t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4630.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.86506544625095,164.86506544625095,913.7781464719337,0.0,4766.484976264033,14400.0,0.0,164.86506544625095,913.7781464719319,75.29619365576399,2.533155962852453e-05,0.9029534324890806,0.2,False,0.8275091880309535,0.0,False,0.0,0.0,0.0,164.86506544625095,164.86506544625095,0.0,0.0,0.0,True,17774.02477,11808.897234688571,False,False,True,False,1e-09,20403.796185594925,20728.796185594925,False,250.0,0.0,True,2059.5232932132462,0.0,1e-09,1.0,0.9932184852898318,1.0,NONE,False,913.7781464719337,913.7781464719337,False,False,147644.99999999916,0.0
4631.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.71288502697269,163.71288502697269,880.8640712612539,0.0,4777.1385722645155,14400.0,2.2737367544323206e-13,163.71288502697246,880.8640712612523,45.52796645199567,2.5154526811324754e-05,0.8908389738796184,0.2,False,0.7947962567849014,0.0,False,0.0,0.0,0.0,163.71288502697269,163.71288502697269,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11805.116403671556,False,False,True,False,1e-09,20052.269773569704,20377.269773569704,False,250.0,0.0,True,2047.7144186948274,0.0,1e-09,1.0,0.9925893599916381,1.0,NONE,False,880.8640712612541,880.8640712612539,False,False,147644.99999999916,0.0
4632.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.96183259489814,161.96183259489814,858.1195857008934,0.0,4793.542712707506,14400.0,0.0,161.96183259489814,858.1195857008915,27.528559264904196,2.4885477155621794e-05,0.8787366297287659,0.2,False,0.7628942507841574,0.0,False,0.0,0.0,0.0,161.96183259489814,161.96183259489814,0.0,6.821210263296962e-13,0.0,True,17774.024770000007,11799.32901713199,False,False,True,False,1e-09,19701.094887956508,20026.094887956508,False,250.0,0.0,True,2029.4725735364352,0.0,1e-09,1.0,0.9916278887236526,1.0,NONE,False,858.1195857008934,858.1195857008934,False,False,147644.99999999916,0.0
4633.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.03373513000096,160.03373513000096,841.948967837372,0.0,4811.913018945374,14400.0,0.0,160.03373513000096,841.9489678373702,16.645188315397945,2.4589224485176136e-05,0.8666463879220643,0.2,False,0.7315957585637858,0.0,False,0.0,0.0,0.0,160.03373513000096,160.03373513000096,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.897384047716,False,False,True,False,1e-09,19350.271177228937,19675.271177228937,False,250.0,0.0,True,2008.959389464734,0.0,1e-09,1.0,0.9905615702313607,1.0,NONE,False,841.948967837372,841.948967837372,False,False,147644.99999999916,0.0
4634.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.91304814453068,158.91304814453068,832.2463538775883,0.0,4822.743856285886,14400.0,0.0,158.91304814453068,832.2463538775864,10.064540297561624,2.441703064216573e-05,0.8545682363571692,0.2,False,0.7006617913045503,0.0,False,0.0,0.0,0.0,158.91304814453068,158.91304814453068,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11789.129929732777,False,False,True,False,1e-09,18999.798290212093,19324.798290212093,False,250.0,0.0,True,1996.8229925378603,0.0,1e-09,1.0,0.9899380178446294,1.0,NONE,False,832.2463538775883,832.2463538775883,False,False,147644.99999999916,0.0
4635.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.1204633433269,158.1204633433269,826.0400867246026,0.0,4830.473704591081,14400.0,0.0,158.1204633433269,826.0400867246008,6.085540726959053,2.4295249783995374e-05,0.8425021629438391,0.2,False,0.669966724438164,0.0,False,0.0,0.0,0.0,158.1204633433269,158.1204633433269,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.452293151473,False,False,True,False,1e-09,18649.67587608226,18974.67587608226,False,250.0,0.0,True,1988.1422163973336,0.0,1e-09,1.0,0.9894953185269922,1.0,NONE,False,826.0400867246026,826.0400867246026,False,False,147644.99999999916,0.0
4636.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.46870368734594,157.46870368734594,821.7920704996286,0.0,4836.874367307045,14400.0,0.0,157.46870368734594,821.7920704996268,3.6796321386330018,2.4195106745539906e-05,0.8304481556039222,0.2,False,0.6394416910641283,0.0,False,0.0,0.0,0.0,157.46870368734594,157.46870368734594,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11784.242131272558,False,False,True,False,1e-09,18299.903584366555,18624.903584366555,False,250.0,0.0,True,1980.9420431522,0.0,1e-09,1.0,0.9891302059737864,1.0,NONE,False,821.7920704996286,821.7920704996286,False,False,147644.99999999916,0.0
4637.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,86.81869280832474,325.0,0.0,0.0,0.0,157.51350910459104,157.51350910459104,820.458297326204,0.0,4836.4330604807965,14400.0,0.0,157.51350910459104,820.4582973262022,2.22489558169866,2.4201991109401666e-05,0.821401181421741,0.2,False,0.6089662429686377,0.0,False,0.0,0.0,0.0,157.51350910459104,157.51350910459104,0.0,0.0,0.0,True,17774.02477,11784.394310490698,False,False,True,False,1e-09,18037.299757750887,18275.481064942564,False,250.0,0.0,True,1981.4388259830087,0.0,1e-09,1.0,0.9891553369167386,1.0,NONE,False,820.458297326204,820.458297326204,False,False,147644.99999999916,0.0
4638.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,755.8855085983827,325.0,0.0,0.0,0.0,1501.0501127522032,2578.26388424816,0.0,1077.2137714959574,4834.005560085376,14400.0,820.2706970618601,680.7794156903431,820.2706970618583,1.3452867468701284,2.423991344672416e-05,0.834565535290512,0.2,False,0.6404235962364502,0.0,False,0.0,0.0,0.0,1501.0501127522032,1501.0501127522032,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11785.231946841694,False,False,True,False,1e-09,18444.112169444717,18013.226660846336,False,250.0,0.0,True,1984.1705511397765,0.0,1e-09,1.0,0.9892936874143186,1.0,NONE,True,0.0,0.0,False,False,147644.99999999916,0.0
4639.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1852.112050974864,1793.076920515406,413.7230020531638,1054.3539184622423,1468.076920515406,1498.0770952185492,5315.857222655709,0.0,3817.7801274371595,5315.857222655709,14400.0,819.071486459201,679.0056087593482,819.0714864591991,0.8134298284333712,2.4084854362942987e-05,0.8356471420503815,0.2,False,0.7612725126579749,0.0,False,0.0,0.0,0.0,1498.0770952185492,1498.0770952185492,0.0,0.0,0.0,True,17774.02477,11176.536395734342,False,False,True,False,0.05119949052182612,19921.948044360943,18394.835993386077,False,250.0,0.0,True,1997.5665967038033,0.0,0.05119949052182612,1.0,0.989976067858479,1.0,NONE,True,0.0,0.0,False,False,147754.2857142849,0.0
4640.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2294.6999628994563,1864.4479304970043,418.01208989405336,1121.435840602951,1539.4479304970043,1490.9888725129563,5490.988872512957,0.0,4000.0,5490.988872512957,14400.0,816.2169884604282,674.7718840525281,816.2169884604282,0.4918416741443007,2.3713996986076376e-05,0.848776688480522,0.2,False,0.8879654681439598,0.0,False,0.0,0.0,0.0,1490.9888725129563,1490.9888725129563,0.0,0.0,0.0,True,17774.02477,10939.09785416316,False,False,True,False,0.07169220073847667,20395.889658701835,18426.18969580238,False,250.0,0.0,True,2019.593666629229,0.0,0.07169220073847667,1.0,0.9911124105021385,1.0,NONE,True,0.0,0.0,False,False,147972.85714285634,0.0
4641.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2808.569842352064,1874.991079653313,418.5231532584787,1131.4679263948342,1549.991079653313,1479.5758447771748,5479.575844777175,0.0,3553.1658062887864,5479.575844777175,14400.0,811.2145545704352,668.3612902067396,811.2145545704352,0.29739287147946003,2.3219096643970925e-05,0.8782301698968431,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1479.5758447771748,1479.5758447771748,0.0,6.821210263296962e-13,0.0,True,17774.02477,10941.306712685482,False,False,True,False,0.07190165890385353,21290.359869906482,18806.79002755442,False,250.0,0.0,True,2032.6804296530627,0.0,0.07190165890385353,1.0,0.9917960579371896,1.0,NONE,True,0.0,0.0,False,False,148191.4285714278,0.0
4642.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3363.6902583768747,325.0,0.0,0.0,0.0,1469.9605792528487,1469.9605792528487,0.0,0.0,4776.029303634907,14400.0,807.1110111520811,662.8495681007676,807.1110111520811,0.1798190854007384,2.277424376815948e-05,0.9469686749270085,0.2,False,0.9951909552288167,0.0,False,0.0,0.0,0.0,1469.9605792528487,1469.9605792528487,893.8763211969858,4.547473508864641e-13,0.0,True,17774.02477,11805.509253636166,False,False,True,False,1e-09,22699.28013788738,19660.589879510506,False,250.0,0.0,True,2048.9453785978576,0.0,1e-09,1.0,0.9926546926013762,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4643.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3525.5198460714346,2298.280450552049,1773.2804505520492,0.0,1773.2804505520492,6117.391137686545,6117.391137686545,0.0,0.0,6117.391137686545,14400.0,3582.719370698169,2534.6717669883765,3582.719370698167,2524.7106506419086,3.845352137768234e-05,0.9489620915728832,0.2,False,0.9903687529094778,0.0,False,0.0,0.0,0.0,6117.391137686545,6117.391137686545,1136.6494044976728,-2.2737367544323206e-13,0.0,True,17774.02477,10108.559798981516,False,False,True,False,0.14284732596078412,24653.70695335537,21653.187107283935,False,250.0,0.0,True,2068.85878528982,0.0,0.14284732596078412,1.0,0.9937196102392999,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4644.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5365.487722834597,3045.827871720683,2520.827871720683,0.0,2520.827871720683,8624.797020908798,8624.797020908798,0.0,0.0,8624.797020908798,14400.0,5109.256040792012,3515.540980116786,5109.25604079201,4033.586707418559,3.9609347181225114e-05,0.9490199006556135,0.2,False,0.9855588314489849,0.0,False,0.0,0.0,0.0,8624.797020908798,8624.797020908798,2288.6423545307853,9.094947017729282e-13,0.0,True,17774.02477,6948.545017079045,False,False,True,False,0.40846119125700014,26551.46014972396,21710.972426889362,False,250.0,0.0,True,2081.124567549813,0.0,0.40846119125700014,1.0,0.9943831334051688,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4645.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6519.682946321391,3590.207841158651,3065.207841158651,0.0,3065.207841158651,10173.569744365732,10173.569744365732,0.0,0.0,10173.569744365732,14400.0,6045.129451780003,4128.4402925857285,6045.129451780002,4944.709769199887,4.2093853598827125e-05,0.9490215771190127,0.2,False,0.9806500902709064,0.0,False,0.0,0.0,0.0,10173.569744365732,10173.569744365732,2900.1852109183264,4.547473508864641e-13,0.0,True,17774.02477,4924.5285803027655,False,False,True,False,0.5810361338266044,27707.331147479304,21712.648201157914,False,250.0,0.0,True,2126.576354789753,0.0,0.5810361338266044,1.0,0.9968931977948021,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4646.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,5052.0379780789735,3310.5887557009905,2785.5887557009905,0.0,2785.5887557009905,9037.900913216428,9037.900913216428,0.0,0.0,9037.90091321643,14400.0,5344.64952267745,3693.2513905389787,5344.649522677448,4233.236035923391,4.385306971994589e-05,0.9490216257364514,0.2,False,0.9756803335568578,0.0,False,0.0,0.0,0.0,9037.900913216428,9037.900913216428,1712.2094286013935,9.094947017729282e-13,0.0,True,17774.02477,6304.304873056604,False,False,True,False,0.46683951336143475,26239.73477669068,21712.696798611705,False,250.0,0.0,True,2160.8462810050023,0.0,0.46683951336143475,1.0,0.9988404025850408,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4647.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3047.97994618385,2489.1259981223147,1767.209832859529,396.91616526278585,2164.1259981223147,5776.22016853322,7073.561953519773,0.0,894.6071629117234,7073.561953519775,14400.0,3420.8556039059913,2355.364564627229,3420.8556039059895,2549.5282458385273,2.676073634406903e-05,0.949021627146357,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,5776.22016853322,5776.22016853322,529.6156071985176,-6.821210263296962e-13,0.0,True,17774.02477,8811.180820119445,False,False,True,False,0.255038796933228,24435.67815412172,21712.69820793787,False,250.0,0.0,True,2149.683572796954,0.0,0.255038796933228,1.0,0.9982008950169619,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4648.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1813.5404760879924,325.0,0.0,0.0,0.0,4106.845762941366,4106.845762941366,0.0,0.0,4703.461767008986,14400.0,2402.831174921972,1704.014588019394,2402.83117492197,1540.874643503095,2.6416620593405775e-05,0.9490216271872444,0.2,False,0.9949249646289855,0.0,False,0.0,0.0,0.0,4106.845762941366,4106.845762941366,1459.3021773594623,6.821210263296962e-13,0.0,True,17774.02477,11831.619692475866,False,False,True,False,1e-09,23201.23872489632,21712.698248808327,False,250.0,0.0,True,2128.768570510758,0.0,1e-09,1.0,0.9970163356233471,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4649.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1252.7383134251531,325.0,0.0,0.0,0.0,3088.950220136617,3088.950220136617,0.0,0.0,4731.789220217488,14400.0,1783.23062911526,1305.7195910213572,1783.2306291152581,931.6436318311548,2.5920831817782002e-05,0.94902162718843,0.2,False,0.9900094112059628,0.0,False,0.0,0.0,0.0,3088.950220136617,3088.950220136617,898.5000159185274,-4.547473508864641e-13,0.0,True,17774.024770000007,11821.331271146455,False,False,True,False,1e-09,22640.436563418723,21712.69824999357,False,250.0,0.0,True,2097.7736704368654,0.0,1e-09,1.0,0.9952931284507993,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4650.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,555.2565194469508,325.0,0.0,0.0,0.0,2473.20950509295,2473.20950509295,0.0,0.0,4749.595634279732,14400.0,1408.444417165665,1064.765087927285,1408.4444171656633,563.3164586202528,2.5615960681485972e-05,0.9490216271884645,0.2,False,0.9852132360087793,0.0,False,0.0,0.0,0.0,2473.20950509295,2473.20950509295,201.01822197575657,-2.2737367544323206e-13,0.0,True,17774.02477,11814.926848667717,False,False,True,False,1e-09,21942.95476947489,21712.69825002794,False,250.0,0.0,True,2078.1826196452703,0.0,1e-09,1.0,0.9942234568714884,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4651.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,83.309620384375,325.0,0.0,0.0,0.0,165.34897640510124,165.34897640510124,1181.3553327716618,0.0,4762.0429305201005,14400.0,0.0,165.34897640510124,1181.35533277166,340.60998156456645,2.5405912671577238e-05,0.9397350272773217,0.2,False,0.9419597866692306,0.0,False,0.0,0.0,0.0,165.34897640510124,165.34897640510124,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11810.478825801554,False,False,True,False,1e-09,21471.00787041331,21712.698250028934,False,250.0,0.0,True,2064.438163703334,0.0,1e-09,1.0,0.9934818966132762,1.0,NONE,False,1181.3553327716618,1181.3553327716618,False,False,148409.99999999924,0.0
4652.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.28735537427295,164.28735537427295,1043.406676502891,0.0,4771.813063423006,14400.0,0.0,164.28735537427295,1043.4066765028892,205.9503652653412,2.5242794327660464e-05,0.9275837870730714,0.2,False,0.9037205337007693,0.0,False,0.0,0.0,0.0,164.28735537427295,164.28735537427295,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11807.004175495882,False,False,True,False,1e-09,21118.497556323666,21443.497556323666,False,250.0,0.0,True,2053.6211833173497,0.0,1e-09,1.0,0.9929033830785776,1.0,NONE,False,1043.406676502891,1043.406676502891,False,False,148409.99999999924,0.0
4653.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.21536972364825,164.21536972364825,961.4885235503169,0.0,4772.478892928844,14400.0,1.1368683772161603e-13,164.21536972364814,961.4885235503152,124.52822355402476,2.5231733713962426e-05,0.9154446981090254,0.2,False,0.868339945427351,0.0,False,0.0,0.0,0.0,164.21536972364825,164.21536972364825,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11806.76791494495,False,False,True,False,1e-09,20766.256442927723,21091.256442927723,False,250.0,0.0,True,2052.883092330998,0.0,1e-09,1.0,0.9928640712295991,1.0,NONE,False,961.488523550317,961.4885235503169,False,False,148409.99999999924,0.0
4654.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,163.90401612171144,163.90401612171144,911.2497552755519,0.0,4775.363688826262,14400.0,2.2737367544323206e-13,163.9040161217112,911.2497552755503,75.29619365576399,2.5183894153096853e-05,0.9033177482339435,0.2,False,0.8346185106304993,0.0,False,0.0,0.0,0.0,163.90401612171144,163.90401612171144,0.0,0.0,0.0,True,17774.02477,11805.745073701859,False,False,True,False,1e-09,20414.367570645172,20739.367570645172,False,250.0,0.0,True,2049.6838575361653,0.0,1e-09,1.0,0.9926939146061629,1.0,NONE,False,911.2497552755522,911.2497552755519,False,False,148409.99999999924,0.0
4655.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.71288502697232,163.71288502697232,880.8640712612541,0.0,4777.1385722645155,14400.0,0.0,163.71288502697232,880.8640712612523,45.52796645199567,2.5154526811324754e-05,0.8912029253087366,0.2,False,0.801903789089386,0.0,False,0.0,0.0,0.0,163.71288502697232,163.71288502697232,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11805.116403671556,False,False,True,False,1e-09,20062.83058723491,20387.83058723491,False,250.0,0.0,True,2047.7144186948274,0.0,1e-09,1.0,0.9925893599916381,1.0,NONE,False,880.8640712612541,880.8640712612541,False,False,148409.99999999924,0.0
4656.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.73675680962208,163.73675680962208,862.8603191941072,0.0,4776.916727475421,14400.0,2.2737367544323206e-13,163.73675680962185,862.8603191941056,27.528559264904196,2.5158194716856986e-05,0.8791002172064549,0.2,False,0.7697840763216972,0.0,False,0.0,0.0,0.0,163.73675680962208,163.73675680962208,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11805.194955317973,False,False,True,False,1e-09,19711.645140808054,20036.645140808054,False,250.0,0.0,True,2047.9606268432758,0.0,1e-09,1.0,0.9926024227746055,1.0,NONE,False,862.8603191941074,862.8603191941072,False,False,148409.99999999924,0.0
4657.0,4.0,95.00000000000003,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,163.1653767981889,163.1653767981889,850.4190783452468,0.0,4782.239770047023,14400.0,0.0,163.1653767981889,850.419078345245,16.645188315397945,2.507040203142069e-05,0.8670096118122754,0.2,False,0.7380980775122036,0.0,False,0.0,0.0,0.0,163.1653767981889,163.1653767981889,0.0,4.547473508864641e-13,0.0,True,17774.02477,11803.312246898196,False,False,True,False,1e-09,19360.810879827623,19685.810879827623,False,250.0,0.0,True,2042.0493997900937,0.0,1e-09,1.0,0.9922894314973312,1.0,NONE,False,850.4190783452468,850.4190783452468,False,False,148409.99999999924,0.0
4658.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.0279234484438,161.0279234484438,838.0616536292649,0.0,4802.3996797595055,14400.0,5.684341886080801e-13,161.02792344844323,838.0616536292637,10.064540297561624,2.4741981775524013e-05,0.8549310970234902,0.2,False,0.7068976147238665,0.0,False,0.0,0.0,0.0,161.0279234484438,161.0279234484438,0.0,6.821210263296962e-13,0.0,True,17774.02477,11796.221573911476,False,False,True,False,1e-09,19010.327453108177,19335.327453108177,False,250.0,0.0,True,2019.593666629229,0.0,1e-09,1.0,0.9911124105021385,1.0,NONE,False,838.0616536292655,838.0616536292649,False,False,148409.99999999924,0.0
4659.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.6405656113839,158.6405656113839,827.4939116625204,0.0,4825.394695858205,14400.0,5.684341886080801e-13,158.64056561138332,827.4939116625192,6.085540726959053,2.4375163630998263e-05,0.8428646607494938,0.2,False,0.6761347630071408,0.0,False,0.0,0.0,0.0,158.6405656113839,158.6405656113839,0.0,0.0,0.0,True,17774.024770000007,11788.210625496598,False,False,True,False,1e-09,18660.19450981545,18985.19450981545,False,250.0,0.0,True,1993.847845918153,0.0,1e-09,1.0,0.9897859826842663,1.0,NONE,False,827.493911662521,827.4939116625204,False,False,148409.99999999924,0.0
4660.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.18814242253936,158.18814242253936,823.8147834567345,0.0,4829.811356791885,14400.0,7.958078640513122e-13,158.18814242253856,823.8147834567335,3.6796321386330018,2.4305648691890146e-05,0.8308102909117714,0.2,False,0.6455160518218626,0.0,False,0.0,0.0,0.0,158.18814242253936,158.18814242253936,0.0,0.0,0.0,True,17774.02477,11786.681367585237,False,False,True,False,1e-09,18310.411699466014,18635.411699466014,False,250.0,0.0,True,1988.8866723501942,0.0,1e-09,1.0,0.9895331763989346,1.0,NONE,False,823.8147834567353,823.8147834567345,False,False,148409.99999999924,0.0
4661.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,73.6765719459,325.0,0.0,0.0,0.0,158.84485504649663,158.84485504649663,824.1876743408684,0.0,4823.406625498031,14400.0,0.0,158.84485504649663,824.1876743408666,2.22489558169866,2.4406552755146867e-05,0.8213095916524806,0.2,False,0.6148692194132312,0.0,False,0.0,0.0,0.0,158.84485504649663,158.84485504649663,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.89998062754,False,False,True,False,1e-09,18034.655243872832,18285.978671926932,False,250.0,0.0,True,1996.0793153797106,0.0,1e-09,1.0,0.9898999843249529,1.0,NONE,False,824.1876743408684,824.1876743408684,False,False,148409.99999999924,0.0
4662.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,360.5024006158347,325.0,0.0,0.0,0.0,1508.2396404496405,1596.9956419892274,0.0,88.7560015395861,4821.418199167872,14400.0,823.8736545167012,684.3659859329393,823.8736545166994,1.3452867468701284,2.4438008711383176e-05,0.8216406250122587,0.2,False,0.6140183976149198,0.0,False,0.0,0.0,0.0,1508.2396404496405,1508.2396404496405,0.0,0.0,0.0,True,17774.02477,11789.590074079373,False,False,True,False,1e-09,18046.074049977113,18010.571649361278,False,250.0,0.0,True,1998.310127880964,0.0,1e-09,1.0,0.9900141343711748,1.0,NONE,True,0.0,0.0,False,False,148409.99999999924,0.0
4663.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1440.142672415804,325.0,0.0,0.0,0.0,1500.6035452816864,4288.460226321196,0.0,2787.856681039511,4817.6613106531695,14400.0,820.3356820573899,680.2678632242964,820.3356820573881,0.8134298284333712,2.415494669119139e-05,0.8570144747233154,0.2,False,0.7012441536000218,0.0,False,0.0,0.0,0.0,1500.6035452816864,1500.6035452816864,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11790.895599061472,False,False,True,False,1e-09,19135.310343027537,18020.167670611732,False,250.0,0.0,True,2002.5220927051932,0.0,1e-09,1.0,0.9902301564806976,1.0,NONE,True,0.0,0.0,False,False,148519.28571428498,0.0
4664.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2754.0842686658552,1869.4653882210405,419.81599625930767,1124.6493919617328,1544.4653882210405,1493.1444386486348,5493.144438648634,0.0,3999.9999999999986,5493.144438648634,14400.0,817.2915547188913,675.8528839297435,817.2915547188913,0.4918416741443007,2.377481750953813e-05,0.8848705701763822,0.2,False,0.8279383549667743,0.0,False,0.0,0.0,0.0,1493.1444386486348,1493.1444386486348,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10932.562047434398,False,False,True,False,0.07236515391096952,21474.671896243388,19045.587627577534,False,250.0,0.0,True,2023.7937848780355,0.0,0.07236515391096952,1.0,0.99133112665546,1.0,NONE,True,0.0,0.0,False,False,148737.85714285643,0.0
4665.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3254.247608304625,1902.339782404165,428.3634629925127,1148.9763194116522,1577.339782404165,1491.2873512027181,5491.287351202718,0.0,4000.0,5491.287351202718,14400.0,817.0298543221124,674.2574968806057,817.0298543221124,0.29739287147946003,2.3555324699133527e-05,0.9278661535230391,0.2,False,0.9544962137193735,0.0,False,0.0,0.0,0.0,1491.2873512027181,1491.2873512027181,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10905.719788758446,False,False,True,False,0.07557535257452518,22782.329937025494,19853.08232872087,False,250.0,0.0,True,2055.3431127854783,0.0,0.07557535257452518,1.0,0.9929951763063972,1.0,NONE,True,0.0,0.0,False,False,148956.42857142788,0.0
4666.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3580.6756176392546,325.0,0.0,0.0,0.0,1489.3923494924381,4412.29875118002,0.0,1530.0480748363866,4742.253998320585,14400.0,816.7188976983289,672.6734517941093,816.7188976983289,0.1798190854007384,2.3342400222665557e-05,0.9484081184521681,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1489.3923494924381,1489.3923494924381,2594.214076780773,0.0,0.0,True,17774.024770000007,11817.56152369763,False,False,True,False,1e-09,24355.11732158152,21099.441703942266,False,250.0,0.0,True,2086.270181363183,0.0,1e-09,1.0,0.9946632238284314,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4667.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4265.056977186545,2359.8123124681942,1834.812312468194,0.0,1834.812312468194,6148.466598021999,6148.466598021999,0.0,0.0,6148.466598021999,14400.0,3594.9768109331326,2553.4897870888663,3594.9768109331308,2524.7106506419086,4.014405210748946e-05,0.9490038354351129,0.2,False,0.9949804473307907,0.0,False,0.0,0.0,0.0,6148.466598021999,6148.466598021999,1857.671893189955,-2.2737367544323206e-13,0.0,True,17774.02477,10023.767023193268,False,False,True,False,0.1515085621538327,25434.970787379,21694.913810192455,False,250.0,0.0,True,2112.1890245031373,0.0,0.1515085621538327,1.0,0.996089824785546,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4668.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4745.1092368635145,3132.0312486695566,2607.0312486695566,0.0,2607.0312486695566,8657.067156598281,8657.067156598281,0.0,0.0,8657.067156598281,14400.0,5121.92898747562,3535.1381691226616,5121.928987475618,4033.586707418559,4.137889019677511e-05,0.9490211112276182,0.2,False,0.9899704521815621,0.0,False,0.0,0.0,0.0,8657.067156598281,8657.067156598281,1583.3079909761368,4.547473508864641e-13,0.0,True,17774.02477,6841.019333313196,False,False,True,False,0.41976273099922157,25932.291738137224,21712.18250127371,False,250.0,0.0,True,2125.845471448899,0.0,0.41976273099922157,1.0,0.9968521865875982,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4669.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6290.9545502979,3595.161662008685,3070.161662008685,0.0,3070.161662008685,10175.169931775961,10175.169931775961,0.0,0.0,10175.169931775961,14400.0,6045.752711452968,4129.417220322994,6045.752711452966,4944.709769199887,4.2182897971560205e-05,0.9490216122256009,0.2,False,0.9850058099264652,0.0,False,0.0,0.0,0.0,10175.169931775961,10175.169931775961,2666.5391715263977,0.0,0.0,True,17774.02477,4918.603707290456,False,False,True,False,0.5816681899592512,27478.637843612967,21712.683293315065,False,250.0,0.0,True,2128.768570510758,0.0,0.5816681899592512,1.0,0.9970163356233471,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4670.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5079.461626225569,3287.5807409973413,2762.5807409973413,0.0,2762.5807409973413,9029.643394146224,9029.643394146224,0.0,0.0,9029.643394146224,14400.0,5341.463973237856,3688.1794209083673,5341.463973237855,4233.236035923391,4.338584894470085e-05,0.9490216267545424,0.2,False,0.9800256431414494,0.0,False,0.0,0.0,0.0,9029.643394146224,9029.643394146224,1762.6421405986057,9.094947017729282e-13,0.0,True,17774.02477,6332.648388963096,False,False,True,False,0.46383280868272625,26267.15944250983,21712.69781628426,False,250.0,0.0,True,2149.683572796954,0.0,0.46383280868272625,1.0,0.9982008950169619,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4671.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2996.713863668791,2074.4581669745985,1749.4581669745983,0.0,1749.4581669745983,5769.089492099476,5769.089492099476,0.0,0.0,5769.089492099476,14400.0,3417.379066010966,2351.71042608851,3417.3790660109644,2549.5282458385273,2.6539873853932663e-05,0.9490216271758817,0.2,False,0.9751451677157762,0.0,False,0.0,0.0,0.0,5769.089492099476,5769.089492099476,893.0173862564334,0.0,0.0,True,17774.024769999993,10477.658298131693,False,False,True,False,0.1141855959019635,24384.412101119164,21712.69823745037,False,250.0,0.0,True,2136.314550496859,0.0,0.1141855959019635,1.0,0.9974416752071781,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4672.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2606.059806,1933.1559713627664,1211.8022781222946,396.3536932404718,1608.1559713627664,4092.01581091535,5430.423576551703,0.0,905.7992562198406,5430.423576551703,14400.0,2395.5620502323764,1696.4537606829736,2395.5620502323745,1540.874643503095,2.596705454958972e-05,0.9490216271881005,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,4092.01581091535,4092.01581091535,643.6655367910384,0.0,0.0,True,17774.02477,10939.681030448603,False,False,True,False,0.07414788173762833,23993.758055664188,21712.698249664187,False,250.0,0.0,True,2100.707878381133,0.0,0.07414788173762833,1.0,0.995454629397719,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4673.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1076.9549260513195,325.0,0.0,0.0,0.0,3082.7866228945186,3082.7866228945186,0.0,0.0,4742.476544458686,14400.0,1780.1965596796035,1302.590063214915,1780.1965596796017,931.6436318311548,2.5737227213319456e-05,0.949021627188455,0.2,False,0.9950677509939256,0.0,False,0.0,0.0,0.0,3082.7866228945186,3082.7866228945186,722.7166285702779,0.0,0.0,True,17774.02477,11817.481537632513,False,False,True,False,1e-09,22464.653176069707,21712.698250018388,False,250.0,0.0,True,2086.0252327846533,0.0,1e-09,1.0,0.9946498672230509,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4674.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,390.68345509921875,325.0,0.0,0.0,0.0,2465.0237551099885,2465.0237551099885,0.0,0.0,4763.819964272505,14400.0,1404.3989912514553,1060.6247638585332,1404.3989912514535,563.3164586202528,2.537612968729772e-05,0.9490216271884652,0.2,False,0.9902681187318152,0.0,False,0.0,0.0,0.0,2465.0237551099885,2465.0237551099885,36.445157628771,0.0,0.0,True,17774.024770000007,11809.845748270734,False,False,True,False,1e-09,21778.38170512788,21712.69825002866,False,250.0,0.0,True,2062.47260318909,0.0,1e-09,1.0,0.9933764418534955,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4675.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,74.743941960576,325.0,0.0,0.0,0.0,163.6413032618295,163.6413032618295,1176.867438398087,0.0,4777.804079827045,14400.0,0.0,163.6413032618295,1176.8674383980851,340.60998156456645,2.514352825473472e-05,0.939439537591191,0.2,False,0.9471634327185698,0.0,False,0.0,0.0,0.0,163.6413032618295,163.6413032618295,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11804.880803767326,False,False,True,False,1e-09,21462.442191989532,21712.698250028956,False,250.0,0.0,True,2046.9757457438975,0.0,1e-09,1.0,0.9925501828567799,1.0,NONE,False,1176.867438398087,1176.867438398087,False,False,149174.99999999933,0.0
4676.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.84461270850625,161.84461270850625,1036.896069172213,0.0,4794.650221766245,14400.0,2.2737367544323206e-13,161.84461270850602,1036.8960691722114,205.9503652653412,2.4867466289985964e-05,0.9272885928766269,0.2,False,0.909163430223573,0.0,False,0.0,0.0,0.0,161.84461270850625,161.84461270850625,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.939786290286,False,False,True,False,1e-09,21109.931877899886,21434.931877899886,False,250.0,0.0,True,2028.238418526803,0.0,1e-09,1.0,0.9915632917917544,1.0,NONE,False,1036.8960691722132,1036.896069172213,False,False,149174.99999999933,0.0
4677.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.7726364651767,160.7726364651767,952.2598956835243,0.0,4804.834102817395,14400.0,2.2737367544323206e-13,160.77263646517648,952.2598956835227,124.52822355402476,2.4702756865010076e-05,0.9151497991067772,0.2,False,0.8742017895767046,0.0,False,0.0,0.0,0.0,160.7726364651767,160.7726364651767,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.369591817927,False,False,True,False,1e-09,20757.699330182364,21082.699330182364,False,250.0,0.0,True,2016.8746959055575,0.0,1e-09,1.0,0.9909711730496887,1.0,NONE,False,952.2598956835245,952.2598956835243,False,False,149174.99999999933,0.0
4678.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.7958170476745,160.7958170476745,902.9060643274969,0.0,4804.612813755977,14400.0,1.1368683772161603e-13,160.79581704767438,902.9060643274952,75.29619365576399,2.4706318567461602e-05,0.9030231441306975,0.2,False,0.8408588924132703,0.0,False,0.0,0.0,0.0,160.7958170476745,160.7958170476745,0.0,0.0,0.0,True,17774.02477,11795.44699904025,False,False,True,False,1e-09,20405.819015012563,20730.819015012563,False,250.0,0.0,True,2017.1219155598665,0.0,1e-09,1.0,0.9909840035804348,1.0,NONE,False,902.906064327497,902.9060643274969,False,False,149174.99999999933,0.0
4679.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,159.5518528852546,159.5518528852546,869.6127304373583,0.0,4816.55610131858,14400.0,2.2737367544323206e-13,159.55185288525436,869.6127304373567,45.52796645199567,2.451518315456623e-05,0.8909086158095938,0.2,False,0.808655042226809,0.0,False,0.0,0.0,0.0,159.5518528852546,159.5518528852546,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.280078654065,False,False,True,False,1e-09,20054.290580157933,20379.290580157933,False,250.0,0.0,True,2003.7604599570093,0.0,1e-09,1.0,0.9902937933742602,1.0,NONE,False,869.6127304373586,869.6127304373583,False,False,149174.99999999933,0.0
4680.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.87271734415032,157.87271734415032,846.8682448769978,0.0,4832.901975711366,14400.0,0.0,157.87271734415032,846.868244876996,27.528559264904196,2.4257183547622724e-05,0.8788062020168113,0.2,False,0.7772619890870414,0.0,False,0.0,0.0,0.0,157.87271734415032,157.87271734415032,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11785.613054702557,False,False,True,False,1e-09,19703.11367373815,20028.11367373815,False,250.0,0.0,True,1985.4119197166044,0.0,1e-09,1.0,0.9893566469466442,1.0,NONE,False,846.8682448769978,846.8682448769978,False,False,149174.99999999933,0.0
4681.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,158.23328850109993,158.23328850109993,836.9553952245187,0.0,4829.369769669222,14400.0,0.0,158.23328850109993,836.9553952245169,16.645188315397945,2.4312585398450686e-05,0.8667158906378214,0.2,False,0.7461873112233222,0.0,False,0.0,0.0,0.0,158.23328850109993,158.23328850109993,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.834129410247,False,False,True,False,1e-09,19352.28794422479,19677.28794422479,False,250.0,0.0,True,1989.3829357472314,0.0,1e-09,1.0,0.9895584241157703,1.0,NONE,False,836.9553952245187,836.9553952245187,False,False,149174.99999999933,0.0
4682.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.1407078875217,159.1407078875217,832.8784516766862,0.0,4820.534339804752,14400.0,2.2737367544323206e-13,159.14070788752147,832.8784516766846,10.064540297561624,2.445201062011905e-05,0.8546376695702107,0.2,False,0.7152208805440433,0.0,False,0.0,0.0,0.0,159.1407078875217,159.1407078875217,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11789.897019323624,False,False,True,False,1e-09,19001.813040440942,19326.813040440942,False,250.0,0.0,True,1999.301389251623,0.0,1e-09,1.0,0.9900649153943987,1.0,NONE,False,832.8784516766864,832.8784516766862,False,False,149174.99999999933,0.0
4683.0,4.0,95.00000000000003,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.91771411462616,157.91771411462616,825.4711987054179,0.0,4832.460511304355,14400.0,0.0,157.91771411462616,825.4711987054161,6.085540726959053,2.426409731295751e-05,0.8425715267236676,0.2,False,0.6845480573864245,0.0,False,0.0,0.0,0.0,157.91771411462616,157.91771411462616,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.76556156951,False,False,True,False,1e-09,18651.688611560887,18976.688611560887,False,250.0,0.0,True,1985.9084103342564,0.0,1e-09,1.0,0.989381843531708,1.0,NONE,False,825.4711987054179,825.4711987054179,False,False,149174.99999999933,0.0
4684.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.8436519611822,156.8436519611822,820.0221966621648,0.0,4843.050827099243,14400.0,0.0,156.8436519611822,820.022196662163,3.6796321386330018,2.409906738735708e-05,0.830517450019971,0.2,False,0.654099961073422,0.0,False,0.0,0.0,0.0,156.8436519611822,156.8436519611822,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.115442693703,False,False,True,False,1e-09,18301.914307109706,18626.914307109706,False,250.0,0.0,True,1973.9836733837378,0.0,1e-09,1.0,0.9887791372581005,1.0,NONE,False,820.0221966621648,820.0221966621648,False,False,149174.99999999933,0.0
4685.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,64.09859272277477,325.0,0.0,0.0,0.0,156.26695034132976,156.26695034132976,816.918549651272,0.0,4848.783047268832,14400.0,7.958078640513122e-13,156.26695034132896,816.918549651271,2.22489558169866,2.401045703542078e-05,0.8206866326365106,0.2,False,0.6237820396488817,0.0,False,0.0,0.0,0.0,156.26695034132976,156.26695034132976,0.0,4.547473508864641e-13,0.0,True,17774.02477,11780.147042605155,False,False,True,False,1e-09,18016.58836968575,18277.489776962975,False,250.0,0.0,True,1967.516628583889,0.0,1e-09,1.0,0.988454420433725,1.0,NONE,False,816.9185496512728,816.918549651272,False,False,149174.99999999933,0.0
4686.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,562.539015471699,325.0,0.0,0.0,0.0,1489.9843537231814,2083.831892402429,0.0,593.8475386792471,4853.410767665179,14400.0,814.7082364298221,675.2761172933592,814.7082364298203,1.3452867468701284,2.393928517030321e-05,0.8275760277285015,0.2,False,0.6395318957061304,-5.684341886080802e-14,False,0.0,0.0,0.0,1489.9843537231814,1489.9843537231814,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.561664329489,False,False,True,False,1e-09,18230.052279540865,17992.513264069166,False,250.0,0.0,True,1962.2892366344129,0.0,1e-09,1.0,0.9881930437665647,1.0,NONE,True,0.0,0.0,False,False,149174.99999999933,0.0
4687.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1410.663454134375,325.0,0.0,0.0,0.0,1487.3635708746067,4201.522206210544,0.0,2714.1586353359376,4840.845341778663,14400.0,813.6986551668924,673.6649157077143,813.6986551668906,0.8134298284333712,2.3790632430428703e-05,0.8619871005610255,0.2,False,0.7244316240842624,0.0,False,0.0,0.0,0.0,1487.3635708746067,1487.3635708746067,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11782.874155815758,False,False,True,False,1e-09,19277.887048757173,18192.2235946228,False,250.0,0.0,True,1976.469536262832,0.0,1e-09,1.0,0.9889043552261607,1.0,NONE,True,0.0,0.0,False,False,149284.28571428507,0.0
4688.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2570.977894708434,1837.1657570924542,408.2389116623617,1103.9268454300925,1512.1657570924542,1479.2245096759502,5479.22450967595,0.0,3999.999999999999,5479.22450967595,14400.0,810.338478928843,668.8860307471073,810.338478928843,0.4918416741443007,2.3385552398349387e-05,0.8849433125058199,0.2,False,0.8512097377286006,0.0,False,0.0,0.0,0.0,1479.2245096759502,1479.2245096759502,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,10974.67955438233,False,False,True,False,0.06803488790685418,21435.712393892027,19189.734499183593,False,250.0,0.0,True,1996.5751082622116,0.0,0.06803488790685418,1.0,0.9899253381722812,1.0,NONE,True,0.0,0.0,False,False,149502.85714285652,0.0
4689.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4074.2713715827153,1866.7230728295656,415.5600227110706,1126.163050118495,1541.7230728295656,1476.0208041538742,5476.020804153873,0.0,3999.999999999998,5476.020804153873,14400.0,809.4446807329696,666.5761234209047,809.4446807329696,0.29739287147946003,2.311820006111126e-05,0.9471633560626688,0.2,False,0.9778596468485495,0.0,False,0.0,0.0,0.0,1476.0208041538742,1476.0208041538742,263.3540622095079,4.547473508864641e-13,0.0,True,17774.02477,10952.079723265917,False,False,True,False,0.07079164426556792,23604.46236071038,19855.190989127663,False,250.0,0.0,True,2025.7695014263295,0.0,0.07079164426556792,1.0,0.9914342370281571,1.0,NONE,True,0.0,0.0,False,False,149721.42857142797,0.0
4690.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5734.114408860274,325.0,0.0,0.0,0.0,1476.3381286540978,2606.4501867103936,0.0,819.5175836150331,4764.930464459678,14400.0,810.2715001475572,666.0666285065406,810.2715001475572,0.1798190854007384,2.2958912439547224e-05,0.9489677373258173,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,1476.3381286540978,1476.3381286540978,5324.342389157009,-2.2737367544323206e-13,0.0,True,17774.02477,11809.450373487254,False,False,True,False,1e-09,27067.9449483231,21658.830539462826,False,250.0,0.0,True,2061.243865384502,0.0,1e-09,1.0,0.9933105937360109,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4691.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6008.750898922045,2339.4978882156965,1814.4978882156965,0.0,1814.4978882156965,6138.233592177335,6138.233592177335,0.0,0.0,6138.233592177335,14400.0,3590.9602485962514,2547.2733435810833,3590.9602485962496,2524.7106506419086,3.9582397060399616e-05,0.9490200643824488,0.2,False,0.9950277708117423,0.0,False,0.0,9.094947017729282e-13,0.0,6138.233592177336,6138.233592177335,3638.404235291452,-2.2737367544323206e-13,0.0,True,17774.02477,10051.734521410363,False,False,True,False,0.1486470876905998,27194.886985344587,21711.136086422543,False,250.0,0.0,True,2098.018232082003,0.0,0.1486470876905998,1.0,0.9953065763710619,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4692.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7493.566154629193,3115.404969324493,2590.404969324493,0.0,2590.404969324493,8650.857225310612,8650.857225310612,0.0,0.0,8650.857225310612,14400.0,5119.505199858539,3531.3520254520736,5119.505199858537,4033.586707418559,4.103460701329008e-05,0.949021581867091,0.2,False,0.9900458120559353,0.0,False,0.0,0.0,0.0,8650.857225310612,8650.857225310612,4348.876183974172,0.0,0.0,True,17774.02477,6861.744006469105,False,False,True,False,0.41757977675573027,28681.219101913575,21712.652947284383,False,250.0,0.0,True,2117.3131494489826,0.0,0.41757977675573027,1.0,0.996375003779398,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4693.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8864.58884436141,3731.3627665613185,3206.3627665613185,0.0,3206.3627665613185,10219.020862738571,10219.020862738571,0.0,0.0,10219.020862738571,14400.0,6062.649973697777,4156.370889040794,6062.649973697775,4944.709769199887,4.466890928133156e-05,0.9490216258741457,0.2,False,0.9848812553417765,0.0,False,0.0,0.0,0.0,10219.020862738571,10219.020862738571,5103.986425918005,4.547473508864641e-13,0.0,True,17774.02477,4755.849212053397,False,False,True,False,0.5990962309577699,30052.28578061078,21712.69693624937,False,250.0,0.0,True,2187.9540727980043,0.0,0.5990962309577699,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4694.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8088.491383506613,3469.4033324527795,2944.4033324527795,0.0,2944.4033324527795,9094.59424972679,9094.59424972679,0.0,0.0,9094.594249726792,14400.0,5366.186606932104,3728.4076427946857,5366.186606932102,4233.236035923391,4.7144846177414116e-05,0.9490216271503501,0.2,False,0.979611175318307,0.0,False,0.0,0.0,0.0,9094.59424972679,9094.59424972679,4589.8497143057575,-4.547473508864641e-13,0.0,True,17774.024769999993,6108.966411041925,False,False,True,False,0.48766987688132235,29276.18959543598,21712.698211929364,False,250.0,0.0,True,2235.871064846632,0.0,0.48766987688132235,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4695.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6107.924904946816,2499.759933768079,1856.6641161007467,318.0958176673327,2174.7599337680795,5811.758586359185,6807.467009644483,0.0,782.2911380622376,6807.467009644483,14400.0,3438.04866404138,2373.7099223178047,3438.0486640413783,2549.5282458385273,2.7895099099852395e-05,0.94902162718736,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5811.758586359185,5811.758586359185,3578.9266725695406,-2.2737367544323206e-13,0.0,True,17774.02477,9067.992338175984,False,False,True,False,0.23622753314145178,27495.623153870893,21712.698248924076,False,250.0,0.0,True,2215.4427495618816,0.0,0.23622753314145178,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4696.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3424.6535176700227,325.0,0.0,0.0,0.0,4152.211145710162,4152.211145710162,0.0,0.0,4625.458514335943,14400.0,2424.8281783304883,1727.3829673796736,2424.8281783304865,1540.874643503095,2.7852129019766598e-05,0.9490216271884333,0.2,False,0.994641023743276,0.0,False,0.0,0.0,0.0,4152.211145710162,4152.211145710162,3070.4152201668544,0.0,0.0,True,17774.024770000007,11860.579520894498,False,False,True,False,1e-09,24812.351767666943,21712.69824999692,False,250.0,0.0,True,2213.0356223257604,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4697.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1879.717981843359,325.0,0.0,0.0,0.0,3141.8958346496365,3141.8958346496365,0.0,0.0,4640.5203320460205,14400.0,1809.0202193183468,1332.8756153312897,1809.020219318345,931.6436318311548,2.756675268001019e-05,0.9490216271884645,0.2,False,0.9893956993868195,0.0,False,0.0,0.0,0.0,3141.8958346496365,3141.8958346496365,1525.4796843722643,2.2737367544323206e-13,0.0,True,17774.024769999993,11854.916063438543,False,False,True,False,1e-09,23267.416231871393,21712.698250028036,False,250.0,0.0,True,2196.8872370416707,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4698.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,651.3181869635226,325.0,0.0,0.0,0.0,2516.83732451745,2516.83732451745,0.0,0.0,4674.164558666387,14400.0,1429.8093227750833,1087.0280017423665,1429.8093227750815,563.3164586202528,2.694354074020495e-05,0.9490216271884655,0.2,False,0.9843304975212385,0.0,False,0.0,0.0,0.0,2516.83732451745,2516.83732451745,297.0798894933602,0.0,0.0,True,17774.024769999993,11842.388800690813,False,False,True,False,1e-09,22039.016436992457,21712.698250028934,False,250.0,0.0,True,2160.6037940341075,0.0,1e-09,1.0,0.998826456282463,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
