t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4699.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,99.62874468749999,325.0,0.0,0.0,0.0,169.98456831297548,169.98456831297548,1193.1755616147457,0.0,4720.4224724941705,14400.0,0.0,169.98456831297548,1193.1755616147439,340.60998156456645,2.6118172558230454e-05,0.94029798711304,0.2,False,0.9405484114372504,0.0,False,0.0,0.0,0.0,169.98456831297548,169.98456831297548,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11825.44491795851,False,False,True,False,1e-09,21487.326994716466,21712.698250028967,False,250.0,0.0,True,2110.236043111691,0.0,1e-09,1.0,0.995981407755567,1.0,NONE,False,1193.1755616147457,1193.1755616147457,False,False,149939.99999999942,0.0
4700.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,166.39708151683408,166.39708151683408,1048.9059273550224,0.0,4752.486444027892,14400.0,4.547473508864641e-13,166.39708151683362,1048.905927355021,205.9503652653412,2.556695429105519e-05,0.9281461839489541,0.2,False,0.9020742295477133,2.2737367544323206e-13,False,0.0,0.0,0.0,166.39708151683408,166.39708151683408,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.891700145838,False,False,True,False,1e-09,21134.816680626813,21459.816680626813,False,250.0,0.0,True,2074.994198300649,0.0,1e-09,1.0,0.9940507813741908,1.0,NONE,False,1048.9059273550229,1048.9059273550224,False,False,149939.99999999942,0.0
4701.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.11790689119147,163.11790689119147,958.5808736744766,0.0,4782.6832409122935,14400.0,0.0,163.11790689119147,958.5808736744748,124.52822355402476,2.5063108268024476e-05,0.9160065325880322,0.2,False,0.8668264848984353,0.0,False,0.0,0.0,0.0,163.11790689119147,163.11790689119147,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11803.155592905494,False,False,True,False,1e-09,20782.559248106572,21107.559248106572,False,250.0,0.0,True,2041.5565872952593,0.0,1e-09,1.0,0.9922633974147294,1.0,NONE,False,958.5808736744766,958.5808736744766,False,False,149939.99999999942,0.0
4702.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.42558239871633,160.42558239871633,901.8947078489433,0.0,4808.152908084749,14400.0,3.410605131648481e-13,160.425582398716,901.8947078489418,75.29619365576399,2.4649431918605747e-05,0.9038790208784714,0.2,False,0.8335315072874685,0.0,False,0.0,0.0,0.0,160.42558239871633,160.42558239871633,0.0,0.0,0.0,True,17774.02477,11794.209579883955,False,False,True,False,1e-09,20430.654073018846,20755.654073018846,False,250.0,0.0,True,2013.165429017134,0.0,1e-09,1.0,0.9907789366091945,1.0,NONE,False,901.8947078489437,901.8947078489433,False,False,149939.99999999942,0.0
4703.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,159.36890601820534,159.36890601820534,869.1070521980837,0.0,4818.324383407478,14400.0,0.0,159.36890601820534,869.1070521980819,45.52796645199567,2.4487073321479664e-05,0.8917636366806201,0.2,False,0.8013525334477778,0.0,False,0.0,0.0,0.0,159.36890601820534,159.36890601820534,0.0,0.0,0.0,True,17774.02477,11790.665020773478,False,False,True,False,1e-09,20079.100803106212,20404.100803106212,False,250.0,0.0,True,2001.7789750669629,0.0,1e-09,1.0,0.9901919963860732,1.0,NONE,False,869.1070521980837,869.1070521980837,False,False,149939.99999999942,0.0
4704.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.07235348285556,159.07235348285556,850.2183632122029,0.0,4821.197240924635,14400.0,3.410605131648481e-13,159.07235348285522,850.2183632122014,27.528559264904196,2.4441507948294725e-05,0.8796603678669666,0.2,False,0.7698087379598497,0.0,False,0.0,0.0,0.0,159.07235348285556,159.07235348285556,0.0,0.0,0.0,True,17774.02477,11789.666796713485,False,False,True,False,1e-09,19727.899086463487,20052.899086463487,False,250.0,0.0,True,1998.5579553875575,0.0,1e-09,1.0,0.9900268268759576,1.0,NONE,False,850.2183632122033,850.2183632122029,False,False,149939.99999999942,0.0
4705.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.25473958715844,159.25473958715844,839.7998353204454,0.0,4819.429416617157,14400.0,3.410605131648481e-13,159.2547395871581,839.7998353204439,16.645188315397945,2.446953162004142e-05,0.8675692023221266,0.2,False,0.7386063868468713,0.0,False,0.0,0.0,0.0,159.25473958715844,159.25473958715844,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.280906049233,False,False,True,False,1e-09,19377.048571537405,19702.048571537405,False,250.0,0.0,True,2000.5402835137124,0.0,1e-09,1.0,0.9901284329491532,1.0,NONE,False,839.7998353204457,839.7998353204454,False,False,149939.99999999942,0.0
4706.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.844855046497,158.844855046497,832.0567245378622,0.0,4823.406625498031,14400.0,2.2737367544323206e-13,158.84485504649678,832.0567245378606,10.064540297561624,2.4406552755146867e-05,0.8554901279428315,0.2,False,0.7076792908230395,-1.1368683772161603e-13,False,0.0,0.0,0.0,158.844855046497,158.844855046497,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.89998062754,False,False,True,False,1e-09,19026.54890712625,19351.54890712625,False,250.0,0.0,True,1996.0793153797106,0.0,1e-09,1.0,0.9898999843249529,1.0,NONE,False,832.0567245378625,832.0567245378622,False,False,149939.99999999942,0.0
4707.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.43671035659304,158.43671035659304,826.9250236433363,0.0,4827.382410498635,14400.0,0.0,158.43671035659304,826.9250236433345,6.085540726959053,2.4343841218767873e-05,0.8434231326379157,0.2,False,0.6769421522925676,0.0,False,0.0,0.0,0.0,158.43671035659304,158.43671035659304,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11787.522008489675,False,False,True,False,1e-09,18676.399742379497,19001.399742379497,False,250.0,0.0,True,1991.6157194045495,0.0,1e-09,1.0,0.9896721293231239,1.0,NONE,False,826.9250236433363,826.9250236433363,False,False,149939.99999999942,0.0
4708.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.48197404258218,158.48197404258218,824.6365105955592,0.0,4826.940726862507,14400.0,0.0,158.48197404258218,824.6365105955574,3.6796321386330018,2.4350795995739797e-05,0.8313682043283048,0.2,False,0.6462858121876912,1.1368683772161603e-13,False,0.0,0.0,0.0,158.48197404258218,158.48197404258218,0.0,4.547473508864641e-13,0.0,True,17774.02477,11787.674970712782,False,False,True,False,1e-09,18326.600726797496,18651.600726797496,False,250.0,0.0,True,1992.1118043056579,0.0,1e-09,1.0,0.9896974172622057,1.0,NONE,False,824.6365105955592,824.6365105955592,False,False,149939.99999999942,0.0
4709.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,60.703729817704755,325.0,0.0,0.0,0.0,157.11102351486528,157.11102351486528,819.3205212878338,0.0,4840.404192312712,14400.0,9.094947017729282e-13,157.11102351486437,819.3205212878329,2.22489558169866,2.4140149095217518e-05,0.821419423811966,0.2,False,0.6158604606425775,1.1368683772161603e-13,False,0.0,0.0,0.0,157.11102351486528,157.11102351486528,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.026007558226,False,False,True,False,1e-09,18037.85524004879,18302.151510231084,False,250.0,0.0,True,1976.9666113880971,0.0,1e-09,1.0,0.9889294206376936,1.0,NONE,False,819.3205212878347,819.3205212878338,False,False,149939.99999999942,0.0
4710.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,468.8294103349448,325.0,0.0,0.0,0.0,1490.9886488834916,1850.5621747208536,0.0,359.57352583736116,4851.6480528516195,14400.0,815.213914669097,675.7747342143946,815.2139146690952,1.3452867468701284,2.3966356430490612e-05,0.8252664438269774,0.2,False,0.6239598105192622,0.0,False,0.0,0.0,0.0,1490.9886488834916,1490.9886488834916,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,18157.58488303388,18013.755472698937,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,True,0.0,0.0,False,False,149939.99999999942,0.0
4711.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1533.902327659884,325.0,0.0,0.0,0.0,1490.7625206305675,4513.0183397802775,0.0,3022.25581914971,4834.888348773743,14400.0,815.4053192244501,675.3572014061174,815.4053192244482,0.8134298284333712,2.3883450480077e-05,0.863679934539911,0.2,False,0.7188967622878975,0.0,False,0.0,0.0,0.0,1490.7625206305675,1490.7625206305675,0.0,0.0,0.0,True,17774.02477,11784.927224393497,False,False,True,False,1e-09,19334.175521230653,18125.273193570767,False,250.0,0.0,True,1983.1773101792785,0.0,1e-09,1.0,0.9892433526197822,1.0,NONE,True,0.0,0.0,False,False,150049.28571428516,0.0
4712.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2844.594459391295,1869.4653882210405,419.81599625930767,1124.6493919617328,1544.4653882210405,1493.1444386486348,5493.144438648634,0.0,3999.999999999999,5493.144438648634,14400.0,817.2915547188913,675.8528839297435,817.2915547188913,0.4918416741443007,2.377481750953813e-05,0.8944671596823874,0.2,False,0.8455865183115516,0.0,False,0.0,0.0,0.0,1493.1444386486348,1493.1444386486348,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10932.562047434398,False,False,True,False,0.07236515391096952,21758.400964024055,19238.80650463276,False,250.0,0.0,True,2023.7937848780355,0.0,0.07236515391096952,1.0,0.99133112665546,1.0,NONE,True,0.0,0.0,False,False,150267.8571428566,0.0
4713.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3997.747659550534,1910.7193196853007,431.3903728611049,1154.3289468241958,1585.7193196853007,1494.8611452496323,5494.8611452496325,0.0,4000.0,5494.8611452496325,14400.0,818.7997281595781,676.0614170900542,818.7997281595781,0.29739287147946003,2.365910275034562e-05,0.9474395476307892,0.2,False,0.9721170870221044,0.0,False,0.0,0.0,0.0,1494.8611452496323,1494.8611452496323,427.4506355122519,2.2737367544323206e-13,0.0,True,17774.02477,10894.8306586651,False,False,True,False,0.07670157732763497,23804.016684903138,20131.269025352605,False,250.0,0.0,True,2062.22687178176,0.0,0.07670157732763497,1.0,0.993363268470643,1.0,NONE,True,0.0,0.0,False,False,150486.42857142806,0.0
4714.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4758.523194622939,325.0,0.0,0.0,0.0,1489.1358109056664,3059.903517380276,0.0,996.0339751408779,4742.699086072959,14400.0,816.5924781385093,672.5433327671572,816.5924781385093,0.1798190854007384,2.333479274020396e-05,0.9489757468812928,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1489.1358109056664,1489.1358109056664,4357.0050543532025,-6.821210263296962e-13,0.0,True,17774.02477,11817.40156078463,False,False,True,False,1e-09,26100.35999713629,21666.83680251335,False,250.0,0.0,True,2085.7802761418616,0.0,1e-09,1.0,0.9946365125154703,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4715.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4926.563632118357,2341.9417269458263,1816.9417269458265,0.0,1816.9417269458265,6139.465998065008,6139.465998065008,0.0,0.0,6139.465998065008,14400.0,3591.4450061196676,2548.02099194534,3591.445006119666,2524.7106506419086,3.964978167080801e-05,0.9490202966595574,0.2,False,0.9950220593571447,0.0,False,0.0,0.0,0.0,6139.465998065008,6139.465998065008,2554.012492261208,-6.821210263296962e-13,0.0,True,17774.02477,10048.368644311286,False,False,True,False,0.14899122051806543,26112.931900169373,21711.368268051014,False,250.0,0.0,True,2099.7299379821693,0.0,0.14899122051806543,1.0,0.9954007652195631,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4716.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3628.8645946056004,3094.5975030692925,2569.5975030692925,0.0,2569.5975030692925,8643.076159092016,8643.076159092016,0.0,0.0,8643.076159092016,14400.0,5116.45815256849,3526.6180065235258,5116.458152568488,4033.586707418559,4.0605743377975904e-05,0.9490215886031271,0.2,False,0.9900760640378694,0.0,False,0.0,0.0,0.0,8643.076159092016,8643.076159092016,504.98903171837947,4.547473508864641e-13,0.0,True,17774.02477,6887.6899907284915,False,False,True,False,0.4148499944732152,24816.524275157208,21712.659680551606,False,250.0,0.0,True,2106.5728140619162,0.0,0.4148499944732152,1.0,0.9957784563428251,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4717.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2439.8476831754765,3518.108899925144,2993.108899925144,0.0,2993.108899925144,10150.237963746225,10150.237963746225,0.0,0.0,10150.237963746225,14400.0,6035.988309909861,4114.249653836365,6035.988309909859,4944.709769199887,4.080901707709003e-05,0.9108758555876992,0.2,False,0.9852253043493989,0.0,False,0.0,0.0,0.0,10150.237963746225,10150.237963746225,0.0,0.0,0.0,True,17774.02477,5010.802736619124,False,False,True,False,0.5718517861549712,23627.5448146896,21712.697131514124,False,250.0,0.0,True,2094.348961246489,0.0,0.5718517861549712,1.0,0.99510505769682,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4718.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2239.129457849991,3161.2267917231943,2636.2267917231943,0.0,2636.2267917231943,8984.092296024855,8984.092296024855,0.0,0.0,8984.092296024857,14400.0,5323.666447020987,3660.4258490038683,5323.666447020985,4233.236035923391,4.0865131274229e-05,0.8781554442478273,0.2,False,0.9804524136115388,0.0,False,0.0,0.0,0.0,8984.092296024855,8984.092296024855,0.0,-9.094947017729282e-13,0.0,True,17774.024770000007,6488.506484800802,False,False,True,False,0.4473720062758219,22321.055059643317,20606.925601793326,False,250.0,0.0,True,2087.004978714511,0.0,0.4473720062758219,1.0,0.9947033050332398,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4719.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1677.4114573912025,2002.0348892457955,1677.0348892457955,0.0,1677.0348892457955,5739.721336467393,5739.721336467393,0.0,0.0,5739.721336467393,14400.0,3402.9672361915946,2336.754100275798,3402.9672361915927,2549.5282458385273,2.565375924866854e-05,0.8660787740749503,0.2,False,0.9757532710488439,0.0,False,0.0,9.094947017729282e-13,0.0,5739.7213364673935,5739.721336467393,0.0,6.821210263296962e-13,0.0,True,17774.02477,10570.251975221028,False,False,True,False,0.10451572517283414,21010.835183869905,19658.423726478704,False,250.0,0.0,True,2080.634323573207,0.0,0.10451572517283414,1.0,0.994356501717527,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4720.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1346.8989508483548,1871.9707064577701,1174.381444218407,372.58926223936317,1546.9707064577703,4071.5109675944504,5363.2558900673275,0.0,883.3719431585174,5363.2558900673275,14400.0,2385.4484854468537,1686.0624821475967,2385.448485446852,1540.874643503095,2.536125908967857e-05,0.8470993269738069,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4071.5109675944504,4071.5109675944504,0.0,0.0,0.0,True,17774.02477,11060.263453195039,False,False,True,False,0.06281051016020597,20330.243205906365,19308.34425505801,False,250.0,0.0,True,2061.4896290992588,0.0,0.06281051016020597,1.0,0.9933237596005177,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4721.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,995.7374665945925,325.0,0.0,0.0,0.0,3066.032455792216,3066.032455792216,0.0,0.0,4771.591111302401,14400.0,1771.9160785114545,1294.1163772807613,1771.9160785114527,931.6436318311548,2.5246482927081386e-05,0.8680231383031077,0.2,False,0.9951746367871094,0.0,False,0.0,0.0,0.0,3066.032455792216,3066.032455792216,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11807.08294737137,False,False,True,False,1e-09,19428.90400594851,18758.166539353915,False,250.0,0.0,True,2053.867197483725,0.0,1e-09,1.0,0.9929164907749466,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4722.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,411.286783229196,325.0,0.0,0.0,0.0,2458.2625070345125,2458.2625070345125,0.0,0.0,4775.585564899219,14400.0,1401.0488729162498,1057.2136341182627,1401.048872916248,563.3164586202528,2.518022022199358e-05,0.8699558262359153,0.2,False,0.9904170719261582,0.0,False,0.0,0.0,0.0,2458.2625070345125,2458.2625070345125,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11805.666457838724,False,False,True,False,1e-09,19450.994422522992,19364.707639293796,False,250.0,0.0,True,2049.4377059733993,0.0,1e-09,1.0,0.9926808387342319,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4723.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,55.10987284831875,325.0,0.0,0.0,0.0,162.55000339359643,162.55000339359643,1173.9597885222502,0.0,4788.003500947257,14400.0,0.0,162.55000339359643,1173.9597885222483,340.60998156456645,2.4975849749831813e-05,0.8597754871549872,0.2,False,0.9474431754624782,0.0,False,0.0,0.0,0.0,162.55000339359643,162.55000339359643,0.0,0.0,0.0,True,17774.024770000007,11801.278604044732,False,False,True,False,1e-09,19150.842423003553,19420.732550155233,False,250.0,0.0,True,2035.6403138119126,0.0,1e-09,1.0,0.9919515697742866,1.0,NONE,False,1173.9597885222502,1173.9597885222502,False,False,150704.9999999995,0.0
4724.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.0279234484441,161.0279234484441,1034.6837268753768,0.0,4802.3996797595055,14400.0,2.2737367544323206e-13,161.0279234484439,1034.6837268753752,205.9503652653412,2.474198177552414e-05,0.8477042064908592,0.2,False,0.9095408551287477,0.0,False,0.0,0.0,0.0,161.0279234484441,161.0279234484441,0.0,6.821210263296962e-13,0.0,True,17774.02477,11796.221573911476,False,False,True,False,1e-09,18800.624074613777,19125.624074613777,False,250.0,0.0,True,2019.593666629229,0.0,1e-09,1.0,0.9911124105021385,1.0,NONE,False,1034.683726875377,1034.6837268753768,False,False,150704.9999999995,0.0
4725.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.78102282770195,159.78102282770195,949.5418751474134,0.0,4814.345352203788,14400.0,1.1368683772161603e-13,159.78102282770183,949.5418751474117,124.52822355402476,2.4550395175053786e-05,0.8356449971073955,0.2,False,0.8747029118064162,0.0,False,0.0,0.0,0.0,159.78102282770195,159.78102282770195,0.0,0.0,0.0,True,17774.024770000007,11792.049722133845,False,False,True,False,1e-09,18450.70083469954,18775.70083469954,False,250.0,0.0,True,2006.2365864727046,0.0,1e-09,1.0,0.9904212049991892,1.0,NONE,False,949.5418751474135,949.5418751474134,False,False,150704.9999999995,0.0
4726.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.3462471833416,158.3462471833416,896.1426178771762,0.0,4828.265725111442,14400.0,0.0,158.3462471833416,896.1426178771744,75.29619365576399,2.432994152897488e-05,0.8235978469333152,0.2,False,0.8416679299250053,0.0,False,0.0,0.0,0.0,158.3462471833416,158.3462471833416,0.0,0.0,0.0,True,17774.02477,11787.216193363885,False,False,True,False,1e-09,18101.127518025223,18426.127518025223,False,250.0,0.0,True,1990.62345224671,0.0,1e-09,1.0,0.9896215753922867,1.0,NONE,False,896.1426178771762,896.1426178771762,False,False,150704.9999999995,0.0
4727.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.97724267353266,156.97724267353266,862.4068155276764,0.0,4841.727588300583,14400.0,0.0,156.97724267353266,862.4068155276746,45.52796645199567,2.4119593634603948e-05,0.811562743909409,0.2,False,0.8097920697263594,0.0,False,0.0,0.0,0.0,156.97724267353266,156.97724267353266,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11782.570561455277,False,False,True,False,1e-09,17751.903774667582,18076.903774667582,False,250.0,0.0,True,1975.475288564753,0.0,1e-09,1.0,0.9888542462250982,1.0,NONE,False,862.4068155276764,862.4068155276764,False,False,150704.9999999995,0.0
4728.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.24484047012118,156.24484047012118,842.2539309436031,0.0,4849.0034584374935,14400.0,2.2737367544323206e-13,156.24484047012095,842.2539309436015,27.528559264904196,2.400705984803387e-05,0.7995396759885265,0.2,False,0.7786088893943736,0.0,False,0.0,0.0,0.0,156.24484047012118,156.24484047012118,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11780.071457577655,False,False,True,False,1e-09,17403.02925505329,17728.02925505329,False,250.0,0.0,True,1967.267786417445,0.0,1e-09,1.0,0.9884419558130217,1.0,NONE,False,842.2539309436033,842.2539309436031,False,False,150704.9999999995,0.0
4729.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.0804988806972,155.0804988806972,827.9796064773655,0.0,4860.679026420918,14400.0,0.0,155.0804988806972,827.9796064773636,16.645188315397945,2.382815846391941e-05,0.787528631135565,0.2,False,0.7479426750564186,0.0,False,0.0,0.0,0.0,155.0804988806972,155.0804988806972,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11776.07844387183,False,False,True,False,1e-09,17054.50360995862,17379.50360995862,False,250.0,0.0,True,1954.0675213620618,0.0,1e-09,1.0,0.9877839202017692,1.0,NONE,False,827.9796064773655,827.9796064773655,False,False,150704.9999999995,0.0
4730.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,153.8230174256864,153.8230174256864,817.7081044984002,0.0,4873.4421027147355,14400.0,4.547473508864641e-13,153.82301742568595,817.7081044983988,10.064540297561624,2.3634946115547324e-05,0.7755295973274565,0.2,False,0.7176667364878473,0.0,False,0.0,0.0,0.0,153.8230174256864,153.8230174256864,0.0,4.547473508864641e-13,0.0,True,17774.02477,11771.737926105676,False,False,True,False,1e-09,16706.326490509036,17031.326490509036,False,250.0,0.0,True,1939.5957713434682,0.0,1e-09,1.0,0.9870696101785624,1.0,NONE,False,817.7081044984006,817.7081044984002,False,False,150704.9999999995,0.0
4731.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.50062374620114,153.50062374620114,812.7660329436003,0.0,4876.7405315420865,14400.0,0.0,153.50062374620114,812.7660329435985,6.085540726959053,2.358541024393246e-05,0.7635425625531561,0.2,False,0.6875719547589262,0.0,False,0.0,0.0,0.0,153.50062374620114,153.50062374620114,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11770.620338066476,False,False,True,False,1e-09,16358.497548178912,16683.49754817891,False,250.0,0.0,True,1935.84862223043,0.0,1e-09,1.0,0.9868858582420236,1.0,NONE,False,812.7660329436003,812.7660329436003,False,False,150704.9999999995,0.0
4732.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,153.008520756353,153.008520756353,808.8972753980887,0.0,4881.796237956694,14400.0,1.1368683772161603e-13,153.00852075635288,808.897275398087,3.6796321386330018,2.3509798493213917e-05,0.75156751481363,0.2,False,0.6576297820025858,0.0,False,0.0,0.0,0.0,153.008520756353,153.008520756353,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11768.910658118635,False,False,True,False,1e-09,16011.016434791109,16336.016434791109,False,250.0,0.0,True,1930.099435872922,0.0,1e-09,1.0,0.9866048879005427,1.0,NONE,False,808.8972753980888,808.8972753980887,False,False,150704.9999999995,0.0
4733.0,4.0,95.00000000000003,4.008725379102983,4.000000049763374,5000.0,61.944272618256,325.0,0.0,0.0,0.0,152.3918802129739,152.3918802129739,805.6039990474674,0.0,4888.167578423109,14400.0,0.0,152.3918802129739,805.6039990474655,2.22489558169866,2.341505151542521e-05,0.7417413299161308,0.2,False,0.6278262934081356,0.0,False,0.0,0.0,0.0,152.3918802129739,152.3918802129739,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11766.761794406255,False,False,True,False,1e-09,15725.82707513496,15988.882802516704,False,250.0,0.0,True,1922.844321189768,0.0,1e-09,1.0,0.9862519685343227,1.0,NONE,False,805.6039990474674,805.6039990474674,False,False,150704.9999999995,0.0
4734.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,534.812018756911,325.0,0.0,0.0,0.0,1468.8459336761873,1993.375980568465,0.0,524.530046892278,4890.583348217543,14400.0,804.0257836251112,664.8201500510761,804.0257836251094,1.3452867468701284,2.3379284301416523e-05,0.747809702740357,0.2,False,0.6414507149612927,0.0,False,0.0,0.0,0.0,1468.8459336761873,1468.8459336761873,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11765.948696817753,False,False,True,False,1e-09,15913.852595249733,15704.040576492822,False,250.0,0.0,True,1920.090588882677,0.0,1e-09,1.0,0.9861184950084383,1.0,NONE,True,0.0,0.0,False,False,150704.9999999995,0.0
4735.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1815.5401757379545,1693.3464946673837,385.9918904376659,982.3546042297178,1368.3464946673837,1464.1770337543126,5190.527473099198,0.0,3726.350439344885,5190.527473099198,14400.0,802.0048458836281,662.1721878706844,802.0048458836263,0.8134298284333712,2.3170415745471944e-05,0.7510280762998327,0.2,False,0.7595356916222278,0.0,False,0.0,0.0,0.0,1464.1770337543126,1464.1770337543126,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11388.930807056176,False,False,True,False,0.03164459403909064,17370.491224263038,15879.951048525085,False,250.0,0.0,True,1930.349490067568,0.0,0.03164459403909064,1.0,0.9866170843246029,1.0,NONE,True,0.0,0.0,False,False,150814.28571428524,0.0
4736.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3617.1926665093597,1792.884262663023,392.5054514215758,1075.3788112414472,1467.884262663023,1459.9709323580828,5459.970932358082,0.0,3999.999999999999,5459.970932358082,14400.0,800.6673826026872,659.3035497553956,800.6673826026872,0.4918416741443007,2.2860680200635723e-05,0.8094907603652992,0.2,False,0.8864298013137035,0.0,False,0.0,0.0,0.0,1459.9709323580828,1459.9709323580828,0.0,0.0,0.0,True,17774.02477,11032.590876337099,False,False,True,False,0.06210533476884841,19265.4381826656,15973.24551615624,False,250.0,0.0,True,1958.5531908356465,0.0,0.06210533476884841,1.0,0.9880068346609268,1.0,NONE,True,0.0,0.0,False,False,151032.8571428567,0.0
4737.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5314.981180166862,1834.4889054135017,404.0606009141104,1105.4283044993913,1509.4889054135017,1462.0960916939605,5462.096091693959,0.0,3596.757066130368,5462.096091693959,14400.0,802.4916049429212,659.6044867510393,802.4916049429212,0.29739287147946003,2.272819996588179e-05,0.9216516792321464,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1462.0960916939605,1462.0960916939605,0.0,6.821210263296962e-13,0.0,True,17774.02477,10994.144863880054,False,False,True,False,0.06646677471036251,22657.947612146345,17667.966431979483,False,250.0,0.0,True,1998.5579553875575,0.0,0.06646677471036251,1.0,0.9900268268759576,1.0,NONE,True,0.0,0.0,False,False,151251.42857142814,0.0
4738.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5944.403042599093,325.0,0.0,0.0,0.0,1467.2861938610665,1467.2861938610665,0.0,0.0,4780.687481524358,14400.0,805.7836057739805,661.502588087086,805.7836057739805,0.1798190854007384,2.2697326007314724e-05,0.948227898697732,0.2,False,0.9952080895926095,0.0,False,0.0,0.0,0.0,1467.2861938610665,1467.2861938610665,4772.22431316437,6.821210263296962e-13,0.0,True,17774.02477,11803.860824623822,False,False,True,False,1e-09,26538.699073622407,20919.296031023314,False,250.0,0.0,True,2043.7739887849932,0.0,1e-09,1.0,0.9923806095427706,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4739.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,6172.296389768874,2317.2539473056972,1792.2539473056972,0.0,1792.2539473056972,6126.998864336005,6126.998864336005,0.0,0.0,6126.998864336005,14400.0,3586.52817981073,2540.470684525275,3586.528179810728,2524.7106506419086,3.8971377060457676e-05,0.9489986090622342,0.2,False,0.9903408229642494,0.0,False,0.0,0.0,0.0,6126.998864336005,6126.998864336005,3802.0838724660653,6.821210263296962e-13,0.0,True,17774.02477,10082.388209666122,False,False,True,False,0.14551609337115004,27336.98597544667,21689.689585677796,False,250.0,0.0,True,2082.350036324204,0.0,0.14551609337115004,1.0,0.9944497457737758,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4740.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,6197.120869714775,3094.5975030692925,2569.5975030692925,0.0,2569.5975030692925,8643.076159092016,8643.076159092016,0.0,0.0,8643.076159092016,14400.0,5116.45815256849,3526.6180065235258,5116.458152568488,4033.586707418559,4.0605743377975795e-05,0.9490209596628048,0.2,False,0.9854463530258899,0.0,False,0.0,0.0,0.0,8643.076159092016,8643.076159092016,3072.597181272067,4.547473508864641e-13,0.0,True,17774.024769999993,6887.689990728484,False,False,True,False,0.4148499944732152,27384.15186847756,21712.030998762784,False,250.0,0.0,True,2106.5728140619162,0.0,0.4148499944732152,1.0,0.9957784563428247,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4741.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,6102.039867261263,3546.3877526950077,3021.3877526950077,0.0,3021.3877526950077,10159.398686282211,10159.398686282211,0.0,0.0,10159.398686282211,14400.0,6039.589365798098,4119.809320484113,6039.589365798096,4944.709769199887,4.131046540762528e-05,0.9490216078302214,0.2,False,0.9806041236409035,0.0,False,0.0,0.0,0.0,10159.398686282211,10159.398686282211,2526.393868346926,1.3642420526593924e-12,0.0,True,17774.02477,4976.9545756150455,False,False,True,False,0.5754508003706773,27289.718767003513,21712.678899742248,False,250.0,0.0,True,2107.061349287402,0.0,0.5754508003706773,1.0,0.9958054916399007,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4742.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6209.983897194924,3193.8149717036176,2668.8149717036176,0.0,2668.8149717036176,8995.873583547798,8995.873583547798,0.0,0.0,8995.873583547798,14400.0,5328.3062690308325,3667.567314516966,5328.306269030831,4233.236035923391,4.1507855365013514e-05,0.9490216266270763,0.2,False,0.975827430483997,0.0,False,0.0,0.0,0.0,8995.873583547798,8995.873583547798,2986.930049507448,0.0,0.0,True,17774.02477,6448.275716154943,False,False,True,False,0.4516090672166732,27397.681586065577,21712.697688870652,False,250.0,0.0,True,2103.3965498375856,0.0,0.4516090672166732,1.0,0.9956029134234039,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4743.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4997.596625840895,2419.7190835604765,1712.0615506191577,382.6575329413187,2094.7190835604765,5753.980829757758,7040.035123839928,0.0,885.8496949464048,7040.035123839928,14400.0,3409.983521761551,2343.9973079962074,3409.983521761549,2549.5282458385273,2.6079293635813268e-05,0.9490216271721851,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5753.980829757758,5753.980829757758,2548.6392280333857,-4.547473508864641e-13,0.0,True,17774.02477,8905.299886211777,False,False,True,False,0.2453476214003362,26385.29485959627,21712.698233755375,False,250.0,0.0,True,2107.7940917269407,0.0,0.2453476214003362,1.0,0.995846058941108,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4744.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3580.1419340437046,325.0,0.0,0.0,0.0,4092.916278035818,4092.916278035818,0.0,0.0,4727.55593269391,14400.0,2396.004518691745,1696.9117593440728,2396.004518691743,1540.874643503095,2.599407747342675e-05,0.9490216271879933,0.2,False,0.9950130842142056,0.0,False,0.0,0.0,0.0,4092.916278035818,4092.916278035818,3225.9036360870377,-2.2737367544323206e-13,0.0,True,17774.02477,11822.860997864962,False,False,True,False,1e-09,24967.840183600732,21712.698249557026,False,250.0,0.0,True,2102.418963907064,0.0,1e-09,1.0,0.995548965216454,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4745.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2392.915061089905,325.0,0.0,0.0,0.0,3088.6931363985823,3088.6931363985823,0.0,0.0,4732.234734017396,14400.0,1783.1042095554403,1305.588926843142,1783.1042095554385,931.6436318311548,2.591314057268887e-05,0.9490216271884518,0.2,False,0.9900981927216784,0.0,False,0.0,0.0,0.0,3088.6931363985823,3088.6931363985823,2038.6767636056616,0.0,0.0,True,17774.02477,11821.170441171565,False,False,True,False,1e-09,23780.613311105182,21712.698250015277,False,250.0,0.0,True,2097.2845229721656,0.0,1e-09,1.0,0.9952662383305293,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4746.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,851.887211671776,325.0,0.0,0.0,0.0,2478.08089271633,2478.08089271633,0.0,0.0,4741.141199759829,14400.0,1410.846388802227,1067.2345039141028,1410.8463888022252,563.3164586202528,2.5760065632568052e-05,0.9490216271884651,0.2,False,0.9852700352858463,0.0,False,0.0,0.0,0.0,2478.08089271633,2478.08089271633,497.6489142012353,2.2737367544323206e-13,0.0,True,17774.024769999993,11817.961592291776,False,False,True,False,1e-09,22239.585461700346,21712.69825002857,False,250.0,0.0,True,2087.494803296464,0.0,1e-09,1.0,0.9947300353288713,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4747.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,95.63713972206274,325.0,0.0,0.0,0.0,165.25201294428553,165.25201294428553,1181.1024936520262,0.0,4762.9314833207345,14400.0,0.0,165.25201294428553,1181.1024936520244,340.60998156456645,2.53910142109313e-05,0.9401602889600106,0.2,False,0.9420274763378552,0.0,False,0.0,0.0,0.0,165.25201294428553,165.25201294428553,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11810.162213509735,False,False,True,False,1e-09,21483.335389751017,21712.698250028956,False,250.0,0.0,True,2063.455448054412,0.0,1e-09,1.0,0.9934291541871745,1.0,NONE,False,1181.1024936520262,1181.1024936520262,False,False,151469.9999999996,0.0
4748.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.62081638967558,162.62081638967558,1038.981991909226,0.0,4787.338608729276,14400.0,0.0,162.62081638967558,1038.9819919092242,205.9503652653412,2.4986730184857864e-05,0.9280086234940776,0.2,False,0.9039890007847056,0.0,False,0.0,0.0,0.0,162.62081638967558,162.62081638967558,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11801.512939065538,False,False,True,False,1e-09,21130.825075661367,21455.825075661367,False,250.0,0.0,True,2036.3801028090159,0.0,1e-09,1.0,0.9919904895786037,1.0,NONE,False,1038.981991909226,1038.981991909226,False,False,151469.9999999996,0.0
4749.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.42558239871596,160.42558239871596,951.3117489848809,0.0,4808.152908084749,14400.0,1.1368683772161603e-13,160.42558239871585,951.3117489848792,124.52822355402476,2.4649431918605747e-05,0.9158691096936107,0.2,False,0.8690718465657221,0.0,False,0.0,0.0,0.0,160.42558239871596,160.42558239871596,0.0,0.0,0.0,True,17774.024770000007,11794.209579883962,False,False,True,False,1e-09,20778.571634746088,21103.571634746088,False,250.0,0.0,True,2013.165429017134,0.0,1e-09,1.0,0.9907789366091949,1.0,NONE,False,951.311748984881,951.3117489848809,False,False,151469.9999999996,0.0
4750.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.5952269494107,158.5952269494107,896.8379254561805,0.0,4825.83644095515,14400.0,0.0,158.5952269494107,896.8379254561787,75.29619365576399,2.4368197333947283e-05,0.903741735406944,0.2,False,0.8360066149039811,0.0,False,0.0,0.0,0.0,158.5952269494107,158.5952269494107,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.057535713484,False,False,True,False,1e-09,20426.670447271725,20751.670447271725,False,250.0,0.0,True,1993.3518745895258,0.0,1e-09,1.0,0.9897606691274953,1.0,NONE,False,896.8379254561805,896.8379254561805,False,False,151469.9999999996,0.0
4751.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.71025114894576,156.71025114894576,861.6482981687586,0.0,4844.373908781888,14400.0,0.0,156.71025114894576,861.6482981687568,45.52796645199567,2.4078570318311456e-05,0.891626488494564,0.2,False,0.8041667270655812,0.0,False,0.0,0.0,0.0,156.71025114894576,156.71025114894576,0.0,-9.094947017729282e-13,0.0,True,17774.024769999993,11781.660651216058,False,False,True,False,1e-09,20075.12116098482,20400.12116098482,False,250.0,0.0,True,1972.4917658179868,0.0,1e-09,1.0,0.9887040937000019,1.0,NONE,False,861.6482981687586,861.6482981687586,False,False,151469.9999999996,0.0
4752.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.99321774605056,154.99321774605056,838.6509734887622,0.0,4861.559706274432,14400.0,0.0,154.99321774605056,838.6509734887604,27.528559264904196,2.3814747695174915e-05,0.8795233568290963,0.2,False,0.7731490601887859,0.0,False,0.0,0.0,0.0,154.99321774605056,154.99321774605056,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11775.778118829017,False,False,True,False,1e-09,19723.923423984215,20048.923423984215,False,250.0,0.0,True,1953.0703481497758,0.0,1e-09,1.0,0.9877344630411404,1.0,NONE,False,838.6509734887622,838.6509734887622,False,False,151469.9999999996,0.0
4753.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.95496435758992,156.95496435758992,833.3524377696739,0.0,4841.948139014297,14400.0,1.1368683772161603e-13,156.9549643575898,833.3524377696722,16.645188315397945,2.4116170565640223e-05,0.8674323282952943,0.2,False,0.7422395149188108,0.0,False,0.0,0.0,0.0,156.95496435758992,156.95496435758992,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.49468559786,False,False,True,False,1e-09,19373.076884720613,19698.076884720613,False,250.0,0.0,True,1975.2267063379372,0.0,1e-09,1.0,0.9888417235200901,1.0,NONE,False,833.352437769674,833.3524377696739,False,False,151469.9999999996,0.0
4754.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.52896562676912,159.52896562676912,833.9530179351459,0.0,4816.777151994831,14400.0,0.0,159.52896562676912,833.9530179351441,10.064540297561624,2.4511666521424583e-05,0.8553533907900261,0.2,False,0.7112251372185762,0.0,False,0.0,0.0,0.0,159.52896562676912,159.52896562676912,0.0,4.547473508864641e-13,0.0,True,17774.02477,11791.203164489694,False,False,True,False,1e-09,19022.58119199627,19347.58119199627,False,250.0,0.0,True,2003.5128027205933,0.0,1e-09,1.0,0.9902810623211517,1.0,NONE,False,833.9530179351459,833.9530179351459,False,False,151469.9999999996,0.0
4755.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.14070788752133,159.14070788752133,828.8845268205296,0.0,4820.534339804752,14400.0,0.0,159.14070788752133,828.8845268205278,6.085540726959053,2.4452010620119048e-05,0.8432865322222631,0.2,False,0.6803978600989826,0.0,False,0.0,0.0,0.0,159.14070788752133,159.14070788752133,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11789.897019323624,False,False,True,False,1e-09,18672.435994964657,18997.435994964657,False,250.0,0.0,True,1999.301389251623,0.0,1e-09,1.0,0.9900649153943987,1.0,NONE,False,828.8845268205296,828.8845268205296,False,False,151469.9999999996,0.0
4756.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.5499097198631,158.5499097198631,824.8261399352882,0.0,4826.27816848843,14400.0,4.547473508864641e-13,158.54990971986265,824.8261399352868,3.6796321386330018,2.4361234329993746e-05,0.8312317405130679,0.2,False,0.6497320130884896,0.0,False,0.0,0.0,0.0,158.5499097198631,158.5499097198631,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11787.904482378797,False,False,True,False,1e-09,18322.64094313007,18647.64094313007,False,250.0,0.0,True,1992.8558708128658,0.0,1e-09,1.0,0.989735362891791,1.0,NONE,False,824.8261399352887,824.8261399352882,False,False,151469.9999999996,0.0
4757.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,86.48977625103899,325.0,0.0,0.0,0.0,157.4239194889843,157.4239194889843,820.2054582065684,0.0,4837.315656637935,14400.0,0.0,157.4239194889843,820.2054582065666,2.22489558169866,2.418822564196503e-05,0.8221726361315627,0.2,False,0.6192654892164897,0.0,False,0.0,0.0,0.0,157.4239194889843,157.4239194889843,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11784.089988449145,False,False,True,False,1e-09,18059.685462598354,18298.195686347317,False,250.0,0.0,True,1980.4452278482504,0.0,1e-09,1.0,0.9891050823175618,1.0,NONE,False,820.2054582065684,820.2054582065684,False,False,151469.9999999996,0.0
4758.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,805.3544491585686,325.0,0.0,0.0,0.0,1497.273104089725,2698.1592269861467,0.0,1200.8861228964222,4840.624769229721,14400.0,818.374403664573,678.8987004251519,818.3744036645712,1.3452867468701284,2.4136721154915878e-05,0.8369418898236344,0.2,False,0.654781006668114,0.0,False,0.0,0.0,0.0,1497.273104089725,1497.273104089725,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.950077139916,False,False,True,False,1e-09,18515.944100230958,18035.58965107239,False,250.0,0.0,True,1976.718077885674,0.0,1e-09,1.0,0.9889168870225351,1.0,NONE,True,0.0,0.0,False,False,151469.9999999996,0.0
4759.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2511.3250911719033,1851.3190249515308,416.5691258239483,1109.7498991275825,1526.3190249515308,1501.4883124618586,5501.488312461857,0.0,3999.9999999999986,5501.488312461857,14400.0,820.7781505167586,680.7101619451,820.7781505167568,0.8134298284333712,2.417955731517163e-05,0.857527536973358,0.2,False,0.7815513663955622,0.0,False,0.0,0.0,0.0,1501.4883124618586,1501.4883124618586,0.0,0.0,0.0,True,17774.02477,10940.059948755457,False,False,True,False,0.07115428939191289,20650.0470379669,18463.721946794994,False,250.0,0.0,True,2004.2557501098524,0.0,0.07115428939191289,1.0,0.9903192609932948,1.0,NONE,True,0.0,0.0,False,False,151579.28571428533,0.0
4760.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4971.278101911745,1905.4531402225416,432.8132193625231,1147.6399208600185,1580.4531402225416,1508.5331609523712,5508.53316095237,0.0,3999.999999999999,5508.53316095237,14400.0,824.9399380879422,683.593222864429,824.9399380879422,0.4918416741443007,2.42148095382127e-05,0.9463682985722273,0.2,False,0.9081266179402397,0.0,False,0.0,0.0,0.0,1508.5331609523712,1508.5331609523712,302.3207535864508,2.2737367544323206e-13,0.0,True,17774.02477,10885.75601763335,False,False,True,False,0.07719498844092965,23706.738418627065,19060.460316715322,False,250.0,0.0,True,2053.6211833173497,0.0,0.07719498844092965,1.0,0.9929033830785776,1.0,NONE,True,0.0,0.0,False,False,151797.85714285678,0.0
4761.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7255.349195878932,1972.5753238488467,453.9038396069284,1193.6714842419183,1647.5753238488467,1521.034373691838,5521.0343736918385,0.0,2943.680098512864,5521.034373691839,14400.0,831.6945232611215,689.3398504307165,831.6945232611215,0.29739287147946003,2.443603281973667e-05,0.9489446806585946,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1521.034373691838,1521.034373691838,5174.241863151603,-4.547473508864641e-13,0.0,True,17774.02477,10814.657138588118,False,False,True,False,0.08502410463822545,28566.132545841803,21635.783349962872,False,250.0,0.0,True,2112.1890245031373,0.0,0.08502410463822545,1.0,0.996089824785546,1.0,NONE,True,0.0,0.0,False,False,152016.42857142823,0.0
4762.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9422.543300479045,325.0,0.0,0.0,0.0,1535.432797707936,1535.432797707936,0.0,0.0,4662.737296255821,14400.0,839.2215793461182,696.2112183618178,839.2215793461182,0.1798190854007384,2.4754393679201276e-05,0.9490193957390993,0.2,False,0.9947764668094478,0.0,False,0.0,0.0,0.0,1535.432797707936,1535.432797707936,9066.005485378071,-2.2737367544323206e-13,0.0,True,17774.02477,11846.624517871609,False,False,True,False,1e-09,30808.011018406098,21710.46771792705,False,250.0,0.0,True,2172.960400933409,0.0,1e-09,1.0,0.9995402171559566,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4763.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9911.659014150118,2546.2395474079954,2021.2395474079954,0.0,2021.2395474079954,6241.199522660567,6241.199522660567,0.0,0.0,6241.199522660567,14400.0,3630.5026122920954,2610.6969103684714,3630.5026122920935,2524.7106506419086,4.5453474266593866e-05,0.9490215624764339,0.2,False,0.9893958404377486,0.0,False,0.0,0.0,0.0,6241.199522660567,6241.199522660567,7336.114483260699,0.0,0.0,True,17774.024770000007,9768.28312245226,False,False,True,False,0.17785854547218763,31099.292578748133,21712.633564598014,False,250.0,0.0,True,2236.351036188559,0.0,0.17785854547218763,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4764.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9922.64474163012,3462.2482357243252,2937.2482357243252,0.0,2937.2482357243252,8779.045840109398,8779.045840109398,0.0,0.0,8779.045840109398,14400.0,5168.1194543497495,3610.926385759649,5168.119454349748,4033.586707418559,4.849848356105123e-05,0.9490216253118167,0.2,False,0.9839030938469148,0.0,False,0.0,0.0,0.0,8779.045840109398,8779.045840109398,6431.156274541335,-4.547473508864641e-13,0.0,True,17774.02477,6430.761220103266,False,False,True,False,0.4634236758661066,31110.34111578159,21712.69637415147,False,250.0,0.0,True,2286.570521336659,0.0,0.4634236758661066,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4765.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,10637.522672854135,4061.63216348472,3536.63216348472,0.0,3536.63216348472,10324.215129781705,10324.215129781705,0.0,0.0,10324.215129781707,14400.0,6101.776830944977,4222.438298836729,6101.776830944975,4944.709769199887,5.098692086108403e-05,0.9490216271340426,0.2,False,0.9783451527573142,0.0,False,0.0,0.0,0.0,10324.215129781705,10324.215129781705,6546.6521558163495,0.0,0.0,True,17774.02477,4362.329761496132,False,False,True,False,0.6417452444142945,31825.22086848266,21712.698195628524,False,250.0,0.0,True,2323.1751002161923,0.0,0.6417452444142945,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4766.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,9548.251967579003,4129.215945904973,3221.242744852754,382.9732010522187,3604.215945904973,9192.175377733607,10285.032112814883,0.0,835.6803317863931,10285.032112814884,14400.0,5401.920161515391,3790.2552162182164,5401.920161515389,4233.236035923391,5.314692108409247e-05,0.9490216271868872,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9192.175377733607,9192.175377733607,5389.797722577489,0.0,0.0,True,17774.02477,4342.512136410074,False,False,True,False,0.6460641698184568,30735.950216030356,21712.698248451354,False,250.0,0.0,True,2358.6479977442496,0.0,0.6460641698184568,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4767.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,7473.94692940051,2412.8107809293324,2087.8107809293324,0.0,2087.8107809293324,5900.690872148168,5900.690872148168,0.0,0.0,5900.690872148168,14400.0,3480.083167681212,2420.6077044669555,3480.0831676812104,2549.5282458385273,3.0982830004919215e-05,0.9490216271884196,0.2,False,0.9940902763356498,0.0,False,0.0,0.0,0.0,5900.690872148168,5900.690872148168,5031.897850953878,-6.821210263296962e-13,0.0,True,17774.02477,10050.675086100526,False,False,True,False,0.1596617248440562,28861.645179383726,21712.698249983216,False,250.0,0.0,True,2373.7288775806533,0.0,0.1596617248440562,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
