t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4768.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5400.1441622404445,325.0,0.0,0.0,0.0,4238.380025388571,4238.380025388571,0.0,0.0,4479.357760127313,14400.0,2465.5984863721314,1772.7815390164396,2465.5984863721296,1540.874643503095,3.0833359239067e-05,0.9490216271884642,0.2,False,0.9882700774148787,0.0,False,0.0,0.0,0.0,4238.380025388571,4238.380025388571,5045.905864768942,0.0,0.0,True,17774.02477,11917.268705138082,False,False,True,False,1e-09,26787.842412268084,21712.69825002764,False,250.0,0.0,True,2366.6637491061992,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4769.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,3072.928990306875,325.0,0.0,0.0,0.0,3222.9048084003457,3222.9048084003457,0.0,0.0,4502.824992121737,14400.0,1847.514975283244,1375.3898331171017,1847.5149752832422,931.6436318311548,3.0327737299452546e-05,0.9490216271884655,0.2,False,0.9825979801699622,0.0,False,0.0,0.0,0.0,3222.9048084003457,3222.9048084003457,2718.690692836703,-6.821210263296962e-13,0.0,True,17774.02477,11907.95055676309,False,False,True,False,1e-09,24460.627240335805,21712.69825002893,False,250.0,0.0,True,2342.3526089152506,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4770.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,1009.0072382102786,325.0,0.0,0.0,0.0,2588.812528951278,2588.812528951278,0.0,0.0,4551.18827269162,14400.0,1464.3218626056805,1124.4906663455977,1464.3218626056787,563.3164586202528,2.9318491108480088e-05,0.9490216271884655,0.2,False,0.9771621059064048,0.0,False,0.0,0.0,0.0,2588.812528951278,2588.812528951278,654.768940740146,4.547473508864641e-13,0.0,True,17774.02477,11889.00232580182,False,False,True,False,1e-09,22396.705488239244,21712.698250028967,False,250.0,0.0,True,2291.8112866647625,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4771.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,98.5946099775,325.0,0.0,0.0,0.0,185.8797096554543,185.8797096554543,1230.2164926417245,0.0,4588.952543170939,14400.0,0.0,185.8797096554543,1230.2164926417227,340.60998156456645,2.8560465105963062e-05,0.9402623126310252,0.2,False,0.9317718899063665,0.0,False,0.0,0.0,0.0,185.8797096554543,185.8797096554543,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11874.447377117314,False,False,True,False,1e-09,21486.292860006466,21712.698250028967,False,250.0,0.0,True,2251.9327269596174,0.0,1e-09,1.0,1.0,1.0,NONE,False,1230.2164926417245,1230.2164926417245,False,False,152234.99999999968,0.0
4772.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,184.66811654949953,184.66811654949953,1092.3942559327731,0.0,4598.429051646833,14400.0,2.2737367544323206e-13,184.6681165494993,1092.3942559327716,205.9503652653412,2.8374303514203543e-05,0.9281105451414213,0.2,False,0.8914136314324378,0.0,False,0.0,0.0,0.0,184.66811654949953,184.66811654949953,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11870.828300161858,False,False,True,False,1e-09,21133.78254591682,21458.78254591682,False,250.0,0.0,True,2241.8684116525337,0.0,1e-09,1.0,1.0,1.0,NONE,False,1092.3942559327734,1092.3942559327731,False,False,152234.99999999968,0.0
4773.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,183.21239168409892,183.21239168409892,1007.4420335445393,0.0,4609.9249280057065,14400.0,0.0,183.21239168409892,1007.4420335445375,124.52822355402476,2.8150631014933925e-05,0.9159709294193069,0.2,False,0.8539431876229433,0.0,False,0.0,0.0,0.0,183.21239168409892,183.21239168409892,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11866.456034385286,False,False,True,False,1e-09,20781.526147531284,21106.526147531284,False,250.0,0.0,True,2229.628530951409,0.0,1e-09,1.0,1.0,1.0,NONE,False,1007.4420335445393,1007.4420335445393,False,False,152234.99999999968,0.0
4774.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,181.24172396778846,181.24172396778846,953.6003078149331,0.0,4625.683473150316,14400.0,2.2737367544323206e-13,181.24172396778823,953.6003078149315,75.29619365576399,2.78478374144303e-05,0.9038434533129147,0.2,False,0.8182965204261847,0.0,False,0.0,0.0,0.0,181.24172396778846,181.24172396778846,0.0,0.0,0.0,True,17774.02477,11860.494682480286,False,False,True,False,1e-09,20429.62200554413,20754.62200554413,False,250.0,0.0,True,2212.7948656249227,0.0,1e-09,1.0,1.0,1.0,NONE,False,953.6003078149333,953.6003078149331,False,False,152234.99999999968,0.0
4775.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,179.35733871673727,179.35733871673727,919.4220370060648,0.0,4640.969613891877,14400.0,0.0,179.35733871673727,919.422037006063,45.52796645199567,2.7558301136863553e-05,0.8917281046826288,0.2,False,0.7838297848422554,0.0,False,0.0,0.0,0.0,179.35733871673727,179.35733871673727,0.0,4.547473508864641e-13,0.0,True,17774.02477,11854.747651013426,False,False,True,False,1e-09,20078.06976769897,20403.06976769897,False,250.0,0.0,True,2196.4046435362225,0.0,1e-09,1.0,1.0,1.0,NONE,False,919.4220370060648,919.4220370060648,False,False,152234.99999999968,0.0
4776.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,177.82740128041004,177.82740128041004,897.8153274840734,0.0,4653.541891118443,14400.0,0.0,177.82740128041004,897.8153274840715,27.528559264904196,2.7323225857019802e-05,0.8796248714009732,0.2,False,0.7501225960914661,0.0,False,0.0,0.0,0.0,177.82740128041004,177.82740128041004,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11850.047286191906,False,False,True,False,1e-09,19726.869082091645,20051.869082091645,False,250.0,0.0,True,2182.8790208742025,0.0,1e-09,1.0,1.0,1.0,NONE,False,897.8153274840734,897.8153274840734,False,False,152234.99999999968,0.0
4777.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,171.849629939003,171.849629939003,872.6057110934888,0.0,4704.131769909166,14400.0,1.1368683772161603e-13,171.84962993900288,872.6057110934871,16.645188315397945,2.6404739755851753e-05,0.8675337413525994,0.2,False,0.7174310573079534,0.0,False,0.0,0.0,0.0,171.849629939003,171.849629939003,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11831.374937301189,False,False,True,False,1e-09,19376.019597169936,19701.019597169936,False,250.0,0.0,True,2128.037904317196,0.0,1e-09,1.0,0.9969752723074443,1.0,NONE,False,872.6057110934889,872.6057110934888,False,False,152234.99999999968,0.0
4778.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,165.25201294428553,165.25201294428553,849.3129944531611,0.0,4762.9314833207345,14400.0,0.0,165.25201294428553,849.3129944531593,10.064540297561624,2.53910142109313e-05,0.8554547024342738,0.2,False,0.6857233561326843,0.0,False,0.0,0.0,0.0,165.25201294428553,165.25201294428553,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11810.162213509735,False,False,True,False,1e-09,19025.52096173315,19350.52096173315,False,250.0,0.0,True,2063.455448054412,0.0,1e-09,1.0,0.9934291541871745,1.0,NONE,False,849.3129944531611,849.3129944531611,False,False,152234.99999999968,0.0
4779.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,163.30792029288838,163.30792029288838,840.1990774243345,0.0,4780.90925041084,14400.0,4.547473508864641e-13,163.30792029288793,840.1990774243332,6.085540726959053,2.5092303875973663e-05,0.8433877425548667,0.2,False,0.6543871792406447,0.0,False,0.0,0.0,0.0,163.30792029288838,163.30792029288838,0.0,0.0,0.0,True,17774.02477,11803.78242887495,False,False,True,False,1e-09,18675.372824931797,19000.372824931797,False,250.0,0.0,True,2043.5276431882173,0.0,1e-09,1.0,0.9923675785104263,1.0,NONE,False,840.199077424335,840.1990774243345,False,False,152234.99999999968,0.0
4780.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,162.0322307139591,162.0322307139591,834.370816701626,0.0,4792.8781539762485,14400.0,5.684341886080801e-13,162.03223071395854,834.3708167016248,3.6796321386330018,2.4896293844687352e-05,0.8313328496353388,0.2,False,0.6232931695951505,0.0,False,0.0,0.0,0.0,162.0322307139591,162.0322307139591,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11799.562665459121,False,False,True,False,1e-09,18325.57483626725,18650.57483626725,False,250.0,0.0,True,2030.2129694183182,0.0,1e-09,1.0,0.991666669151629,1.0,NONE,False,834.3708167016266,834.370816701626,False,False,152234.99999999968,0.0
4781.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,104.37786660974399,325.0,0.0,0.0,0.0,159.8958107586674,159.8958107586674,827.0953242167052,0.0,4813.239812337215,14400.0,0.0,159.8958107586674,827.0953242167034,2.22489558169866,2.4568032370114004e-05,0.8228907285067506,0.2,False,0.5925195043863208,0.0,False,0.0,0.0,0.0,159.8958107586674,159.8958107586674,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11792.434886089066,False,False,True,False,1e-09,18080.5045122011,18301.126645591357,False,250.0,0.0,True,2007.4743457680738,0.0,1e-09,1.0,0.9904849797741337,1.0,NONE,False,827.0953242167052,827.0953242167052,False,False,152234.99999999968,0.0
4782.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1176.7356261241925,325.0,0.0,0.0,0.0,1505.5888441487932,3634.927909459275,0.0,2129.339065310481,4826.057306917071,14400.0,822.5462491386024,683.0425950101908,822.5462491386006,1.3452867468701284,2.436471542041567e-05,0.8497136174500747,0.2,False,0.6582897166877082,-2.2737367544323206e-13,False,0.0,0.0,0.0,1505.5888441487932,1505.5888441487932,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11787.981004490233,False,False,True,False,1e-09,18908.141395840084,18056.405769715893,False,250.0,0.0,True,1993.10387675727,0.0,1e-09,1.0,0.9897480150945969,1.0,NONE,True,0.0,0.0,False,False,152234.99999999968,0.0
4783.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3389.980081803065,1914.0226400365664,439.2823490083656,1149.7402910282008,1589.0226400365664,1528.2837435070478,5528.283743507047,0.0,3999.9999999999986,5528.283743507047,14400.0,834.1154140776671,694.1683294293807,834.1154140776653,0.8134298284333712,2.4940754893855486e-05,0.8967707812586088,0.2,False,0.7848870332792282,0.0,False,0.0,0.0,0.0,1528.2837435070478,1528.2837435070478,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10858.52426174103,False,False,True,False,0.0795610528127508,21898.92988052987,18833.949798726808,False,250.0,0.0,True,2056.3268947136626,0.0,0.0795610528127508,1.0,0.9930476708199487,1.0,NONE,True,0.0,0.0,False,False,152344.28571428542,0.0
4784.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5852.266658844432,2045.2620079099038,484.2536703620276,1236.0083375478762,1720.2620079099038,1567.1534103814895,5567.153410381488,0.0,3999.999999999999,5567.153410381488,14400.0,853.7003879467757,713.4530224347138,853.7003879467757,0.4918416741443007,2.5985110686617626e-05,0.9475063526564996,0.2,False,0.9110902002754884,0.0,False,0.0,0.0,0.0,1567.1534103814895,1567.1534103814895,2216.2697967815006,4.547473508864641e-13,0.0,True,17774.024770000007,10705.082626713172,False,False,True,False,0.09600943172281687,25725.31324889099,20198.04659004656,False,250.0,0.0,True,2164.724981285956,0.0,0.09600943172281687,1.0,0.9990638097248441,1.0,NONE,True,0.0,0.0,False,False,152562.85714285687,0.0
4785.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7891.732918890051,2135.0103265277994,514.3905215107852,1295.6198050170144,1810.0103265277996,1588.0909492705075,5588.090949270507,0.0,2865.748267488303,5588.090949270507,14400.0,864.1843501346157,723.9065991358918,864.1843501346157,0.29739287147946003,2.6564190397782747e-05,0.9489776842270385,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1588.0909492705075,1588.0909492705075,5682.200894748315,4.547473508864641e-13,0.0,True,17774.02477,10605.794805670725,False,False,True,False,0.10695394861936136,29235.506270779526,21668.773351889475,False,250.0,0.0,True,2236.591009884314,0.0,0.10695394861936136,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152781.42857142832,0.0
4786.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8917.037413618273,325.0,0.0,0.0,0.0,1596.226374564509,1596.226374564509,0.0,0.0,4558.8877273050575,14400.0,868.3612878844087,727.8650866801001,868.3612878844087,0.1798190854007384,2.6763197932995804e-05,0.949020352842584,0.2,False,0.9944003267280912,0.0,False,0.0,0.0,0.0,1596.226374564509,1596.226374564509,8561.485897543971,-4.547473508864641e-13,0.0,True,17774.02477,11886.017645869479,False,False,True,False,1e-09,30303.461841601198,21711.424427982925,False,250.0,0.0,True,2283.7102992564005,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4787.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,9167.16269926865,2679.6880412144296,2154.6880412144296,0.0,2154.6880412144296,6306.328849132021,6306.328849132021,0.0,0.0,6306.328849132021,14400.0,3654.5327352386066,2651.7961138934143,3654.532735238605,2524.7106506419086,4.941414341265724e-05,0.9490215902324348,0.2,False,0.9887407154872522,0.0,False,0.0,0.0,0.0,6306.328849132021,6306.328849132021,6458.198277244564,4.547473508864641e-13,0.0,True,17774.02477,9586.653260887782,False,False,True,False,0.19681586002647078,30354.824008458283,21712.661309189632,False,250.0,0.0,True,2319.1435838579114,0.0,0.19681586002647078,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4788.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9718.610925917623,3594.6163653190492,3069.6163653190492,0.0,3069.6163653190492,8827.234565067633,8827.234565067633,0.0,0.0,8827.234565067634,14400.0,5185.639976267523,3641.5945888001097,5185.639976267521,4033.586707418559,5.1494173198175425e-05,0.9490216261167405,0.2,False,0.9830487514308732,0.0,False,0.0,0.0,0.0,8827.234565067633,8827.234565067633,6094.755158711592,1.3642420526593924e-12,0.0,True,17774.02477,6267.015118008834,False,False,True,False,0.48108122196165576,30906.308104662246,21712.697178744624,False,250.0,0.0,True,2346.6072150336863,0.0,0.48108122196165576,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4789.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9969.421911789428,4218.660463462791,3693.6604634627906,0.0,3693.6604634627906,10373.675910932447,10373.675910932447,0.0,0.0,10373.675910932447,14400.0,6119.505106087074,4254.170804845373,6119.505106087072,4944.709769199887,5.412578731419278e-05,0.9490216271573855,0.2,False,0.977291337854066,0.0,False,0.0,0.0,0.0,10373.675910932447,10373.675910932447,5721.5231188284115,-1.3642420526593924e-12,0.0,True,17774.02477,4175.783274464538,False,False,True,False,0.6622067157025077,31157.120130751144,21712.698218961716,False,250.0,0.0,True,2383.6081053124785,0.0,0.6622067157025077,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4790.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8701.091607041843,4308.755005905585,3357.273206542609,426.48179936297606,3783.755005905585,9239.557262754346,10413.278543184408,0.0,873.6640115984704,10413.27854318441,14400.0,5418.678921610652,3820.8783411436943,5418.67892161065,4233.236035923391,5.6210314354360914e-05,0.9490216271875641,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9239.557262754346,9239.557262754346,4363.09830273731,0.0,0.0,True,17774.02477,4057.5281066600146,False,False,True,False,0.6748347795860499,29888.78985616986,21712.698249128018,False,250.0,0.0,True,2415.502421054547,0.0,0.6748347795860499,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4791.0,4.0,94.99999999999997,13.986916276031652,4.000056994980193,5000.0,6885.843854011136,2488.6514937145134,2163.6514937145134,0.0,2163.6514937145134,5929.010449089365,5929.010449089365,0.0,0.0,5929.010449089365,14400.0,3493.167592122485,2435.8428569668795,3493.1675921224833,2549.5282458385273,3.2041832466293646e-05,0.9490216271884393,0.2,False,0.9939213804639778,0.0,False,0.0,9.094947017729282e-13,0.0,5929.0104490893655,5929.010449089365,4367.954062799551,0.0,0.0,True,17774.02477,9956.146566897865,False,False,True,False,0.16992072482143308,28273.54210401397,21712.698250002835,False,250.0,0.0,True,2422.284548247742,0.0,0.16992072482143308,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4792.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,5314.14314902445,325.0,0.0,0.0,0.0,4265.280616714955,4265.280616714955,0.0,0.0,4434.325797525643,14400.0,2478.050813014306,1787.2298037006485,2478.0508130143044,1540.874643503095,3.183338288271722e-05,0.9490216271884646,0.2,False,0.9879423038935994,0.0,False,0.0,0.0,0.0,4265.280616714955,4265.280616714955,4959.904851553535,-2.2737367544323206e-13,0.0,True,17774.02477,11935.374782604036,False,False,True,False,1e-09,26701.84139905266,21712.69825002821,False,250.0,0.0,True,2412.9281564633548,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4793.0,4.0,95.00000000000003,7.653573553657958,4.00002083756979,5000.0,3119.1611258136,325.0,0.0,0.0,0.0,3252.662800647982,3252.662800647982,0.0,0.0,4452.8651676159125,14400.0,1861.357917083431,1391.304883564551,1861.3579170834291,931.6436318311548,3.141689421840603e-05,0.9490216271884655,0.2,False,0.9820951274459525,0.0,False,0.0,0.0,0.0,3252.662800647982,3252.662800647982,2764.922828343441,2.2737367544323206e-13,0.0,True,17774.02477,11927.884874539126,False,False,True,False,1e-09,24506.85937584254,21712.69825002894,False,250.0,0.0,True,2393.942826560845,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4794.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,948.6524561921349,325.0,0.0,0.0,0.0,2624.057556536027,2624.057556536027,0.0,0.0,4491.667547201698,14400.0,1480.8828249419785,1143.1747315940484,1480.8828249419767,563.3164586202528,3.05668230646437e-05,0.9490216271884655,0.2,False,0.9764510163898245,0.0,False,0.0,0.0,0.0,2624.057556536027,2624.057556536027,594.4141587220023,-6.821210263296962e-13,0.0,True,17774.02477,11912.370788493747,False,False,True,False,1e-09,22336.350706221103,21712.698250028967,False,250.0,0.0,True,2353.9285765714503,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4795.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,100.59895419569273,325.0,0.0,0.0,0.0,190.69280034852102,190.69280034852102,1240.5196867669765,0.0,4552.09438204203,14400.0,0.0,190.69280034852102,1240.5196867669747,340.60998156456645,2.9299997726527033e-05,0.9403314563712672,0.2,False,0.9305993677566242,0.0,False,0.0,0.0,0.0,190.69280034852102,190.69280034852102,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11888.650618066858,False,False,True,False,1e-09,21488.29720422466,21712.698250028967,False,250.0,0.0,True,2290.858706571393,0.0,1e-09,1.0,1.0,1.0,NONE,False,1240.5196867669765,1240.5196867669765,False,False,152999.99999999977,0.0
4796.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,183.21239168409892,183.21239168409892,1089.1705571573875,0.0,4609.9249280057065,14400.0,0.0,183.21239168409892,1089.1705571573857,205.9503652653412,2.8150631014933925e-05,0.928179619737923,0.2,False,0.8904008384939663,0.0,False,0.0,0.0,0.0,183.21239168409892,183.21239168409892,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11866.456034385286,False,False,True,False,1e-09,21135.78689013501,21460.78689013501,False,250.0,0.0,True,2229.628530951409,0.0,1e-09,1.0,1.0,1.0,NONE,False,1089.1705571573875,1089.1705571573875,False,False,152999.99999999977,0.0
4797.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,177.66464336627567,177.66464336627567,994.8000775626351,0.0,4654.888050275967,14400.0,0.0,177.66464336627567,994.8000775626333,124.52822355402476,2.7298218061731278e-05,0.9160399349412122,0.2,False,0.8535064281902064,0.0,False,0.0,0.0,0.0,177.66464336627567,177.66464336627567,0.0,4.547473508864641e-13,0.0,True,17774.02477,11849.545413373404,False,False,True,False,1e-09,20783.52848740525,21108.52848740525,False,250.0,0.0,True,2181.4283570643406,0.0,1e-09,1.0,1.0,1.0,NONE,False,994.8000775626351,994.8000775626351,False,False,152999.99999999977,0.0
4798.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,173.64173797366325,173.64173797366325,935.8383596603562,0.0,4688.71123707746,14400.0,0.0,173.64173797366325,935.8383596603544,75.29619365576399,2.6680097615431524e-05,0.903912389829298,0.2,False,0.818668839716903,0.0,False,0.0,0.0,0.0,173.64173797366325,173.64173797366325,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11837.025425836193,False,False,True,False,1e-09,20431.622343078227,20756.622343078227,False,250.0,0.0,True,2144.824921975552,0.0,1e-09,1.0,0.9979241350273621,1.0,NONE,False,935.8383596603562,935.8383596603562,False,False,152999.99999999977,0.0
4799.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,170.44151567804607,170.44151567804607,898.1203411765564,0.0,4716.407849812049,14400.0,0.0,170.44151567804607,898.1203411765546,45.52796645199567,2.6188382638177058e-05,0.8917969722624958,0.2,False,0.7851721970802947,0.0,False,0.0,0.0,0.0,170.44151567804607,170.44151567804607,0.0,0.0,0.0,True,17774.02477,11826.902533184038,False,False,True,False,1e-09,20080.06810489553,20405.06810489553,False,250.0,0.0,True,2114.6295267052997,0.0,1e-09,1.0,0.9962255187064565,1.0,NONE,False,898.1203411765564,898.1203411765564,False,False,152999.99999999977,0.0
4800.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,166.25020120074956,166.25020120074956,869.4341363046988,0.0,4753.8204069364065,14400.0,0.0,166.25020120074956,869.434136304697,27.528559264904196,2.55443860927831e-05,0.8796936701132603,0.2,False,0.7527572929224801,0.0,False,0.0,0.0,0.0,166.25020120074956,166.25020120074956,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11813.414463969744,False,False,True,False,1e-09,19728.865420951017,20053.865420951017,False,250.0,0.0,True,2073.5221592444495,0.0,1e-09,1.0,0.9939711927130656,1.0,NONE,False,869.4341363046988,869.4341363046988,False,False,152999.99999999977,0.0
4801.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,163.09418029358056,163.09418029358056,850.2294490055172,0.0,4782.904969656491,14400.0,2.2737367544323206e-13,163.09418029358034,850.2294490055156,16.645188315397945,2.5059462670210624e-05,0.8676024712661741,0.2,False,0.7210842185354296,0.0,False,0.0,0.0,0.0,163.09418029358056,163.09418029358056,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11803.077279657798,False,False,True,False,1e-09,19378.01393969044,19703.01393969044,False,250.0,0.0,True,2041.3101689168718,0.0,1e-09,1.0,0.9922503831704502,1.0,NONE,False,850.2294490055174,850.2294490055172,False,False,152999.99999999977,0.0
4802.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.84461270850645,161.84461270850645,840.2739959260977,0.0,4794.650221766245,14400.0,3.410605131648481e-13,161.8446127085061,840.2739959260962,10.064540297561624,2.4867466289985964e-05,0.855523363617935,0.2,False,0.6897872790073489,0.0,False,0.0,0.0,0.0,161.84461270850645,161.84461270850645,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11798.939786290279,False,False,True,False,1e-09,19027.513309911134,19352.513309911134,False,250.0,0.0,True,2028.238418526803,0.0,1e-09,1.0,0.991563291791754,1.0,NONE,False,840.273995926098,840.2739959260977,False,False,152999.99999999977,0.0
4803.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.4486811853544,160.4486811853544,832.4874842753743,0.0,4807.931685342905,14400.0,0.0,160.4486811853544,832.4874842753725,6.085540726959053,2.465298105310249e-05,0.8434563350773442,0.2,False,0.6588013035846672,1.1368683772161603e-13,False,0.0,0.0,0.0,160.4486811853544,160.4486811853544,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11794.286850065757,False,False,True,False,1e-09,18677.363180761604,19002.363180761604,False,250.0,0.0,True,2013.4127701850953,0.0,1e-09,1.0,0.9907917394560054,1.0,NONE,False,832.4874842753743,832.4874842753743,False,False,152999.99999999977,0.0
4804.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.23192247302364,159.23192247302364,826.7224333325721,0.0,4819.650410055055,14400.0,0.0,159.23192247302364,826.7224333325703,3.6796321386330018,2.4466025764597283e-05,0.8314013735652939,0.2,False,0.6280545283272407,0.0,False,0.0,0.0,0.0,159.23192247302364,159.23192247302364,0.0,4.547473508864641e-13,0.0,True,17774.02477,11790.20411046531,False,False,True,False,1e-09,18327.56320174122,18652.56320174122,False,250.0,0.0,True,2000.2925208785095,0.0,1e-09,1.0,0.9901157257683249,1.0,NONE,False,826.7224333325721,826.7224333325721,False,False,152999.99999999977,0.0
4805.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,112.88495287771275,325.0,0.0,0.0,0.0,158.16557739205226,158.16557739205226,822.2913809435813,0.0,4830.032143775903,14400.0,0.0,158.16557739205226,822.2913809435795,2.22489558169866,2.430218156916331e-05,0.8232526523488812,0.2,False,0.5974984599110393,0.0,False,0.0,0.0,0.0,158.16557739205226,158.16557739205226,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11786.605000333764,False,False,True,False,1e-09,18090.99797557758,18303.113022699865,False,250.0,0.0,True,1988.6385284803384,0.0,1e-09,1.0,0.989520555281353,1.0,NONE,False,822.2913809435813,822.2913809435813,False,False,152999.99999999977,0.0
4806.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,1031.267555957445,325.0,0.0,0.0,0.0,1504.4535123701924,3270.122402263805,0.0,1765.6688898936134,4828.044903039815,14400.0,821.9773611194178,682.4761512507746,821.977361119416,1.3452867468701284,2.4333415218815445e-05,0.8453535520302929,0.2,False,0.6514057005762443,0.0,False,0.0,0.0,0.0,1504.4535123701924,1504.4535123701924,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.292633480958,False,False,True,False,1e-09,18773.1648026727,18066.897246715256,False,250.0,0.0,True,1990.871531205933,0.0,1e-09,1.0,0.9896342111320117,1.0,NONE,True,0.0,0.0,False,False,152999.99999999977,0.0
4807.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2757.2835473354357,1909.2161234333046,437.53034344195544,1146.6857799913491,1584.2161234333046,1526.2431995808179,5526.243199580817,0.0,4000.0,5526.243199580817,14400.0,833.1040575991137,693.1391419817041,833.1040575991119,0.8134298284333712,2.488170269377688e-05,0.8720349150191026,0.2,False,0.7780178054787052,0.0,False,0.0,0.0,0.0,1526.2431995808179,1526.2431995808179,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10864.760894661908,False,False,True,False,0.07891605334030459,21139.843424364713,18707.559877029278,False,250.0,0.0,True,2052.390991266121,0.0,0.07891605334030459,1.0,0.9928378726952498,1.0,NONE,True,0.0,0.0,False,False,153109.2857142855,0.0
4808.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4918.085562186295,2021.401003326473,475.37048299808794,1221.0305203283851,1696.401003326473,1557.2763336668806,5557.2763336668795,0.0,3999.999999999999,5557.2763336668795,14400.0,848.8964446736518,708.3798889932289,848.8964446736518,0.4918416741443007,2.5676265329441743e-05,0.9467890125355538,0.2,False,0.9042847123869834,0.0,False,0.0,0.0,0.0,1557.2763336668806,1557.2763336668806,566.7277979187393,0.0,0.0,True,17774.02477,10735.79036042911,False,False,True,False,0.09279267398857138,24074.086902648436,19481.001340462142,False,250.0,0.0,True,2146.2828545674365,0.0,0.09279267398857138,1.0,0.9980070813043375,1.0,NONE,True,0.0,0.0,False,False,153327.85714285696,0.0
4809.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6649.211109857967,2095.890909993376,499.648166318372,1271.242743675004,1770.890909993376,1572.1565965409607,5572.156596540961,0.0,3071.1921344354837,5572.156596540961,14400.0,856.5359667655648,715.6206297753959,856.5359667655648,0.29739287147946003,2.604036211411302e-05,0.948956881363531,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1572.1565965409607,1572.1565965409607,4457.361066953796,-2.2737367544323206e-13,0.0,True,17774.02477,10655.880409034822,False,False,True,False,0.10166272792299434,27972.190149509493,21647.979039651527,False,250.0,0.0,True,2207.496194886484,0.0,0.10166272792299434,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153546.4285714284,0.0
4810.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7055.518881422223,325.0,0.0,0.0,0.0,1572.060674895669,1572.060674895669,0.0,0.0,4600.007650616117,14400.0,856.8571079408757,715.2035669547934,856.8571079408757,0.1798190854007384,2.5944818065214176e-05,0.9490197495595424,0.2,False,0.9945488245476289,0.0,False,0.0,0.0,0.0,1572.060674895669,1572.060674895669,6699.345679724308,0.0,0.0,True,17774.02477,11870.226736169681,False,False,True,False,1e-09,28441.34027435024,21710.821392928017,False,250.0,0.0,True,2240.1896573996924,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4811.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7004.335220435161,2582.158887945995,2057.158887945995,0.0,2057.158887945995,6258.829985619802,6258.829985619802,0.0,0.0,6258.829985619803,14400.0,3637.081464395609,2621.7485212241927,3637.0814643956073,2524.7106506419086,4.65070261822926e-05,0.9490215727372266,0.2,False,0.9890931911881472,0.0,False,0.0,0.0,0.0,6258.829985619802,6258.829985619802,4392.881922796428,-4.547473508864641e-13,0.0,True,17774.02477,9719.295075203343,False,False,True,False,0.18295354293802243,28191.9790416082,21712.64382117304,False,250.0,0.0,True,2259.112910260589,0.0,0.18295354293802243,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4812.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7039.500634768372,3434.013104643937,2909.013104643937,0.0,2909.013104643937,8768.715272152996,8768.715272152996,0.0,0.0,8768.715272152998,14400.0,5164.310645237192,3604.4046269158043,5164.31064523719,4033.586707418559,4.786956312590171e-05,0.9490216256093795,0.2,False,0.9836486515084195,0.0,False,0.0,0.0,0.0,8768.715272152996,8768.715272152996,3576.2476053998444,1.3642420526593924e-12,0.0,True,17774.02477,6465.7410574928435,False,False,True,False,0.4596684070945586,28227.19730636052,21712.696671592144,False,250.0,0.0,True,2273.4517593304263,0.0,0.4596684070945586,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4813.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6499.504785156133,3939.8822145393847,3414.8822145393847,0.0,3414.8822145393847,10285.621772247825,10285.621772247825,0.0,0.0,10285.621772247827,14400.0,6087.64961169112,4197.972160556705,6087.6496116911185,4944.709769199887,4.861173779771498e-05,0.9490216271426719,0.2,False,0.9782599591173499,0.0,False,0.0,0.0,0.0,10285.621772247825,10285.621772247825,2530.3842259562352,-4.547473508864641e-13,0.0,True,17774.02477,4507.210824459291,False,False,True,False,0.6259608621766962,27687.202989410434,21712.698204254302,False,250.0,0.0,True,2274.6453690702233,0.0,0.6259608621766962,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4814.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5561.730028745605,3903.072413113716,3014.644401666672,363.42801144704407,3378.072413113716,9119.50120902948,10218.895282822785,0.0,828.7119487404311,10218.895282822785,14400.0,5375.466250951795,3744.0349580776856,5375.466250951793,4233.236035923391,4.863685934515833e-05,0.9490216271871375,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9119.50120902948,9119.50120902948,1629.4193167932324,4.547473508864641e-13,0.0,True,17774.02477,4606.072270528941,False,False,True,False,0.6171078346497095,26749.428277447107,21712.6982487015,False,250.0,0.0,True,2267.958590255283,0.0,0.6171078346497095,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4815.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4775.05332309665,2251.319577606296,1926.3195776062962,0.0,1926.3195776062962,5838.987608139114,5838.987608139114,0.0,0.0,5838.987608139114,14400.0,3451.069878702743,2387.917729436371,3451.0698787027413,2549.5282458385273,2.8802442349366337e-05,0.949021627188427,0.2,False,0.9944647845728356,0.0,False,0.0,0.0,0.0,5838.987608139114,5838.987608139114,2494.4954479805333,2.2737367544323206e-13,0.0,True,17774.02477,10253.36017061059,False,False,True,False,0.13789587678007453,26162.751573087124,21712.698249990473,False,250.0,0.0,True,2264.851891655698,0.0,0.13789587678007453,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4816.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3522.6255304504684,325.0,0.0,0.0,0.0,4173.325395094639,4173.325395094639,0.0,0.0,4589.403996781161,14400.0,2434.941743116011,1738.3836519786282,2434.941743116009,1540.874643503095,2.8551559877787772e-05,0.9490216271884644,0.2,False,0.9890361857303501,0.0,False,0.0,0.0,0.0,4173.325395094639,4173.325395094639,3168.387232979185,2.2737367544323206e-13,0.0,True,17774.02477,11874.27466311906,False,False,True,False,1e-09,24910.32378047832,21712.69825002785,False,250.0,0.0,True,2251.453792919391,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4817.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1763.9320307722344,325.0,0.0,0.0,0.0,3157.7960681624686,3157.7960681624686,0.0,0.0,4613.303714092647,14400.0,1816.6686026873977,1341.127465475071,1816.6686026873958,931.6436318311548,2.808533853727292e-05,0.9490216271884653,0.2,False,0.983753826070568,0.0,False,0.0,0.0,0.0,3157.7960681624686,3157.7960681624686,1409.6937333020687,0.0,0.0,True,17774.02477,11865.17472843778,False,False,True,False,1e-09,23151.630280801168,21712.698250028934,False,250.0,0.0,True,2226.024613193265,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4818.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,511.51692918419104,325.0,0.0,0.0,0.0,2531.1845262675456,2531.1845262675456,0.0,0.0,4649.502403759598,14400.0,1436.7623985651298,1094.4221277024158,1436.762398565128,563.3164586202528,2.7398456423329085e-05,0.9490216271884655,0.2,False,0.9786609716843674,0.0,False,0.0,0.0,0.0,2531.1845262675456,2531.1845262675456,157.27863171405187,2.2737367544323206e-13,0.0,True,17774.02477,11851.55492175855,False,False,True,False,1e-09,21899.215179213155,21712.698250028963,False,250.0,0.0,True,2187.2292816768313,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4819.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,69.89584921626475,325.0,0.0,0.0,0.0,173.98259506564943,173.98259506564943,1202.9730775007192,0.0,4685.80346408838,14400.0,0.0,173.98259506564943,1202.9730775007174,340.60998156456645,2.6732470395117034e-05,0.9392722932314951,0.2,False,0.9344950605676497,0.0,False,0.0,0.0,0.0,173.98259506564943,173.98259506564943,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11838.094958527587,False,False,True,False,1e-09,21457.59409924523,21712.698250028967,False,250.0,0.0,True,2147.9834104532433,0.0,1e-09,1.0,0.9981039404697842,1.0,NONE,False,1202.9730775007192,1202.9730775007192,False,False,153764.99999999985,0.0
4820.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,170.6962018230831,170.6962018230831,1059.7780094994594,0.0,4714.176864651095,14400.0,2.2737367544323206e-13,170.69620182308287,1059.7780094994578,205.9503652653412,2.6227515229742722e-05,0.9271215157612906,0.2,False,0.8955923371573546,0.0,False,0.0,0.0,0.0,170.6962018230831,170.6962018230831,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11827.713614524473,False,False,True,False,1e-09,21105.08378515558,21430.08378515558,False,250.0,0.0,True,2117.0692239865343,0.0,1e-09,1.0,0.9963614046209273,1.0,NONE,False,1059.7780094994596,1059.7780094994594,False,False,153764.99999999985,0.0
4821.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,168.4751457837365,168.4751457837365,972.4870252545732,0.0,4733.7938893054725,14400.0,2.2737367544323206e-13,168.47514578373628,972.4870252545716,124.52822355402476,2.5886249399127166e-05,0.9149828890685564,0.2,False,0.8597128684947657,0.0,False,0.0,0.0,0.0,168.4751457837365,168.4751457837365,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11820.607827008751,False,False,True,False,1e-09,20752.85608553081,21077.85608553081,False,250.0,0.0,True,2095.572253000911,0.0,1e-09,1.0,0.9951721829524468,1.0,NONE,False,972.4870252545734,972.4870252545732,False,False,153764.99999999985,0.0
4822.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,167.06059556100246,167.06059556100246,919.4670266637913,0.0,4746.481601721877,14400.0,0.0,167.06059556100246,919.4670266637895,75.29619365576399,2.566890339427326e-05,0.9028564010025149,0.2,False,0.8256193501999185,0.0,False,0.0,0.0,0.0,167.06059556100246,167.06059556100246,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11816.043364326313,False,False,True,False,1e-09,20400.980613605654,20725.980613605654,False,250.0,0.0,True,2081.6147792591255,0.0,1e-09,1.0,0.9944097726690979,1.0,NONE,False,919.4670266637913,919.4670266637913,False,False,153764.99999999985,0.0
4823.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,165.22778625470323,165.22778625470323,884.8462873955541,0.0,4763.153610293611,14400.0,0.0,165.22778625470323,884.8462873955523,45.52796645199567,2.5387291773857712e-05,0.8907420394245394,0.2,False,0.7927255246445062,0.0,False,0.0,0.0,0.0,165.22778625470323,165.22778625470323,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11810.083083414493,False,False,True,False,1e-09,20049.457017152432,20374.457017152432,False,250.0,0.0,True,2063.2097489524413,0.0,1e-09,1.0,0.9934159732830479,1.0,NONE,False,884.8462873955541,884.8462873955541,False,False,153764.99999999985,0.0
4824.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.07045926508877,163.07045926508877,861.09044535664,0.0,4783.126693942229,14400.0,0.0,163.07045926508877,861.0904453566382,27.528559264904196,2.505581792809346e-05,0.878639792208142,0.2,False,0.7606887321647019,0.0,False,0.0,0.0,0.0,163.07045926508877,163.07045926508877,0.0,0.0,0.0,True,17774.024770000007,11802.998975575492,False,False,True,False,1e-09,19698.28494429566,20023.28494429566,False,250.0,0.0,True,2041.063742451009,0.0,1e-09,1.0,0.9922373707906088,1.0,NONE,False,861.09044535664,861.09044535664,False,False,153764.99999999985,0.0
4825.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,163.92793272725,163.92793272725,852.4417913023499,0.0,4775.141808282766,14400.0,0.0,163.92793272725,852.4417913023481,16.645188315397945,2.5187568945677573e-05,0.8665496472389609,0.2,False,0.7289128992236313,0.0,False,0.0,0.0,0.0,163.92793272725,163.92793272725,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11805.823698739932,False,False,True,False,1e-09,19347.464043511744,19672.464043511744,False,250.0,0.0,True,2049.93000101578,0.0,1e-09,1.0,0.9927069923486685,1.0,NONE,False,852.4417913023499,852.4417913023499,False,False,153764.99999999985,0.0
4826.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,166.6423399155707,166.6423399155707,852.9159519080017,0.0,4750.262811875655,14400.0,4.547473508864641e-13,166.64233991557023,852.9159519080004,10.064540297561624,2.5604638306981646e-05,0.854471592414749,0.2,False,0.697038209788569,0.0,False,0.0,0.0,0.0,166.6423399155707,166.6423399155707,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11814.687830142844,False,False,True,False,1e-09,18996.993963628614,19321.993963628614,False,250.0,0.0,True,2077.446951139769,0.0,1e-09,1.0,0.9941835803170247,1.0,NONE,False,852.9159519080022,852.9159519080017,False,False,153764.99999999985,0.0
4827.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,166.96203311191348,166.96203311191348,849.7437541906725,0.0,4747.37141561191,14400.0,4.547473508864641e-13,166.96203311191303,849.7437541906711,6.085540726959053,2.565375924866854e-05,0.8424056156453613,0.2,False,0.665264470811839,1.1368683772161603e-13,False,0.0,0.0,0.0,166.96203311191348,166.96203311191348,0.0,0.0,0.0,True,17774.02477,11815.724175646625,False,False,True,False,1e-09,18646.874353825373,18971.874353825373,False,250.0,0.0,True,2080.634323573207,0.0,1e-09,1.0,0.994356501717527,1.0,NONE,False,849.7437541906729,849.7437541906725,False,False,153764.99999999985,0.0
4828.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,163.7367568096232,163.7367568096232,838.9219208551103,0.0,4776.916727475421,14400.0,9.094947017729282e-13,163.73675680962228,838.9219208551094,3.6796321386330018,2.5158194716856986e-05,0.830351704852743,0.2,False,0.6339604417620386,1.1368683772161603e-13,False,0.0,0.0,0.0,163.7367568096232,163.7367568096232,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11805.194955317966,False,False,True,False,1e-09,18297.104863631917,18622.104863631917,False,250.0,0.0,True,2047.9606268432758,0.0,1e-09,1.0,0.9926024227746052,1.0,NONE,False,838.9219208551112,838.9219208551103,False,False,153764.99999999985,0.0
4829.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,87.65411210091897,325.0,0.0,0.0,0.0,160.01073417620879,160.01073417620879,827.4113731162543,0.0,4812.134162206896,14400.0,0.0,160.01073417620879,827.4113731162524,2.22489558169866,2.4585690382721365e-05,0.8213336465296941,0.2,False,0.603169695821039,0.0,False,0.0,0.0,0.0,160.01073417620879,160.01073417620879,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11792.82027823322,False,False,True,False,1e-09,18035.339255029587,18272.68514292867,False,250.0,0.0,True,2008.7119024428575,0.0,1e-09,1.0,0.9905488005531478,1.0,NONE,False,827.4113731162543,827.4113731162543,False,False,153764.99999999985,0.0
4830.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,627.136666189299,325.0,0.0,0.0,0.0,1512.4099745359679,2267.7516400092154,0.0,755.3416654732476,4814.124253049499,14400.0,825.9595772537177,686.4503972822502,825.9595772537159,1.3452867468701284,2.4553920949658575e-05,0.8303191161306229,0.2,False,0.62405017340965,0.0,False,0.0,0.0,0.0,1512.4099745359679,1512.4099745359679,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.126736671404,False,False,True,False,1e-09,18313.405620236346,18011.268954047046,False,250.0,0.0,True,2006.4841545421818,0.0,1e-09,1.0,0.9904339562748998,1.0,NONE,True,0.0,0.0,False,False,153764.99999999985,0.0
4831.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2069.6850732948687,1888.2882107370062,429.9230117096913,1133.365199027315,1563.2882107370062,1517.3326729236544,5517.332672923654,0.0,3999.9999999999995,5517.332672923654,14400.0,828.6793730054487,688.6532999182057,828.6793730054469,0.8134298284333712,2.4625938789294938e-05,0.8353766072006835,0.2,False,0.7507262816248433,0.0,False,0.0,0.0,0.0,1517.3326729236544,1517.3326729236544,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,10891.941489102932,False,False,True,False,0.07610880765047356,20016.425531765755,18271.740458470886,False,250.0,0.0,True,2035.1470806953748,0.0,0.07610880765047356,1.0,0.9919256325399531,1.0,NONE,True,0.0,0.0,False,False,153874.2857142856,0.0
4832.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3941.8745474199004,1941.931359464741,446.0913015996589,1170.8400578650821,1616.931359464741,1524.0042347477063,5524.004234747706,0.0,3999.999999999999,5524.004234747706,14400.0,832.5883214569949,691.4159132907114,832.5883214569949,0.4918416741443007,2.4667454894711495e-05,0.8994557264001022,0.2,False,0.8772105690803604,0.0,False,0.0,0.0,0.0,1524.0042347477063,1524.0042347477063,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10838.439458439576,False,False,True,False,0.0820961463967095,22035.221957573383,18418.347410153485,False,250.0,0.0,True,2083.3302661517346,0.0,0.0820961463967095,1.0,0.9945030697775759,1.0,NONE,True,0.0,0.0,False,False,154092.85714285704,0.0
4833.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5135.242827806091,1997.8458532984898,463.18591667493206,1209.6599366235578,1672.8458532984898,1531.6235667613873,5531.623566761386,0.0,3892.764871315685,5531.623566761386,14400.0,836.8777252137024,694.7458415476849,836.8777252137024,0.29739287147946003,2.4758865825901107e-05,0.947584216065603,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1531.6235667613873,1531.6235667613873,1626.9006795341252,2.2737367544323206e-13,0.0,True,17774.02477,10782.006773309033,False,False,True,False,0.08842870970528141,25086.12082025682,20275.87799245073,False,250.0,0.0,True,2132.17738917304,0.0,0.08842870970528141,1.0,0.9972081943181974,1.0,NONE,True,0.0,0.0,False,False,154311.4285714285,0.0
4834.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5772.352545993411,325.0,0.0,0.0,0.0,1533.0865317766707,1533.0865317766707,0.0,0.0,4666.771828457631,14400.0,838.0838033077471,695.0027284689236,838.0838033077471,0.1798190854007384,2.468017695181846e-05,0.9489799422659024,0.2,False,0.9947911534069844,0.0,False,0.0,0.0,0.0,1533.0865317766707,1533.0865317766707,5375.157766595681,-2.2737367544323206e-13,0.0,True,17774.02477,11845.126791632752,False,False,True,False,1e-09,27118.38300855261,21671.0304625592,False,250.0,0.0,True,2168.601627809905,0.0,1e-09,1.0,0.9992877186957893,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4835.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5742.254041846875,2487.858619272141,1962.858619272141,0.0,1962.858619272141,6212.383513457752,6212.383513457752,0.0,0.0,6212.383513457752,14400.0,3619.630193552608,2592.753319905144,3619.630193552606,2524.7106506419086,4.376160915304309e-05,0.949020418325711,0.2,False,0.9895384651504096,0.0,False,0.0,0.0,0.0,6212.383513457752,6212.383513457752,3223.9113871287,-4.547473508864641e-13,0.0,True,17774.02477,9848.06568191767,False,False,True,False,0.16958973573527625,26928.743926039217,21711.489884192342,False,250.0,0.0,True,2198.57606215774,0.0,0.16958973573527625,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4836.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3743.5330800161564,3335.9065353448505,2810.9065353448505,0.0,2810.9065353448505,8732.67780417567,8732.67780417567,0.0,0.0,8732.677804175672,14400.0,5150.875936731072,3581.8018674445975,5150.87593673107,4033.586707418559,4.5712843333872766e-05,0.9490215921314457,0.2,False,0.9842473133187246,0.0,False,0.0,0.0,0.0,8732.67780417567,8732.67780417567,378.35212079986854,-9.094947017729282e-13,0.0,True,17774.024769999993,6587.425560468268,False,False,True,False,0.446651689307531,24931.196287435858,21712.6632074197,False,250.0,0.0,True,2226.985833671048,0.0,0.446651689307531,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4837.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2921.0887793040583,3636.079653134586,3111.079653134586,0.0,3111.079653134586,10188.37308670225,10188.37308670225,0.0,0.0,10188.373086702251,14400.0,6050.877290986229,4137.49579571602,6050.877290986227,4944.709769199887,4.2922117483272426e-05,0.9234075739748855,0.2,False,0.9792852862108001,0.0,False,0.0,0.0,0.0,10188.37308670225,10188.37308670225,0.0,0.0,0.0,True,17774.02477,4869.679146111255,False,False,True,False,0.5868938354274748,24108.786013097357,21712.697233793297,False,250.0,0.0,True,2146.7687678376146,0.0,0.5868938354274748,1.0,0.9980347456227224,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
