t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4838.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4426.5838656135375,3409.2323441751323,2589.4766096459684,294.75573452916376,2884.2323441751323,8967.150463204463,9987.866005321961,0.0,776.5165330498135,9987.866005321963,14400.0,5316.949092767925,3650.201370436538,5316.9490927679235,4233.236035923391,3.995223751917265e-05,0.9482788196452717,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,8967.150463204463,8967.150463204463,222.64703516455586,0.0,0.0,True,17774.02477,5268.223928213147,False,False,True,False,0.5484509678328454,24871.7799125029,20970.196046889363,False,250.0,0.0,True,2063.2097489524413,0.0,0.5484509678328454,1.0,0.9934159732830479,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4839.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4470.814386850477,2007.3711571542372,1682.3711571542372,0.0,1682.3711571542372,5741.900591589759,5741.900591589759,0.0,0.0,5741.900591589759,14400.0,3404.0418024500577,2337.858789139701,3404.041802450056,2549.5282458385273,2.5718219591015984e-05,0.949000085769713,0.2,False,0.9950718306043524,0.0,False,0.0,0.0,0.0,5741.900591589759,5741.900591589759,2412.0064127508003,0.0,0.0,True,17774.02477,10563.414158214593,False,False,True,False,0.10522742928903803,25836.980072988397,21691.16568613792,False,250.0,0.0,True,2084.800368925598,0.0,0.10522742928903803,1.0,0.9945831126594129,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4840.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3122.796883483284,325.0,0.0,0.0,0.0,4092.5303284836946,4092.5303284836946,0.0,0.0,4728.224455609939,14400.0,2395.8148893520156,1696.715439131679,2395.814889352014,1540.874643503095,2.598249083154382e-05,0.9490210024873217,0.2,False,0.9901416059051716,0.0,False,0.0,0.0,0.0,4092.5303284836946,4092.5303284836946,2767.9148289483696,6.821210263296962e-13,0.0,True,17774.02477,11822.619240436277,False,False,True,False,1e-09,24509.870689159416,21712.073805676133,False,250.0,0.0,True,2101.685689875296,0.0,1e-09,1.0,0.9955085241211922,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4841.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1669.218109026715,325.0,0.0,0.0,0.0,3095.642605781518,3095.642605781518,0.0,0.0,4720.199476682513,14400.0,1786.5175376705556,1309.1250681109623,1786.5175376705538,931.6436318311548,2.612206542157649e-05,0.9490216090721323,0.2,False,0.9852362739535669,0.0,False,0.0,0.0,0.0,3095.642605781518,3095.642605781518,1314.961142601704,-2.2737367544323206e-13,0.0,True,17774.02477,11825.525817973477,False,False,True,False,1e-09,23056.898250169445,21712.68014114273,False,250.0,0.0,True,2110.480193964625,0.0,1e-09,1.0,0.9959949531745782,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4842.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,559.188544525975,325.0,0.0,0.0,0.0,2490.68261207823,2490.68261207823,0.0,0.0,4719.307447826263,14400.0,1417.0409472333595,1073.6416648448703,1417.0409472333577,563.3164586202528,2.613764592217363e-05,0.9490216266630919,0.2,False,0.9803816702670519,0.0,False,0.0,0.0,0.0,2490.68261207823,2490.68261207823,204.94970565614975,2.2737367544323206e-13,0.0,True,17774.024770000007,11825.849510501372,False,False,True,False,1e-09,21946.886269397244,21712.69772487127,False,250.0,0.0,True,2111.4567168636345,0.0,1e-09,1.0,0.9960491540193911,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4843.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,70.47135590104399,325.0,0.0,0.0,0.0,168.95085208383537,168.95085208383537,1190.583960638454,0.0,4729.561378675292,14400.0,2.2737367544323206e-13,168.95085208383514,1190.5839606384525,340.60998156456645,2.5959341794256492e-05,0.9392921459256492,0.2,False,0.9367610826755998,0.0,False,0.0,0.0,0.0,168.95085208383537,168.95085208383537,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11822.135974940207,False,False,True,False,1e-09,21458.169590700436,21712.69823479939,False,250.0,0.0,True,2100.2189242952695,0.0,1e-09,1.0,0.9954276934912328,1.0,NONE,False,1190.5839606384543,1190.583960638454,False,False,154529.99999999994,0.0
4844.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,166.74060374068654,166.74060374068654,1049.790864273753,0.0,4749.3732327238495,14400.0,0.0,166.74060374068654,1049.7908642737511,205.9503652653412,2.5619736568936235e-05,0.9271413486027507,0.2,False,0.8982882826221157,0.0,False,0.0,0.0,0.0,166.74060374068654,166.74060374068654,0.0,4.547473508864641e-13,0.0,True,17774.02477,11815.006539924914,False,False,True,False,1e-09,21105.65927662602,21430.65927662602,False,250.0,0.0,True,2078.4278263435476,0.0,1e-09,1.0,0.994236752839743,1.0,NONE,False,1049.790864273753,1049.790864273753,False,False,154529.99999999994,0.0
4845.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.50361617005225,164.50361617005225,962.2470409092311,0.0,4769.815333149894,14400.0,0.0,164.50361617005225,962.2470409092293,124.52822355402476,2.5276022854448524e-05,0.9150027020771749,0.2,False,0.8628745156099705,0.0,False,0.0,0.0,0.0,164.50361617005225,164.50361617005225,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11807.713452869764,False,False,True,False,1e-09,20753.431001509776,21078.431001509776,False,250.0,0.0,True,2055.8350199095335,0.0,1e-09,1.0,0.9930214198129411,1.0,NONE,False,962.2470409092311,962.2470409092311,False,False,154529.99999999994,0.0
4846.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.4792402915218,162.4792402915218,907.4571684809816,0.0,4788.668353111965,14400.0,0.0,162.4792402915218,907.4571684809798,75.29619365576399,2.4964976981032364e-05,0.9028761941981248,0.2,False,0.8293271906753936,0.0,False,0.0,0.0,0.0,162.4792402915218,162.4792402915218,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11801.044351454722,False,False,True,False,1e-09,20401.55495466865,20726.55495466865,False,250.0,0.0,True,2034.9004520011956,0.0,1e-09,1.0,0.991912666712816,1.0,NONE,False,907.4571684809816,907.4571684809816,False,False,154529.99999999994,0.0
4847.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.40306085582708,163.40306085582708,880.0423441224298,0.0,4780.02214809139,14400.0,4.547473508864641e-13,163.40306085582662,880.0423441224284,45.52796645199567,2.510692224789284e-05,0.8907618128269538,0.2,False,0.7966512272133475,0.0,False,0.0,0.0,0.0,163.40306085582708,163.40306085582708,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11804.096066880742,False,False,True,False,1e-09,20050.030783874354,20375.030783874354,False,250.0,0.0,True,2044.5129770585024,0.0,1e-09,1.0,0.9924197138379685,1.0,NONE,False,880.0423441224302,880.0423441224298,False,False,154529.99999999994,0.0
4848.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,165.05835806931512,165.05835806931512,866.336857089132,0.0,4764.708373398332,14400.0,5.684341886080801e-13,165.05835806931455,866.3368570891307,27.528559264904196,2.536125908967857e-05,0.878659545837154,0.2,False,0.7643744980879265,0.0,False,0.0,0.0,0.0,165.05835806931512,165.05835806931512,0.0,0.0,0.0,True,17774.02477,11809.529430066326,False,False,True,False,1e-09,19698.858137250856,20023.858137250856,False,250.0,0.0,True,2061.4896290992588,0.0,1e-09,1.0,0.9933237596005177,1.0,NONE,False,866.3368570891325,866.336857089132,False,False,154529.99999999994,0.0
4849.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.77434691569994,161.77434691569994,846.6897013305859,0.0,4795.3146739209415,14400.0,2.2737367544323206e-13,161.7743469156997,846.6897013305843,16.645188315397945,2.485666993288326e-05,0.8665693811143439,0.2,False,0.732859716183659,0.0,False,0.0,0.0,0.0,161.77434691569994,161.77434691569994,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11798.70635759514,False,False,True,False,1e-09,19348.036663273993,19673.036663273993,False,250.0,0.0,True,2027.4978283915862,0.0,1e-09,1.0,0.9915245558936184,1.0,NONE,False,846.6897013305861,846.6897013305859,False,False,154529.99999999994,0.0
4850.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.59522694941106,158.59522694941106,831.361416958858,0.0,4825.83644095515,14400.0,2.2737367544323206e-13,158.59522694941083,831.3614169588564,10.064540297561624,2.4368197333947283e-05,0.8544913065562567,0.2,False,0.7019657351223334,0.0,False,0.0,0.0,0.0,158.59522694941106,158.59522694941106,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.057535713484,False,False,True,False,1e-09,18997.5660107711,19322.5660107711,False,250.0,0.0,True,1993.3518745895258,0.0,1e-09,1.0,0.9897606691274953,1.0,NONE,False,831.3614169588582,831.361416958858,False,False,154529.99999999994,0.0
4851.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.58075703448387,157.58075703448387,824.5230520067736,0.0,4835.771067431701,14400.0,7.958078640513122e-13,157.58075703448307,824.5230520067726,6.085540726959053,2.4212323771092793e-05,0.8424253100727276,0.2,False,0.6713394333074192,0.0,False,0.0,0.0,0.0,157.58075703448387,157.58075703448387,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11784.622647562686,False,False,True,False,1e-09,18647.445828920714,18972.445828920714,False,250.0,0.0,True,1982.1839393442588,0.0,1e-09,1.0,0.9891930469967685,1.0,NONE,False,824.5230520067744,824.5230520067736,False,False,154529.99999999994,0.0
4852.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.44401831037968,156.44401831037968,818.8844206237918,0.0,4847.0196010915115,14400.0,0.0,156.44401831037968,818.88442062379,3.6796321386330018,2.4037663574320828e-05,0.8303713795856819,0.2,False,0.6409464832988592,0.0,False,0.0,0.0,0.0,156.44401831037968,156.44401831037968,0.0,9.094947017729282e-13,0.0,True,17774.02477,11780.752049883184,False,False,True,False,1e-09,18297.67576725217,18622.67576725217,False,250.0,0.0,True,1969.5070734240494,0.0,1e-09,1.0,0.9885542026639507,1.0,NONE,False,818.8844206237918,818.8844206237918,False,False,154529.99999999994,0.0
4853.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,111.09489991375477,325.0,0.0,0.0,0.0,155.67182224631458,155.67182224631458,815.2118855937151,0.0,4854.732621129993,14400.0,0.0,155.67182224631458,815.2118855937133,2.22489558169866,2.3919015450845853e-05,0.8221619370153335,0.2,False,0.610709604322348,0.0,False,0.0,0.0,0.0,155.67182224631458,155.67182224631458,0.0,0.0,0.0,True,17774.02477,11778.109434596241,False,False,True,False,1e-09,18059.350375559054,18273.2554756453,False,250.0,0.0,True,1960.7950377859106,0.0,1e-09,1.0,0.9881185113137897,1.0,NONE,False,815.2118855937151,815.2118855937151,False,False,154529.99999999994,0.0
4854.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,939.7225577588048,325.0,0.0,0.0,0.0,1492.6213431753104,3029.4277375723223,0.0,1536.806394397012,4848.783047268832,14400.0,816.0356418079209,676.5857013673894,816.0356418079191,1.3452867468701284,2.401045703542078e-05,0.8412925443060623,0.2,False,0.6572208562023476,2.2737367544323206e-13,False,0.0,0.0,0.0,1492.6213431753104,1492.6213431753104,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11780.147042605162,False,False,True,False,1e-09,18650.002062002593,18035.27950424379,False,250.0,0.0,True,1967.516628583889,0.0,1e-09,1.0,0.9884544204337254,1.0,NONE,True,0.0,0.0,False,False,154529.99999999994,0.0
4855.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3145.315807392339,1874.031514482777,424.76039706024903,1124.271117422528,1549.031514482777,1511.238314238802,5511.238314238803,0.0,4000.0000000000005,5511.238314238803,14400.0,825.6453035697923,685.5930106690098,825.6453035697905,0.8134298284333712,2.445297270692754e-05,0.881714813345961,0.2,False,0.7839277755175804,0.0,False,0.0,0.0,0.0,1511.238314238802,1511.238314238802,0.0,-9.094947017729282e-13,0.0,True,17774.024770000007,10910.481943617742,False,False,True,False,0.07419748192735261,21410.154870887523,18589.839063495183,False,250.0,0.0,True,2023.2997747786535,0.0,0.07419748192735261,1.0,0.9913053675835434,1.0,NONE,True,0.0,0.0,False,False,154639.28571428568,0.0
4856.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5585.576106653178,1976.1431199121,458.63754898737693,1192.505570924723,1651.1431199121,1538.3996860718341,5538.399686071834,0.0,4000.0,5538.399686071834,14400.0,839.6678168068629,698.7318692649712,839.6678168068629,0.4918416741443007,2.509797440001915e-05,0.947069729587033,0.2,False,0.910312318780516,0.0,False,0.0,0.0,0.0,1538.3996860718341,1538.3996860718341,1568.7562869634266,2.2737367544323206e-13,0.0,True,17774.024770000007,10794.177140244909,False,False,True,False,0.08669780717616879,25022.179106443848,19761.60299979067,False,250.0,0.0,True,2110.7243367661526,0.0,0.08669780717616879,1.0,0.9960085005102802,1.0,NONE,True,0.0,0.0,False,False,154857.85714285713,0.0
4857.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7436.178581191029,2056.374036345949,484.8673514900711,1246.5066848558783,1731.3740363459494,1555.9237904805352,5555.923790480535,0.0,2883.451694859395,5555.923790480535,14400.0,848.6979540567827,707.2258364237525,848.6979540567827,0.29739287147946003,2.551839100541624e-05,0.9489650221580239,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1555.9237904805352,1555.9237904805352,5292.234533708031,2.2737367544323206e-13,0.0,True,17774.024770000007,10706.611445789458,False,False,True,False,0.09632405807755752,28767.29506896309,21656.11648777206,False,250.0,0.0,True,2177.5585097902854,0.0,0.09632405807755752,1.0,0.9998074347709464,1.0,NONE,True,0.0,0.0,False,False,155076.42857142858,0.0
4858.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8835.692647161855,325.0,0.0,0.0,0.0,1563.61463091418,1563.61463091418,0.0,0.0,4614.4297388193945,14400.0,852.811682026666,710.802948887514,852.811682026666,0.1798190854007384,2.566499283133168e-05,0.9490199856425827,0.2,False,0.9946010435610927,0.0,False,0.0,0.0,0.0,1563.61463091418,1563.61463091418,8479.762729995382,6.821210263296962e-13,0.0,True,17774.02477,11864.748096228155,False,False,True,False,1e-09,30221.75002608537,21711.057378923517,False,250.0,0.0,True,2224.8229078397876,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4859.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9387.644227305098,2594.3608464378017,2069.3608464378017,0.0,2069.3608464378017,6264.802203667799,6264.802203667799,0.0,0.0,6264.802203667799,14400.0,3639.29749878837,2625.5047048794295,3639.297498788368,2524.7106506419086,4.686705961002312e-05,0.9490215795836348,0.2,False,0.9891187259312197,0.0,False,0.0,0.0,0.0,6264.802203667799,6264.802203667799,6763.996026425971,4.547473508864641e-13,0.0,True,17774.02477,9702.670547392,False,False,True,False,0.1846856253719546,30575.29489207201,21712.650664766912,False,250.0,0.0,True,2266.763865511588,0.0,0.1846856253719546,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4860.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7732.299349964443,3480.31497327105,2955.31497327105,0.0,2955.31497327105,8785.646476454733,8785.646476454733,0.0,0.0,8785.646476454733,14400.0,5170.543241966834,3615.1032344878986,5170.543241966832,4033.586707418559,4.8902798676943734e-05,0.9490216258079254,0.2,False,0.9836004722082812,0.0,False,0.0,0.0,0.0,8785.646476454733,8785.646476454733,4222.744656571092,-9.094947017729282e-13,0.0,True,17774.02477,6408.388321879642,False,False,True,False,0.46582864252694506,28919.99622002081,21712.696870056367,False,250.0,0.0,True,2294.906293267701,0.0,0.46582864252694506,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4861.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5070.881934137775,3961.1561517126324,3436.1561517126324,0.0,3436.1561517126324,10292.38086225754,10292.38086225754,0.0,0.0,10292.38086225754,14400.0,6090.142650382977,4202.238211874563,6090.142650382975,4944.709769199887,4.902297437830238e-05,0.9490216271484299,0.2,False,0.9781829369215256,0.0,False,0.0,1.8189894035458565e-12,0.0,10292.380862257542,10292.38086225754,1080.4874436980958,4.547473508864641e-13,0.0,True,17774.02477,4481.879587297331,False,False,True,False,0.6287137875454607,26258.580144147538,21712.698210009763,False,250.0,0.0,True,2283.2334841844727,0.0,0.6287137875454607,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4862.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3387.943266246583,3841.0910339514894,2956.901640855473,359.18939309601654,3316.0910339514894,9099.03350905574,10204.337885339453,0.0,828.2959469903096,10204.337885339455,14400.0,5367.848632726676,3731.1848763290636,5367.848632726675,4233.236035923391,4.740873995655485e-05,0.9324403946180283,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9099.03350905574,9099.03350905574,0.0,-9.094947017729282e-13,0.0,True,17774.02477,4674.7394120208955,False,False,True,False,0.6094916706632234,24575.641515114996,21712.69824886841,False,250.0,0.0,True,2241.6286135586,0.0,0.6094916706632234,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4863.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2187.706714666039,2156.7174651640653,1831.717465164065,0.0,1831.717465164065,5801.9131348821775,5801.9131348821775,0.0,0.0,5801.9131348821775,14400.0,3433.307930548166,2368.6052043340114,3433.307930548164,2549.5282458385273,2.7575208099926498e-05,0.9325138085491539,0.2,False,0.9946940586788252,0.0,False,0.0,9.094947017729282e-13,0.0,5801.913134882178,5801.9131348821775,0.0,4.547473508864641e-13,0.0,True,17774.02477,10373.022288029593,False,False,True,False,0.12519658720807006,23094.74688174105,21232.040167075014,False,250.0,0.0,True,2197.3697985268145,0.0,0.12519658720807006,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4864.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1330.9752748347246,325.0,0.0,0.0,0.0,4118.636675597396,4118.636675597396,0.0,0.0,4683.118673204013,14400.0,2408.5832648937394,1710.0534107036565,2408.5832648937376,1540.874643503095,2.678095430489327e-05,0.9485429004479254,0.2,False,0.9896031757742477,0.0,False,0.0,0.0,0.0,4118.636675597396,4118.636675597396,483.4071277725958,-6.821210263296962e-13,0.0,True,17774.02477,11839.083613365317,False,False,True,False,1e-09,22240.143570759454,21234.16829592473,False,250.0,0.0,True,2150.8977335515888,0.0,1e-09,1.0,0.9982702066994343,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4865.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,619.6236572897228,325.0,0.0,0.0,0.0,3094.0968020882146,3094.0968020882146,0.0,0.0,4722.875125529999,14400.0,1785.7590203116415,1308.3377817765731,1785.7590203116397,931.6436318311548,2.6075410710787926e-05,0.9490077441129899,0.2,False,0.9847135612744732,0.0,False,0.0,0.0,0.0,3094.0968020882146,3094.0968020882146,251.07879418142173,9.094947017729282e-13,0.0,True,17774.02477,11824.555627978167,False,False,True,False,1e-09,21993.444538649666,21698.820881359945,False,250.0,0.0,True,2107.5498523000783,0.0,1e-09,1.0,0.9958325345930403,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4866.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,189.29386664600474,325.0,0.0,0.0,0.0,166.54416782118722,166.54416782118722,1408.0019487062964,0.0,4751.152318849633,14400.0,0.0,166.54416782118722,1408.0019487062946,563.3164586202528,2.5589554139477863e-05,0.9433772901638144,0.2,False,0.9340285923864395,0.0,False,0.0,0.0,0.0,166.54416782118722,166.54416782118722,0.0,6.821210263296962e-13,0.0,True,17774.02477,11814.36926767472,False,False,True,False,1e-09,21576.58967298357,21712.295806337566,False,250.0,0.0,True,2076.465946836151,0.0,1e-09,1.0,0.9941304380548595,1.0,NONE,False,1408.0019487062964,1408.0019487062964,False,False,155295.00000000003,0.0
4867.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,31.023874293042752,325.0,0.0,0.0,0.0,164.45551880230136,164.45551880230136,1179.0165709150097,0.0,4770.259304557594,14400.0,0.0,164.45551880230136,1179.0165709150078,340.60998156456645,2.5268632681546465e-05,0.9322926363958968,0.2,False,0.8914450406309942,0.0,False,0.0,0.0,0.0,164.45551880230136,164.45551880230136,0.0,9.094947017729282e-13,0.0,True,17774.02477,11807.555771408837,False,False,True,False,1e-09,21255.103635630658,21549.079761337616,False,250.0,0.0,True,2055.3431127854783,0.0,1e-09,1.0,0.9929951763063972,1.0,NONE,False,1179.0165709150097,1179.0165709150097,False,False,155295.00000000003,0.0
4868.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.57360218037797,162.57360218037797,1038.8555723494064,0.0,4787.7818746587545,14400.0,0.0,162.57360218037797,1038.8555723494046,205.9503652653412,2.4979475709478868e-05,0.9201488385825279,0.2,False,0.8535988228882557,-2.2737367544323206e-13,False,0.0,0.0,0.0,162.57360218037797,162.57360218037797,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11801.356706558985,False,False,True,False,1e-09,20902.756940029703,21227.756940029703,False,250.0,0.0,True,2035.8869182345163,0.0,1e-09,1.0,0.991964541181838,1.0,NONE,False,1038.8555723494064,1038.8555723494064,False,False,155295.00000000003,0.0
4869.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.96183259489834,161.96183259489834,955.4835944589103,0.0,4793.542712707506,14400.0,1.1368683772161603e-13,161.96183259489823,955.4835944589086,124.52822355402476,2.4885477155621794e-05,0.9080171845669726,0.2,False,0.8185043512122206,0.0,False,0.0,0.0,0.0,161.96183259489834,161.96183259489834,0.0,6.821210263296962e-13,0.0,True,17774.024770000007,11799.32901713199,False,False,True,False,1e-09,20550.731567250048,20875.731567250048,False,250.0,0.0,True,2029.4725735364352,0.0,1e-09,1.0,0.9916278887236526,1.0,NONE,False,955.4835944589104,955.4835944589103,False,False,155295.00000000003,0.0
4870.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.11946754746447,164.11946754746447,911.8186432947364,0.0,4773.366602952527,14400.0,4.547473508864641e-13,164.119467547464,911.818643294735,75.29619365576399,2.5216998319972544e-05,0.8958976622054327,0.2,False,0.7847695561623387,0.0,False,0.0,0.0,0.0,164.11946754746447,164.11946754746447,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11806.453029376278,False,False,True,False,1e-09,20199.05821984318,20524.05821984318,False,250.0,0.0,True,2051.898857874202,0.0,1e-09,1.0,0.992811681651178,1.0,NONE,False,911.8186432947368,911.8186432947364,False,False,155295.00000000003,0.0
4871.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.04674380461356,163.04674380461356,879.0941974237903,0.0,4783.348413769807,14400.0,0.0,163.04674380461356,879.0941974237885,45.52796645199567,2.505217404150342e-05,0.8837902593662543,0.2,False,0.7521479967478311,0.0,False,0.0,0.0,0.0,163.04674380461356,163.04674380461356,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11802.92068065832,False,False,True,False,1e-09,19847.736545783726,20172.736545783726,False,250.0,0.0,True,2040.817307897527,0.0,1e-09,1.0,0.9922243602750336,1.0,NONE,False,879.0941974237903,879.0941974237903,False,False,155295.00000000003,0.0
4872.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.54113079732622,160.54113079732622,854.2637891264125,0.0,4807.046750183318,14400.0,5.684341886080801e-13,160.54113079732565,854.2637891264112,27.528559264904196,2.4667185959714664e-05,0.8716949639299152,0.2,False,0.7204323430150479,0.0,False,0.0,0.0,0.0,160.54113079732622,160.54113079732622,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11794.596022136882,False,False,True,False,1e-09,19496.76619339832,19821.76619339832,False,250.0,0.0,True,2014.4020538402535,0.0,1e-09,1.0,0.990842969288664,1.0,NONE,False,854.263789126413,854.2637891264125,False,False,155295.00000000003,0.0
4873.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,163.54593922683176,163.54593922683176,851.4304348238002,0.0,4778.691360712514,14400.0,0.0,163.54593922683176,851.4304348237984,16.645188315397945,2.51288755462763e-05,0.8596117637890124,0.2,False,0.6887127098588174,0.0,False,0.0,0.0,0.0,163.54593922683176,163.54593922683176,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11804.566798966258,False,False,True,False,1e-09,19146.146811365303,19471.146811365303,False,250.0,0.0,True,2045.9907352915563,0.0,1e-09,1.0,0.9924979728363351,1.0,NONE,False,851.4304348238002,851.4304348238002,False,False,155295.00000000003,0.0
4874.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,165.93266601143648,165.93266601143648,851.0828682906276,0.0,4756.710103601445,14400.0,9.094947017729282e-13,165.93266601143557,851.0828682906267,10.064540297561624,2.5495596729430076e-05,0.8475406468482504,0.2,False,0.6569316316561028,0.0,False,0.0,0.0,0.0,165.93266601143648,165.93266601143648,0.0,0.0,0.0,True,17774.02477,11812.381588683638,False,False,True,False,1e-09,18795.87804871432,19120.87804871432,False,250.0,0.0,True,2070.3317445103967,0.0,1e-09,1.0,0.9937989837685128,1.0,NONE,False,851.0828682906285,851.0828682906276,False,False,155295.00000000003,0.0
4875.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,165.5917823663554,165.5917823663554,846.204006515738,0.0,4759.821234028722,14400.0,0.0,165.5917823663554,846.2040065157362,6.085540726959053,2.5443219869854945e-05,0.8354816010244291,0.2,False,0.6253292104303849,-1.1368683772161603e-13,False,0.0,0.0,0.0,165.5917823663554,165.5917823663554,0.0,4.547473508864641e-13,0.0,True,17774.02477,11811.271000006902,False,False,True,False,1e-09,18445.95955482598,18770.95955482598,False,250.0,0.0,True,2066.8943875575783,0.0,1e-09,1.0,0.9936138844099113,1.0,NONE,False,846.204006515738,846.204006515738,False,False,155295.00000000003,0.0
4876.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,164.69623111133785,164.69623111133785,841.4503120514928,0.0,4768.0392683122345,14400.0,0.0,164.69623111133785,841.450312051491,3.6796321386330018,2.530561818962347e-05,0.8234346142464318,0.2,False,0.5939200823286632,-1.1368683772161603e-13,False,0.0,0.0,0.0,164.69623111133785,164.69623111133785,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11808.344546016295,False,False,True,False,1e-09,18096.390979431533,18421.390979431533,False,250.0,0.0,True,2057.802325216821,0.0,1e-09,1.0,0.9931264688582923,1.0,NONE,False,841.4503120514928,841.4503120514928,False,False,155295.00000000003,0.0
4877.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,72.55117998648275,325.0,0.0,0.0,0.0,161.02792344844374,161.02792344844374,830.1926034322714,0.0,4802.3996797595055,14400.0,0.0,161.02792344844374,830.1926034322696,2.22489558169866,2.474198177552414e-05,0.8139024680860245,0.2,False,0.56301274823295,0.0,False,0.0,0.0,0.0,161.02792344844374,161.02792344844374,0.0,6.821210263296962e-13,0.0,True,17774.02477,11796.221573911476,False,False,True,False,1e-09,17819.723152598966,18072.171972612483,False,250.0,0.0,True,2019.593666629229,0.0,1e-09,1.0,0.9911124105021385,1.0,NONE,False,830.1926034322714,830.1926034322714,False,False,155295.00000000003,0.0
4878.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,856.2488088680346,325.0,0.0,0.0,0.0,1503.822959702029,2831.944981872116,0.0,1328.1220221700873,4829.148969529887,14400.0,821.6613122198687,682.1616474821603,821.6613122198669,1.3452867468701284,2.431605498261288e-05,0.8303319297210936,0.2,False,0.60265258671348,0.0,False,0.0,0.0,0.0,1503.822959702029,1503.822959702029,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11786.91052398433,False,False,True,False,1e-09,18327.10217365477,17795.853364786737,False,250.0,0.0,True,1989.6310552746484,0.0,1e-09,1.0,0.9895710507153703,1.0,NONE,True,0.0,0.0,False,False,155295.00000000003,0.0
4879.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2651.4550457149785,1879.3688806702687,426.6912753901097,1127.677605280159,1554.3688806702687,1513.5222102210782,5513.522210221076,0.0,3999.9999999999986,5513.522210221076,14400.0,826.7830796081616,686.7391306129166,826.7830796081598,0.8134298284333712,2.4517606275637562e-05,0.8545621017221808,0.2,False,0.7293585610080979,0.0,False,0.0,0.0,0.0,1513.5222102210782,1513.5222102210782,0.0,6.821210263296962e-13,0.0,True,17774.02477,10903.538526953778,False,False,True,False,0.0749129368113473,20598.566945561244,18272.111899846266,False,250.0,0.0,True,2027.744699864427,0.0,0.0749129368113473,1.0,0.9915374660049939,1.0,NONE,True,0.0,0.0,False,False,155404.28571428577,0.0
4880.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5265.669459108319,1945.5761893742635,447.4236835407912,1173.1525058334723,1620.5761893742635,1525.5431201518577,5525.543120151858,0.0,4000.0,5525.543120151859,14400.0,833.346838815909,692.1962813359487,833.346838815909,0.4918416741443007,2.4713046608595898e-05,0.9462823009499431,0.2,False,0.8558384382944711,0.0,False,0.0,0.0,0.0,1525.5431201518577,1525.5431201518577,467.9681627468053,-4.547473508864641e-13,0.0,True,17774.02477,10833.718636524409,False,False,True,False,0.08258616400131158,23915.16750390568,18974.49804479736,False,250.0,0.0,True,2086.270181363183,0.0,0.08258616400131158,1.0,0.9946632238284311,1.0,NONE,True,0.0,0.0,False,False,155622.85714285722,0.0
4881.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6985.687583371874,2008.3936836204039,467.0744766195951,1216.3192070008088,1683.3936836204039,1536.0259837425538,5536.025983742554,0.0,4000.0,5536.025983742554,14400.0,839.026857730627,696.9991260119268,839.026857730627,0.29739287147946003,2.4894532791921177e-05,0.9489421867275484,0.2,False,0.9821053302625233,0.0,False,0.0,0.0,0.0,1536.0259837425538,1536.0259837425538,4866.191884805338,0.0,0.0,True,17774.024770000007,10768.396100456841,False,False,True,False,0.08985055626534015,28293.978027449117,21633.290444077244,False,250.0,0.0,True,2140.449388925142,0.0,0.08985055626534015,1.0,0.9976757159318198,1.0,NONE,True,0.0,0.0,False,False,155841.42857142867,0.0
4882.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6439.960579163532,325.0,0.0,0.0,0.0,1544.3146227957363,1544.3146227957363,0.0,0.0,4647.482091497337,14400.0,843.5198443799654,700.7947784157709,843.5198443799654,0.1798190854007384,2.503755731743435e-05,0.9490193234150989,0.2,False,0.9770232772229681,0.0,False,0.0,0.0,0.0,1544.3146227957363,1544.3146227957363,6083.348233886596,0.0,0.0,True,17774.02477,11852.309874586766,False,False,True,False,1e-09,27825.3560028199,21710.395423656366,False,250.0,0.0,True,2189.4034387756537,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4883.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6022.148294046846,2877.202329558887,1973.18243088068,379.01989867820697,2352.202329558887,6217.493816322208,7411.784744223402,0.0,859.6620342823583,7411.784744223402,14400.0,3621.5692236462764,2595.9245926759313,3621.5692236462746,2524.7106506419086,4.4058909017618486e-05,0.9490215603790377,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6217.493816322208,6217.493816322208,3115.6388196314283,-4.547473508864641e-13,0.0,True,17774.02477,8308.76739207169,False,False,True,False,0.29995002752986705,27209.779762111004,21712.63146806416,False,250.0,0.0,True,2205.327441036057,0.0,0.29995002752986705,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4884.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7506.412959203011,3312.976763606362,2787.976763606362,0.0,2787.976763606362,8724.22284332489,8724.22284332489,0.0,0.0,8724.22284332489,14400.0,5147.690387291475,3576.532456033414,5147.690387291474,4033.586707418559,4.5215285578357626e-05,0.9490216252509921,0.2,False,0.9946312326782515,0.0,False,0.0,0.0,0.0,8724.22284332489,8724.22284332489,4164.195901552306,-4.547473508864641e-13,0.0,True,17774.02477,6615.898212046757,False,False,True,False,0.4436165220906197,28694.109272555,21712.69631335199,False,250.0,0.0,True,2215.924079065632,0.0,0.4436165220906197,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4885.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8230.353431481699,3902.8666338380003,3377.8666338380003,0.0,3377.8666338380003,10273.845589395576,10273.845589395576,0.0,0.0,10273.845589395578,14400.0,6083.286793980371,4190.558795415205,6083.286793980369,4944.709769199887,4.79000981148333e-05,0.9490216271322787,0.2,False,0.989173060425699,0.0,False,0.0,0.0,0.0,10273.845589395576,10273.845589395576,4298.248442272913,-4.547473508864641e-13,0.0,True,17774.024770000007,4551.301609263855,False,False,True,False,0.6211761778385461,29418.051625347034,21712.698193865337,False,250.0,0.0,True,2259.591334042169,0.0,0.6211761778385461,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4886.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7127.313435706099,3608.8756770716104,3083.8756770716104,0.0,3083.8756770716104,9143.950955027827,9143.950955027827,0.0,0.0,9143.950955027827,14400.0,5384.4688906723895,3759.4820643554376,5384.468890672388,4233.236035923391,5.012832149737901e-05,0.949021627186836,0.2,False,0.9836403379789966,0.0,False,0.0,0.0,0.0,9143.950955027827,9143.950955027827,3489.199459485234,4.547473508864641e-13,0.0,True,17774.02477,5937.850348888656,False,False,True,False,0.5060702346663309,28315.01168410632,21712.698248400222,False,250.0,0.0,True,2298.951582213141,0.0,0.5060702346663309,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4887.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5599.478633704955,2296.1570196373095,1971.1570196373098,0.0,1971.1570196373098,5856.315696748826,5856.315696748826,0.0,0.0,5856.315696748826,14400.0,3459.2871500909823,2397.0285466578434,3459.2871500909805,2549.5282458385273,2.939727469117595e-05,0.9490216271884182,0.2,False,0.9781791200275926,0.0,False,0.0,0.0,0.0,5856.315696748826,5856.315696748826,3274.083316548817,2.2737367544323206e-13,0.0,True,17774.02477,10196.888995107802,False,False,True,False,0.14392813080012318,26987.176883686687,21712.69824998173,False,250.0,0.0,True,2295.8583326543176,0.0,0.14392813080012318,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4888.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3594.0206704340344,2074.3452054881864,1383.6402973464099,365.7049081417765,1749.3452054881864,4183.014489585156,5288.611755437605,0.0,831.2616100620296,5288.611755437605,14400.0,2439.5560570494054,1743.458432535751,2439.5560570494035,1540.874643503095,2.8879236323853162e-05,0.9490216271884641,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4183.014489585156,4183.014489585156,1490.437167474302,0.0,0.0,True,17774.024769999993,10958.234650171202,False,False,True,False,0.07825407796271328,24981.71892046163,21712.698250027595,False,250.0,0.0,True,2268.914226664114,0.0,0.07825407796271328,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4889.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1805.139819895419,325.0,0.0,0.0,0.0,3163.337145117059,3163.337145117059,0.0,0.0,4603.840418461708,14400.0,1819.3234134435988,1344.0137316734604,1819.323413443597,931.6436318311548,2.826872195150784e-05,0.9490216271884655,0.2,False,0.9945626952230803,0.0,False,0.0,0.0,0.0,3163.337145117059,3163.337145117059,1450.9015224252432,-9.094947017729282e-13,0.0,True,17774.02477,11868.767715210997,False,False,True,False,1e-09,23192.838069924346,21712.698250028927,False,250.0,0.0,True,2236.1110545093825,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4890.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,706.3590340931041,325.0,0.0,0.0,0.0,2540.4851128263067,2540.4851128263067,0.0,0.0,4633.5540591954,14400.0,1441.2502929387047,1099.234819887602,1441.2502929387028,563.3164586202528,2.7698248263198094e-05,0.9490216271884655,0.2,False,0.9892929394274663,0.0,False,0.0,0.0,0.0,2540.4851128263067,2540.4851128263067,352.1207366229716,2.2737367544323206e-13,0.0,True,17774.024769999993,11857.53124294488,False,False,True,False,1e-09,22094.05728412207,21712.698250028967,False,250.0,0.0,True,2204.3633424292652,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4891.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,85.65774424122473,325.0,0.0,0.0,0.0,176.20988449356656,176.20988449356656,1208.2826990131214,0.0,4666.995924930623,14400.0,2.2737367544323206e-13,176.20988449356634,1208.2826990131198,340.60998156456645,2.7074693987486576e-05,0.9398160303627912,0.2,False,0.9447681775324235,0.0,False,0.0,0.0,0.0,176.20988449356656,176.20988449356656,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11845.043673165073,False,False,True,False,1e-09,21473.35599427019,21712.698250028967,False,250.0,0.0,True,2168.359397560708,0.0,1e-09,1.0,0.9992737096674941,1.0,NONE,False,1208.2826990131216,1208.2826990131214,False,False,156060.00000000012,0.0
4892.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,172.31438045670495,172.31438045670495,1063.7602256337593,0.0,4700.1111328507895,14400.0,2.2737367544323206e-13,172.31438045670473,1063.7602256337577,205.9503652653412,2.6476148792203292e-05,0.9276647091554555,0.2,False,0.9055710098769403,0.0,False,0.0,0.0,0.0,172.31438045670495,172.31438045670495,0.0,4.547473508864641e-13,0.0,True,17774.02477,11832.844719803454,False,False,True,False,1e-09,21120.845680180544,21445.845680180544,False,250.0,0.0,True,2132.4208159168697,0.0,1e-09,1.0,0.9972219130081211,1.0,NONE,False,1063.7602256337595,1063.7602256337593,False,False,156060.00000000012,0.0
4893.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,168.65016126459048,168.65016126459048,972.9294937139384,0.0,4732.234734017396,14400.0,0.0,168.65016126459048,972.9294937139366,124.52822355402476,2.591314057268887e-05,0.915525539269327,0.2,False,0.8696688761031528,0.0,False,0.0,0.0,0.0,168.65016126459048,168.65016126459048,0.0,0.0,0.0,True,17774.02477,11821.170441171565,False,False,True,False,1e-09,20768.602218660744,21093.602218660744,False,250.0,0.0,True,2097.2845229721656,0.0,1e-09,1.0,0.9952662383305293,1.0,NONE,False,972.9294937139384,972.9294937139384,False,False,156060.00000000012,0.0
4894.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,165.68906386274472,165.68906386274472,915.9272789888564,0.0,4758.932429575882,14400.0,0.0,165.68906386274472,915.9272789888546,75.29619365576399,2.5458167196748416e-05,0.9033985085530847,0.2,False,0.8357340686198031,0.0,False,0.0,0.0,0.0,165.68906386274472,165.68906386274472,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11811.588127127243,False,False,True,False,1e-09,20416.71100060246,20741.71100060246,False,250.0,0.0,True,2067.876651013515,0.0,1e-09,1.0,0.9936667322519541,1.0,NONE,False,915.9272789888564,915.9272789888564,False,False,156060.00000000012,0.0
4895.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.7367568096217,163.7367568096217,880.927281041164,0.0,4776.916727475421,14400.0,0.0,163.7367568096217,880.9272810411621,45.52796645199567,2.5158194716856986e-05,0.8912836048675586,0.2,False,0.8030161872625813,0.0,False,0.0,0.0,0.0,163.7367568096217,163.7367568096217,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11805.194955317973,False,False,True,False,1e-09,20065.17167376224,20390.17167376224,False,250.0,0.0,True,2047.9606268432758,0.0,1e-09,1.0,0.9926024227746055,1.0,NONE,False,880.927281041164,880.927281041164,False,False,156060.00000000012,0.0
4896.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.40043245117985,161.40043245117985,856.6025509830652,0.0,4798.857744284838,14400.0,0.0,161.40043245117985,856.6025509830633,27.528559264904196,2.4799217879421774e-05,0.8791808160857181,0.2,False,0.7711812047047963,0.0,False,0.0,0.0,0.0,161.40043245117985,161.40043245117985,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.462795143545,False,False,True,False,1e-09,19713.98388624885,20038.98388624885,False,250.0,0.0,True,2023.5467838766472,0.0,1e-09,1.0,0.9913182461937045,1.0,NONE,False,856.6025509830652,856.6025509830652,False,False,156060.00000000012,0.0
4897.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.43747060390712,159.43747060390712,840.305513559724,0.0,4817.6613106531695,14400.0,2.2737367544323206e-13,159.4374706039069,840.3055135597224,16.645188315397945,2.4497608287673977e-05,0.8670901300926595,0.2,False,0.7399554768339065,0.0,False,0.0,0.0,0.0,159.43747060390712,159.43747060390712,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11790.895599061472,False,False,True,False,1e-09,19363.147286522984,19688.147286522984,False,250.0,0.0,True,2002.5220927051932,0.0,1e-09,1.0,0.9902301564806976,1.0,NONE,False,840.3055135597242,840.305513559724,False,False,156060.00000000012,0.0
4898.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.75400608945162,158.75400608945162,831.8038854182232,0.0,4824.290256256802,14400.0,0.0,158.75400608945162,831.8038854182214,10.064540297561624,2.439259378957496e-05,0.8550115347855938,0.2,False,0.7090395566466176,1.1368683772161603e-13,False,0.0,0.0,0.0,158.75400608945162,158.75400608945162,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.593509430328,False,False,True,False,1e-09,19012.661523396844,19337.661523396844,False,250.0,0.0,True,1995.0876322862355,0.0,1e-09,1.0,0.9898492986149161,1.0,NONE,False,831.8038854182232,831.8038854182232,False,False,156060.00000000012,0.0
4899.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.50461391416616,158.50461391416616,827.1146529830614,0.0,4826.719878460805,14400.0,6.821210263296962e-13,158.50461391416547,827.1146529830603,6.085540726959053,2.435427461782041e-05,0.8429450180738353,0.2,False,0.6782934388922288,0.0,False,0.0,0.0,0.0,158.50461391416616,158.50461391416616,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11787.751465490346,False,False,True,False,1e-09,18662.526246033824,18987.526246033824,False,250.0,0.0,True,1992.3598345871965,0.0,1e-09,1.0,0.9897100639757678,1.0,NONE,False,827.1146529830621,827.1146529830614,False,False,156060.00000000012,0.0
4900.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.62561553617638,157.62561553617638,822.2345389589965,0.0,4835.32971685516,14400.0,7.958078640513122e-13,157.6256155361756,822.2345389589955,3.6796321386330018,2.421921629139353e-05,0.8308905678787886,0.2,False,0.6477461564090372,0.0,False,0.0,0.0,0.0,157.62561553617638,157.62561553617638,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11784.774917776984,False,False,True,False,1e-09,18312.74110394817,18637.74110394817,False,250.0,0.0,True,1982.6806409965807,0.0,1e-09,1.0,0.9892181961625195,1.0,NONE,False,822.2345389589973,822.2345389589965,False,False,156060.00000000012,0.0
4901.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,41.624479532075995,325.0,0.0,0.0,0.0,156.15645343940545,156.15645343940545,816.6025007517237,0.0,4849.885059563453,14400.0,0.0,156.15645343940545,816.6025007517219,2.22489558169866,2.3993479158074518e-05,0.8202840892655143,0.2,False,0.6174442294838424,0.0,False,0.0,0.0,0.0,156.15645343940545,156.15645343940545,0.0,0.0,0.0,True,17774.02477,11779.769208305619,False,False,True,False,1e-09,18004.93022653668,18288.305747004604,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.988392115451943,1.0,NONE,False,816.6025007517237,816.6025007517237,False,False,156060.00000000012,0.0
4902.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,304.052540347164,325.0,0.0,0.0,0.0,1495.2606467867674,1495.2606467867674,0.0,0.0,4844.153406075848,14400.0,817.3630471860197,677.8975996007478,817.3630471860179,1.3452867468701284,2.408198447171319e-05,0.8187411819382727,0.2,False,0.6137800799374535,0.0,False,0.0,0.0,0.0,1495.2606467867674,1495.2606467867674,0.0,9.094947017729282e-13,0.0,True,17774.02477,11781.736427070058,False,False,True,False,1e-09,17959.896845297226,17980.84430495006,False,250.0,0.0,True,1972.740437384576,0.0,1e-09,1.0,0.9887165964189571,1.0,NONE,True,0.0,0.0,False,False,156060.00000000012,0.0
4903.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1062.112942860116,325.0,0.0,0.0,0.0,1497.9508292385758,3340.7331863888658,0.0,1842.782357150289,4822.301988166423,14400.0,819.0082766792912,678.9425525592846,819.0082766792893,0.8134298284333712,2.408135843133231e-05,0.8418477778991467,0.2,False,0.6701787497731857,0.0,False,0.0,0.0,0.0,1497.9508292385758,1497.9508292385758,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11789.28327471523,False,False,True,False,1e-09,18673.231328012764,17936.118385152648,False,250.0,0.0,True,1997.3187367585222,0.0,1e-09,1.0,0.9899633826875553,1.0,NONE,True,0.0,0.0,False,False,156169.28571428586,0.0
4904.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2654.916547303603,1862.6793179304373,417.3767086859855,1120.3026092444518,1537.6793179304373,1490.2284623525798,5490.228462352579,0.0,3999.9999999999986,5490.228462352579,14400.0,815.8377297809711,674.3907325716086,815.8377297809711,0.4918416741443007,2.369258898148499e-05,0.8667205007219125,0.2,False,0.7968995403490761,0.0,False,0.0,0.0,0.0,1490.2284623525798,1490.2284623525798,0.0,0.0,0.0,True,17774.02477,10941.402263094149,False,False,True,False,0.07145501528555238,20935.850766168565,18605.93421886496,False,250.0,0.0,True,2018.1107131793242,0.0,0.07145501528555238,1.0,0.9910353441752147,1.0,NONE,True,0.0,0.0,False,False,156387.8571428573,0.0
4905.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5167.225145673695,1885.9562594096337,422.46136600043883,1138.494893409195,1560.9562594096337,1484.2802315446093,5484.28023154461,0.0,4000.0,5484.28023154461,14400.0,813.5533164270892,670.7269151175201,813.5533164270892,0.29739287147946003,2.3353446739291686e-05,0.9466348945209354,0.2,False,0.9235100911217555,0.0,False,0.0,0.0,0.0,1484.2802315446093,1484.2802315446093,792.4928855926078,4.547473508864641e-13,0.0,True,17774.02477,10927.02972399078,False,False,True,False,0.07337421677859732,24169.171823597382,19326.946677923686,False,250.0,0.0,True,2041.8029975862792,0.0,0.07337421677859732,1.0,0.9922764135236305,1.0,NONE,True,0.0,0.0,False,False,156606.42857142875,0.0
4906.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7637.318138363334,1932.8590401295037,436.0557188624816,1171.803321267022,1607.8590401295037,1488.4945654224382,5488.4945654224375,0.0,2469.621400590965,5488.4945654224375,14400.0,816.276429238962,672.2181361834762,816.276429238962,0.1798190854007384,2.331578955022124e-05,0.948952411941107,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1488.4945654224382,1488.4945654224382,5603.894207370858,2.2737367544323206e-13,0.0,True,17774.02477,10881.869262544506,False,False,True,False,0.0784899246708498,28955.829592801245,21643.51145443791,False,250.0,0.0,True,2084.555371959606,0.0,0.0784899246708498,1.0,0.9945697674380295,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
