t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4907.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8877.739226217283,2407.322578214636,1882.322578214636,0.0,1882.322578214636,6172.298901557273,6172.298901557273,0.0,0.0,6172.298901557273,14400.0,3604.2564549528233,2568.0424466044497,3604.2564549528215,2524.7106506419086,4.1470944140694236e-05,0.9490196199462921,0.2,False,0.994871113771351,0.0,False,0.0,0.0,0.0,6172.298901557273,6172.298901557273,6439.109879324119,4.547473508864641e-13,0.0,True,17774.02477,9958.45825766135,False,False,True,False,0.15820847156170276,30063.43105917411,21710.691832956825,False,250.0,0.0,True,2144.824921975552,0.0,0.15820847156170276,1.0,0.9979241350273621,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4908.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8648.283601875393,3274.8732789534984,2749.8732789534984,0.0,2749.8732789534984,8710.145641916886,8710.145641916886,0.0,0.0,8710.145641916886,14400.0,5142.358054533894,3567.7875873829926,5142.358054533892,4033.586707418559,4.439404354489688e-05,0.9490215689784425,0.2,False,0.9896216250183494,0.0,False,0.0,0.0,0.0,8710.145641916886,8710.145641916886,5344.11203978672,0.0,0.0,True,17774.02477,6663.2397555567095,False,False,True,False,0.4385789140261348,29835.92366580927,21712.64006393388,False,250.0,0.0,True,2197.3697985268145,0.0,0.4385789140261348,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4909.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6921.936284908772,3867.863838951408,3342.863838951408,0.0,3342.863838951408,10262.6913545997,10262.6913545997,0.0,0.0,10262.6913545997,14400.0,6079.131729493942,4183.559625105758,6079.13172949394,4944.709769199887,4.723174596592978e-05,0.9490216255003747,0.2,False,0.9842675477850622,0.0,False,0.0,0.0,0.0,10262.6913545997,10262.6913545997,3024.832408902945,-9.094947017729282e-13,0.0,True,17774.02477,4593.013283995722,False,False,True,False,0.6166578679771059,28109.632847540983,21712.69656263221,False,250.0,0.0,True,2245.224747088746,0.0,0.6166578679771059,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4910.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4936.229589772095,3541.2298610028006,3016.2298610028006,0.0,3016.2298610028006,9120.062228325041,9120.062228325041,0.0,0.0,9120.062228325041,14400.0,5375.674004176115,3744.3882241489264,5375.674004176113,4233.236035923391,4.867078515939697e-05,0.9490216271395109,0.2,False,0.9788924413854393,0.0,False,0.0,1.8189894035458565e-12,0.0,9120.062228325043,9120.062228325041,1365.7613808512144,9.094947017729282e-13,0.0,True,17774.02477,6020.793873019513,False,False,True,False,0.4971335987686222,26123.927790866554,21712.69820109446,False,250.0,0.0,True,2268.675329510205,0.0,0.4971335987686222,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4911.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2994.6763165035986,2548.078292794575,1883.177889219757,339.9004035748182,2223.078292794575,5822.16808058797,6873.028592279832,0.0,806.045882504578,6873.028592279833,14400.0,3443.0422366542334,2379.125843933736,3443.0422366542316,2549.5282458385273,2.823803593888058e-05,0.9490216271870456,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5822.16808058797,5822.16808058797,417.3597247759008,-4.547473508864641e-13,0.0,True,17774.024769999993,8960.248828110496,False,False,True,False,0.24618941020533383,24382.37456511347,21712.69824860987,False,250.0,0.0,True,2234.4309592079667,0.0,0.24618941020533383,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4912.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1485.1267949441,325.0,0.0,0.0,0.0,4126.959292656397,4126.959292656397,0.0,0.0,4668.788529326357,14400.0,2412.628690807949,1714.3306018484482,2412.6286908079474,1540.874643503095,2.7041814960450395e-05,0.9490216271884243,0.2,False,0.9947984967057528,0.0,False,0.0,0.0,0.0,4126.959292656397,4126.959292656397,1130.8884974315354,-6.821210263296962e-13,0.0,True,17774.02477,11844.379060864398,False,False,True,False,1e-09,22872.825044931906,21712.698249987807,False,250.0,0.0,True,2166.4212668170626,0.0,1e-09,1.0,0.9991617081025163,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4913.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1060.5095145762546,325.0,0.0,0.0,0.0,3098.8657552063696,3098.8657552063696,0.0,0.0,4714.623098236275,14400.0,1788.0977821682936,1310.767973038076,1788.0977821682918,931.6436318311548,2.6219681442472292e-05,0.9490216271884642,0.2,False,0.989821509287894,0.0,False,0.0,0.0,0.0,3098.8657552063696,3098.8657552063696,706.2712171048911,2.2737367544323206e-13,0.0,True,17774.02477,11827.55132422988,False,False,True,False,1e-09,22448.207764604023,21712.69825002777,False,250.0,0.0,True,2116.5813489177744,0.0,1e-09,1.0,0.9963342120693497,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4914.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,511.1509836545929,325.0,0.0,0.0,0.0,2484.889147712246,2484.889147712246,0.0,0.0,4729.338569529239,14400.0,1414.1965071374289,1070.6926405748172,1414.196507137427,563.3164586202528,2.596319772326599e-05,0.9490216271884655,0.2,False,0.9849531533776937,0.0,False,0.0,0.0,0.0,2484.889147712246,2484.889147712246,156.91268618442052,-9.094947017729282e-13,0.0,True,17774.024769999993,11822.216496102486,False,False,True,False,1e-09,21898.849233683522,21712.69825002893,False,250.0,0.0,True,2100.4634053665436,0.0,1e-09,1.0,0.9954411604900275,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4915.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,74.83654203046875,325.0,0.0,0.0,0.0,168.0761801213027,168.0761801213027,1188.3716183416218,0.0,4737.356838014145,14400.0,0.0,168.0761801213027,1188.37161834162,340.60998156456645,2.5824948222675318e-05,0.9394427320101544,0.2,False,0.9413830096671416,0.0,False,0.0,0.0,0.0,168.0761801213027,168.0761801213027,0.0,0.0,0.0,True,17774.024770000007,11819.32354967669,False,False,True,False,1e-09,21462.534792059436,21712.698250028967,False,250.0,0.0,True,2091.657010093612,0.0,1e-09,1.0,0.9949575496687979,1.0,NONE,False,1188.3716183416218,1188.3716183416218,False,False,156825.0000000002,0.0
4916.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,166.10352662969214,166.10352662969214,1048.1474099961051,0.0,4755.154207653255,14400.0,0.0,166.10352662969214,1048.1474099961033,205.9503652653412,2.5521849507287118e-05,0.9272917841011712,0.2,False,0.902934188238681,0.0,False,0.0,0.0,0.0,166.10352662969214,166.10352662969214,0.0,0.0,0.0,True,17774.02477,11812.93755908443,False,False,True,False,1e-09,21110.02447796979,21435.02447796979,False,250.0,0.0,True,2072.049829639946,0.0,1e-09,1.0,0.9938916720315366,1.0,NONE,False,1048.1474099961051,1048.1474099961051,False,False,156825.0000000002,0.0
4917.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.90401612171107,163.90401612171107,960.6667964114895,0.0,4775.363688826262,14400.0,0.0,163.90401612171107,960.6667964114877,124.52822355402476,2.5183894153096853e-05,0.9151529871400972,0.2,False,0.8675912235855299,0.0,False,0.0,0.0,0.0,163.90401612171107,163.90401612171107,0.0,0.0,0.0,True,17774.02477,11805.745073701859,False,False,True,False,1e-09,20757.791837652196,21082.791837652196,False,250.0,0.0,True,2049.6838575361653,0.0,1e-09,1.0,0.9926939146061629,1.0,NONE,False,960.6667964114895,960.6667964114895,False,False,156825.0000000002,0.0
4918.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.4792402915218,162.4792402915218,907.4571684809816,0.0,4788.668353111965,14400.0,0.0,162.4792402915218,907.4571684809798,75.29619365576399,2.4964976981032364e-05,0.9030263289759841,0.2,False,0.8340427108726696,0.0,False,0.0,0.0,0.0,162.4792402915218,162.4792402915218,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11801.044351454722,False,False,True,False,1e-09,20405.911429974924,20730.911429974924,False,250.0,0.0,True,2034.9004520011956,0.0,1e-09,1.0,0.991912666712816,1.0,NONE,False,907.4571684809816,907.4571684809816,False,False,156825.0000000002,0.0
4919.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.9149280990132,161.9149280990132,876.0601279881301,0.0,4793.9857296532555,14400.0,1.1368683772161603e-13,161.91492809901308,876.0601279881284,45.52796645199567,2.487827026778813e-05,0.8909117974700352,0.2,False,0.801546930146537,0.0,False,0.0,0.0,0.0,161.9149280990132,161.9149280990132,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11799.173297341156,False,False,True,False,1e-09,20054.382902705333,20379.382902705333,False,250.0,0.0,True,2028.9789358141877,0.0,1e-09,1.0,0.9916020443845727,1.0,NONE,False,876.0601279881303,876.0601279881301,False,False,156825.0000000002,0.0
4920.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.77434691569957,161.77434691569957,857.6139074616185,0.0,4795.3146739209415,14400.0,0.0,161.77434691569957,857.6139074616167,27.528559264904196,2.485666993288326e-05,0.8788093804955923,0.2,False,0.76966625530549,0.0,False,0.0,0.0,0.0,161.77434691569957,161.77434691569957,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11798.70635759514,False,False,True,False,1e-09,19703.205903963004,20028.205903963004,False,250.0,0.0,True,2027.4978283915862,0.0,1e-09,1.0,0.9915245558936184,1.0,NONE,False,857.6139074616185,857.6139074616185,False,False,156825.0000000002,0.0
4921.0,4.0,95.00000000000003,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.80396958145442,159.80396958145442,841.3168700382739,0.0,4814.124253049499,14400.0,0.0,159.80396958145442,841.3168700382721,16.645188315397945,2.455392094965857e-05,0.8667190659381238,0.2,False,0.7383948466577326,0.0,False,0.0,0.0,0.0,159.80396958145442,159.80396958145442,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.126736671404,False,False,True,False,1e-09,19352.380082219424,19677.380082219424,False,250.0,0.0,True,2006.4841545421818,0.0,1e-09,1.0,0.9904339562748998,1.0,NONE,False,841.3168700382739,841.3168700382739,False,False,156825.0000000002,0.0
4922.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.67049528654812,157.67049528654812,828.7698159825667,0.0,4834.888348773743,14400.0,1.1368683772161603e-13,157.670495286548,828.769815982565,10.064540297561624,2.422611207655946e-05,0.8546408416952126,0.2,False,0.7076175063044623,0.0,False,0.0,0.0,0.0,157.67049528654812,157.67049528654812,0.0,0.0,0.0,True,17774.02477,11784.927224393497,False,False,True,False,1e-09,19001.905086297582,19326.905086297582,False,250.0,0.0,True,1983.1773101792785,0.0,1e-09,1.0,0.9892433526197822,1.0,NONE,False,828.7698159825668,828.7698159825667,False,False,156825.0000000002,0.0
4923.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.82140531114763,156.82140531114763,822.3739194898476,0.0,4843.271351621886,14400.0,4.547473508864641e-13,156.82140531114717,822.3739194898462,6.085540726959053,2.4095649183868177e-05,0.8425746956765445,0.2,False,0.6770876635786021,0.0,False,0.0,0.0,0.0,156.82140531114763,156.82140531114763,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11782.039621387601,False,False,True,False,1e-09,18651.780565371664,18976.780565371664,False,250.0,0.0,True,1973.7350424279941,0.0,1e-09,1.0,0.988766625457123,1.0,NONE,False,822.373919489848,822.3739194898476,False,False,156825.0000000002,0.0
4924.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.97993093847143,155.97993093847143,817.5570152456927,0.0,4851.6480528516195,14400.0,3.410605131648481e-13,155.97993093847109,817.5570152456912,3.6796321386330018,2.3966356430490612e-05,0.8305206158038949,0.2,False,0.6467537227684843,0.0,False,0.0,0.0,0.0,155.97993093847143,155.97993093847143,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,18302.00616896668,18627.00616896668,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,False,817.557015245693,817.5570152456927,False,False,156825.0000000002,0.0
4925.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,82.62290465039099,325.0,0.0,0.0,0.0,155.0804988806972,155.0804988806972,813.5052215361575,0.0,4860.679026420918,14400.0,0.0,155.0804988806972,813.5052215361557,2.22489558169866,2.382815846391941e-05,0.8213288273133471,0.2,False,0.6165931114843259,0.0,False,0.0,0.0,0.0,155.0804988806972,155.0804988806972,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11776.07844387183,False,False,True,False,1e-09,18035.20445160848,18277.58154695809,False,250.0,0.0,True,1954.0675213620618,0.0,1e-09,1.0,0.9877839202017692,1.0,NONE,False,813.5052215361575,813.5052215361575,False,False,156825.0000000002,0.0
4926.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,721.3519359466926,325.0,0.0,0.0,0.0,1481.8368055373376,2472.716645404069,0.0,990.8798398667308,4867.722523885696,14400.0,810.5996007357026,671.237204801635,810.5996007357007,1.3452867468701284,2.372122876067494e-05,0.8333723569674707,0.2,False,0.6453557097445426,0.0,False,0.0,0.0,0.0,1481.8368055373376,1481.8368055373376,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11773.679905536934,False,False,True,False,1e-09,18407.481190168593,18011.1292542219,False,250.0,0.0,True,1946.0864919452188,0.0,1e-09,1.0,0.9873890699635399,1.0,NONE,True,0.0,0.0,False,False,156825.0000000002,0.0
4927.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2251.787999687275,1820.0754246302822,405.3688580526041,1089.7065665776781,1495.0754246302822,1487.9927146835564,5487.992714683556,0.0,3999.9999999999995,5487.992714683556,14400.0,814.0147040664378,673.9780106171186,814.014704066436,0.8134298284333712,2.380777619505241e-05,0.8465515847243373,0.2,False,0.77221574664713,0.0,False,0.0,0.0,0.0,1487.9927146835564,1487.9927146835564,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10980.831209614207,False,False,True,False,0.06697156914536895,20287.03604534758,18360.248045660304,False,250.0,0.0,True,1977.712163174118,0.0,0.06697156914536895,1.0,0.9889670323975728,1.0,NONE,True,0.0,0.0,False,False,156934.28571428594,0.0
4928.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3994.493631473403,1895.888464172763,429.34887479588065,1141.5395893768823,1570.888464172763,1504.4554872783485,5504.455487278348,0.0,4000.0000000000005,5504.455487278348,14400.0,822.9172251308391,681.5382621475094,822.9172251308391,0.4918416741443007,2.409722972744784e-05,0.9138219162355649,0.2,False,0.8988194586277166,0.0,False,0.0,0.0,0.0,1504.4554872783485,1504.4554872783485,0.0,0.0,0.0,True,17774.02477,10898.183653498829,False,False,True,False,0.0759108088745857,22411.782175119555,18742.28854364615,False,250.0,0.0,True,2045.7444624661275,0.0,0.0759108088745857,1.0,0.9924849250013336,1.0,NONE,True,0.0,0.0,False,False,157152.8571428574,0.0
4929.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5959.944900548123,1956.0623543817105,447.86475194216814,1183.1976024395424,1631.0623543817105,1514.0826892101563,5514.082689210155,0.0,3227.4313268400533,5514.082689210155,14400.0,828.281195146008,685.8014940641483,828.281195146008,0.29739287147946003,2.4226767620357592e-05,0.9480008355708314,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1514.0826892101563,1514.0826892101563,2922.71434266235,0.0,0.0,True,17774.02477,10836.02464541461,False,False,True,False,0.08280079322803957,26327.271141724177,20692.326241176055,False,250.0,0.0,True,2098.9963980842226,0.0,0.08280079322803957,1.0,0.9953603871240303,1.0,NONE,True,0.0,0.0,False,False,157371.42857142884,0.0
4930.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7965.987187880401,325.0,0.0,0.0,0.0,1517.2363781149122,1517.2363781149122,0.0,0.0,4694.077385606315,14400.0,830.3722101587846,686.8641679561276,830.3722101587846,0.1798190854007384,2.41851907451558e-05,0.9489920242315542,0.2,False,0.9948906959013999,0.0,False,0.0,0.0,0.0,1517.2363781149122,1517.2363781149122,7581.2429231352835,2.2737367544323206e-13,0.0,True,17774.02477,11835.055027658953,False,False,True,False,1e-09,29324.094649652634,21683.107461772233,False,250.0,0.0,True,2138.9902993899445,0.0,1e-09,1.0,0.9975930493370845,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4931.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8001.829129128219,2462.213649279197,1937.213649279197,0.0,1937.213649279197,6199.661773086262,6199.661773086262,0.0,0.0,6199.661773086263,14400.0,3614.7826183184425,2584.8791547678193,3614.7826183184407,2524.7106506419086,4.30266591851997e-05,0.9490207687027149,0.2,False,0.9896940265475752,0.0,False,0.0,0.0,0.0,6199.661773086262,6199.661773086262,5509.492509327917,-4.547473508864641e-13,0.0,True,17774.02477,9883.175481093,False,False,True,False,0.16596237475673925,29188.66924629774,21711.840117169522,False,250.0,0.0,True,2181.6701543989057,0.0,0.16596237475673925,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4932.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6980.102219924981,3308.008603244661,2783.008603244661,0.0,2783.008603244661,8722.389301586376,8722.389301586376,0.0,0.0,8722.389301586376,14400.0,5146.997876543739,3575.391425042637,5146.997876543737,4033.586707418559,4.5107811234693936e-05,0.9490216022923786,0.2,False,0.9844468541212067,0.0,False,0.0,0.0,0.0,8722.389301586376,8722.389301586376,3642.829663691704,-4.547473508864641e-13,0.0,True,17774.02477,6622.068957781035,False,False,True,False,0.44295925762862387,28167.77558410102,21712.673364176037,False,250.0,0.0,True,2213.5171117388227,0.0,0.44295925762862387,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4933.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6111.228182025618,3840.6133877279563,3315.6133877279563,0.0,3315.6133877279563,10253.995112267294,10253.995112267294,0.0,0.0,10253.995112267294,14400.0,6075.876928979573,4178.118183287721,6075.876928979571,4944.709769199887,4.671454023033772e-05,0.949021626466479,0.2,False,0.9791880828369666,0.0,False,0.0,0.0,0.0,10253.995112267294,10253.995112267294,2241.37575281749,-9.094947017729282e-13,0.0,True,17774.02477,4625.499170246201,False,False,True,False,0.6131444675832051,27298.925710364845,21712.697528339228,False,250.0,0.0,True,2233.950860120581,0.0,0.6131444675832051,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4934.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5055.578054875832,3831.5384834754386,2971.004848831534,335.5336346439046,3306.5384834754386,9104.038928808739,10132.213377236241,0.0,798.5120801350608,10132.213377236241,14400.0,5369.718411745569,3734.32051706317,5369.718411745567,4233.236035923391,4.770734948564548e-05,0.9490216271675278,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9104.038928808739,9104.038928808739,1194.8012523539712,-1.3642420526593924e-12,0.0,True,17774.02477,4755.203296689702,False,False,True,False,0.6031108331360829,26243.2762839758,21712.698229099966,False,250.0,0.0,True,2248.1003613719845,0.0,0.6031108331360829,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4935.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4069.1345532803934,2228.1398917392307,1903.139891739231,0.0,1903.139891739231,5829.968684473284,5829.968684473284,0.0,0.0,5829.968684473285,14400.0,3446.771613668894,2383.19707080439,3446.7716136688923,2549.5282458385273,2.849821347942468e-05,0.9490216271878582,0.2,False,0.9945202672746409,0.0,False,0.0,0.0,0.0,5829.968684473284,5829.968684473284,1811.7563634453152,2.2737367544323206e-13,0.0,True,17774.02477,10282.614960038365,False,False,True,False,0.13478071685305545,25456.832802702418,21712.698249422025,False,250.0,0.0,True,2248.579518736136,0.0,0.13478071685305545,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4936.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2838.5967956205513,325.0,0.0,0.0,0.0,4168.163448170066,4168.163448170066,0.0,0.0,4598.203518426032,14400.0,2432.476561699539,1735.6868864705266,2432.4765616995373,1540.874643503095,2.8378715284113557e-05,0.9490216271884478,0.2,False,0.9891228787070968,0.0,False,0.0,0.0,0.0,4168.163448170066,4168.163448170066,2484.35849813227,-2.2737367544323206e-13,0.0,True,17774.02477,11870.91427553628,False,False,True,False,1e-09,24226.295045631916,21712.698250011366,False,250.0,0.0,True,2242.108201766108,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4937.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1747.8919746871047,325.0,0.0,0.0,0.0,3160.5651774028397,3160.5651774028397,0.0,0.0,4608.5731143502535,14400.0,1817.9960080654964,1342.5691693373433,1817.9960080654946,931.6436318311548,2.8176810641770516e-05,0.949021627188465,0.2,False,0.9838224304722251,0.0,False,0.0,0.0,0.0,3160.5651774028397,3160.5651774028397,1393.6536772164445,4.547473508864641e-13,0.0,True,17774.024770000007,11866.969148855938,False,False,True,False,1e-09,23135.590224715557,21712.698250028454,False,250.0,0.0,True,2231.069594839948,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4938.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,733.0760843163187,325.0,0.0,0.0,0.0,2544.161720470173,2544.161720470173,0.0,0.0,4627.258052637816,14400.0,1443.0201667761721,1101.1415536940008,1443.0201667761703,563.3164586202528,2.7817823649974855e-05,0.9490216271884656,0.2,False,0.9786480446854037,0.0,False,0.0,0.0,0.0,2544.161720470173,2544.161720470173,378.83778684616954,4.547473508864641e-13,0.0,True,17774.02477,11859.901076107444,False,False,True,False,1e-09,22120.774334345268,21712.69825002895,False,250.0,0.0,True,2211.109344812728,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4939.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,76.21272604805476,325.0,0.0,0.0,0.0,180.01906694934726,180.01906694934726,1217.1320682004553,0.0,4635.576991156093,14400.0,0.0,180.01906694934726,1217.1320682004534,340.60998156456645,2.765997584967712e-05,0.9394902061462703,0.2,False,0.9338374039775721,-2.2737367544323206e-13,False,0.0,0.0,0.0,180.01906694934726,180.01906694934726,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11856.771070529829,False,False,True,False,1e-09,21463.910976077022,21712.698250028967,False,250.0,0.0,True,2202.1936524926546,0.0,1e-09,1.0,1.0,1.0,NONE,False,1217.1320682004553,1217.1320682004553,False,False,157590.0000000003,0.0
4940.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,178.1535910435846,178.1535910435846,1077.6663772138527,0.0,4650.849067944536,14400.0,0.0,178.1535910435846,1077.6663772138509,205.9503652653412,2.7373344997868137e-05,0.9273392107631511,0.2,False,0.8941271927328159,0.0,False,0.0,0.0,0.0,178.1535910435846,178.1535910435846,0.0,4.547473508864641e-13,0.0,True,17774.02477,11851.052040316665,False,False,True,False,1e-09,21111.400661987373,21436.400661987373,False,250.0,0.0,True,2185.7794831521505,0.0,1e-09,1.0,1.0,1.0,NONE,False,1077.6663772138527,1077.6663772138527,False,False,157590.0000000003,0.0
4941.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,172.83304692559946,172.83304692559946,983.2958976191003,0.0,4695.6420124538545,14400.0,0.0,172.83304692559946,983.2958976190985,124.52822355402476,2.6555842028296476e-05,0.9152003663754151,0.2,False,0.8577558024443337,0.0,False,0.0,0.0,0.0,172.83304692559946,172.83304692559946,0.0,0.0,0.0,True,17774.02477,11834.481335417526,False,False,True,False,1e-09,20759.16664548577,21084.16664548577,False,250.0,0.0,True,2137.2876626130874,0.0,1e-09,1.0,0.9974966932115995,1.0,NONE,False,983.2958976191003,983.2958976191003,False,False,157590.0000000003,0.0
4942.0,4.0,95.00000000000003,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,169.63048358935006,169.63048358935006,925.9776339944729,0.0,4723.543935203714,14400.0,0.0,169.63048358935006,925.977633994471,75.29619365576399,2.6063767349547894e-05,0.9030736608320667,0.2,False,0.8233662510776588,0.0,False,0.0,0.0,0.0,169.63048358935006,169.63048358935006,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11824.313288465775,False,False,True,False,1e-09,20407.28486300067,20732.28486300067,False,250.0,0.0,True,2106.817085701331,0.0,1e-09,1.0,0.9957919730344498,1.0,NONE,False,925.9776339944729,925.9776339944729,False,False,157590.0000000003,0.0
4943.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,165.6404117404471,165.6404117404471,885.9208536540172,0.0,4759.376840794897,14400.0,1.1368683772161603e-13,165.64041174044698,885.9208536540154,45.52796645199567,2.545069178566782e-05,0.8909590819942618,0.2,False,0.7904240517365809,0.0,False,0.0,0.0,0.0,165.6404117404471,165.6404117404471,0.0,4.547473508864641e-13,0.0,True,17774.02477,11811.429545176356,False,False,True,False,1e-09,20055.754962298048,20380.754962298048,False,250.0,0.0,True,2067.3855354335215,0.0,1e-09,1.0,0.993640304563508,1.0,NONE,False,885.9208536540173,885.9208536540172,False,False,157590.0000000003,0.0
4944.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.9814584220583,160.9814584220583,855.4647749446956,0.0,4802.842341968239,14400.0,2.2737367544323206e-13,160.98145842205807,855.464774944694,27.528559264904196,2.4734842412291868e-05,0.8788566177352946,0.2,False,0.7586440602368845,0.0,False,0.0,0.0,0.0,160.9814584220583,160.9814584220583,0.0,4.547473508864641e-13,0.0,True,17774.02477,11796.066585818193,False,False,True,False,1e-09,19704.576591496127,20029.576591496127,False,250.0,0.0,True,2019.0993812084814,0.0,1e-09,1.0,0.9910867143333127,1.0,NONE,False,855.4647749446958,855.4647749446956,False,False,157590.0000000003,0.0
4945.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.4948950960861,160.4948950960861,843.213163435561,0.0,4807.489226602234,14400.0,0.0,160.4948950960861,843.2131634355592,16.645188315397945,2.4660081832350047e-05,0.8667662559405862,0.2,False,0.7272890604686486,0.0,False,0.0,0.0,0.0,160.4948950960861,160.4948950960861,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11794.441417832018,False,False,True,False,1e-09,19353.749399065015,19678.749399065015,False,250.0,0.0,True,2013.9074282157517,0.0,1e-09,1.0,0.9908173506829041,1.0,NONE,False,843.213163435561,843.213163435561,False,False,157590.0000000003,0.0
4946.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,160.54113079732528,160.54113079732528,836.7342482511667,0.0,4807.046750183318,14400.0,0.0,160.54113079732528,836.7342482511649,10.064540297561624,2.4667185959714664e-05,0.8546879845076727,0.2,False,0.696151776384031,0.0,False,0.0,0.0,0.0,160.54113079732528,160.54113079732528,0.0,4.547473508864641e-13,0.0,True,17774.02477,11794.59602213689,False,False,True,False,1e-09,19003.273033826325,19328.273033826325,False,250.0,0.0,True,2014.4020538402535,0.0,1e-09,1.0,0.9908429692886643,1.0,NONE,False,836.7342482511667,836.7342482511667,False,False,157590.0000000003,0.0
4947.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.28387262061742,161.28387262061742,834.7630363521159,0.0,4799.964720965312,14400.0,6.821210263296962e-13,161.28387262061673,834.7630363521148,6.085540726959053,2.4781308431533472e-05,0.8426217913461921,0.2,False,0.665060558107935,0.0,False,0.0,0.0,0.0,161.28387262061742,161.28387262061742,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.074662063438,False,False,True,False,1e-09,18653.14714495288,18978.14714495288,False,250.0,0.0,True,2022.3116574180058,0.0,1e-09,1.0,0.9912538716553007,1.0,NONE,False,834.7630363521166,834.7630363521159,False,False,157590.0000000003,0.0
4948.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,163.2841491025674,163.2841491025674,837.720935036828,0.0,4781.131014835634,14400.0,4.547473508864641e-13,163.28414910256694,837.7209350368266,3.6796321386330018,2.5088651426478512e-05,0.8305676643778729,0.2,False,0.6338112793619177,0.0,False,0.0,0.0,0.0,163.2841491025674,163.2841491025674,0.0,0.0,0.0,True,17774.024770000007,11803.70404229402,False,False,True,False,1e-09,18303.371381968303,18628.371381968303,False,250.0,0.0,True,2043.2812895051072,0.0,1e-09,1.0,0.9923545493441458,1.0,NONE,False,837.7209350368285,837.720935036828,False,False,157590.0000000003,0.0
4949.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,33.428996947499996,325.0,0.0,0.0,0.0,161.61058611309736,161.61058611309736,831.7728479300094,0.0,4796.864906941533,14400.0,0.0,161.61058611309736,831.7728479300076,2.22489558169866,2.4831508043524195e-05,0.8196787896052541,0.2,False,0.6028219274146234,0.0,False,0.0,0.0,0.0,161.61058611309736,161.61058611309736,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11798.162010870346,False,False,True,False,1e-09,17987.374391694215,18278.945394746715,False,250.0,0.0,True,2025.7695014263295,0.0,1e-09,1.0,0.9914342370281571,1.0,NONE,False,831.7728479300094,831.7728479300094,False,False,157590.0000000003,0.0
4950.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,365.1668589898927,325.0,0.0,0.0,0.0,1508.2396404496405,1608.6567879243723,0.0,100.41714747473206,4821.418199167872,14400.0,823.8736545167012,684.3659859329393,823.8736545166994,1.3452867468701284,2.4438008711383176e-05,0.8201628535495263,0.2,False,0.6023547228688695,0.0,False,0.0,0.0,0.0,1508.2396404496405,1508.2396404496405,0.0,0.0,0.0,True,17774.02477,11789.590074079373,False,False,True,False,1e-09,18003.464689449742,17963.297830459847,False,250.0,0.0,True,1998.310127880964,0.0,1e-09,1.0,0.9900141343711748,1.0,NONE,True,0.0,0.0,False,False,157590.0000000003,0.0
4951.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1162.1489582842794,325.0,0.0,0.0,0.0,1502.4997993004374,3595.372195011136,0.0,2092.8723957106995,4814.345352203788,14400.0,821.2838287560335,681.215970544404,821.2838287560317,0.8134298284333712,2.4207733578571203e-05,0.8465150138246271,0.2,False,0.6668890561155565,0.0,False,0.0,0.0,0.0,1502.4997993004374,1502.4997993004374,0.0,0.0,0.0,True,17774.024770000007,11792.049722133845,False,False,True,False,1e-09,18814.478872697637,17977.329914413356,False,250.0,0.0,True,2006.2365864727046,0.0,1e-09,1.0,0.9904212049991892,1.0,NONE,True,0.0,0.0,False,False,157699.28571428603,0.0
4952.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2400.765092777156,1870.9429115140376,420.347588250085,1125.5953232639527,1545.9429115140376,1493.77873046302,5493.778730463019,0.0,4000.0,5493.778730463019,14400.0,817.6076036184386,676.1711268445815,817.6076036184386,0.4918416741443007,2.3792752266518082e-05,0.8628655571927578,0.2,False,0.7935878292954871,0.0,False,0.0,0.0,0.0,1493.77873046302,1493.77873046302,0.0,0.0,0.0,True,17774.02477,10930.637877785226,False,False,True,False,0.07256334278397554,20816.993516286166,18741.22842350901,False,250.0,0.0,True,2025.0286684402429,0.0,0.07256334278397554,1.0,0.9913955567443502,1.0,NONE,True,0.0,0.0,False,False,157917.85714285748,0.0
4953.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4195.251750650403,1899.3534580455332,427.28606463233996,1147.0673934131933,1574.3534580455332,1490.0120675940934,5490.012067594093,0.0,4000.0,5490.012067594093,14400.0,816.3977565230161,673.6143110710773,816.3977565230161,0.29739287147946003,2.3518425731549495e-05,0.9365233485148767,0.2,False,0.9201624975412549,0.0,False,0.0,0.0,0.0,1490.0120675940934,1490.0120675940934,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,10909.60213353215,False,False,True,False,0.07517405542729674,23085.45102024675,19215.199269596345,False,250.0,0.0,True,2052.883092330998,0.0,0.07517405542729674,1.0,0.9928640712295991,1.0,NONE,True,0.0,0.0,False,False,158136.42857142893,0.0
4954.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5849.064911226553,1946.178438443469,440.8825565985478,1180.2958818449213,1621.178438443469,1494.1424887779965,5494.142488777995,0.0,2573.2664424983022,5494.142488777995,14400.0,819.057659554981,675.0848292230155,819.057659554981,0.1798190854007384,2.348378020414165e-05,0.9486591771069315,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1494.1424887779965,1494.1424887779965,3500.141894869739,-2.2737367544323206e-13,0.0,True,17774.02477,10864.593504460856,False,False,True,False,0.08028339939945532,26874.462069225607,21350.397157999054,False,250.0,0.0,True,2095.3276107690476,0.0,0.08028339939945532,1.0,0.9951587540918413,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4955.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6579.508197270484,2401.2500021648766,1876.2500021648766,0.0,1876.2500021648766,6169.260502282877,6169.260502282877,0.0,0.0,6169.260502282877,14400.0,3603.079186681667,2566.1813156012095,3603.0791866816653,2524.7106506419086,4.1300317997947596e-05,0.9490111161361009,0.2,False,0.9948849844468022,0.0,False,0.0,9.094947017729282e-13,0.0,6169.2605022828775,6169.260502282877,4138.188215502623,4.547473508864641e-13,0.0,True,17774.02477,9966.798015827186,False,False,True,False,0.15735152235034264,27756.699715630588,21702.191518360105,False,250.0,0.0,True,2140.692542389339,0.0,0.15735152235034264,1.0,0.9976895004881162,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4956.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7508.006047333071,3234.6740396666005,2709.6740396666005,0.0,2709.6740396666005,8695.257145708429,8695.257145708429,0.0,0.0,8695.25714570843,14400.0,5136.67946640244,3558.5776793059886,5136.679466402438,4033.586707418559,4.353527076465353e-05,0.9490213223679468,0.2,False,0.9897022486332041,0.0,False,0.0,0.0,0.0,8695.257145708429,8695.257145708429,4243.779591414483,-9.094947017729282e-13,0.0,True,17774.024770000007,6713.222187662635,False,False,True,False,0.4332725254513004,28695.399602143632,21712.393554810562,False,250.0,0.0,True,2177.5585097902854,0.0,0.4332725254513004,1.0,0.9998074347709464,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4957.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8049.3296601723705,3812.9341706279174,3287.9341706279174,0.0,3287.9341706279174,10245.150872314802,10245.150872314802,0.0,0.0,10245.150872314804,14400.0,6072.552877390432,4172.59799492437,6072.55287739043,4944.709769199887,4.6192019603940976e-05,0.9490216183486704,0.2,False,0.9844247965909158,0.0,False,0.0,0.0,0.0,10245.150872314802,10245.150872314802,4207.148082629643,0.0,0.0,True,17774.024769999993,4658.507366727017,False,False,True,False,0.609579580303496,29237.019074039996,21712.689413867625,False,250.0,0.0,True,2222.4188978824236,0.0,0.609579580303496,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4958.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,6689.248198896012,3499.1450470856344,2974.1450470856344,0.0,2974.1450470856344,9105.152868255329,9105.152868255329,0.0,0.0,9105.15286825533,14400.0,5370.133918194213,3735.018950061116,5370.133918194211,4233.236035923391,4.7773956678484694e-05,0.9490216269321115,0.2,False,0.9791132331537068,0.0,False,0.0,0.0,0.0,9105.152868255329,9105.152868255329,3160.8645901663467,0.0,0.0,True,17774.02477,6072.443275638911,False,False,True,False,0.4915854034747662,27876.946192676296,21712.697993780286,False,250.0,0.0,True,2249.537737745642,0.0,0.4915854034747662,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4959.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4861.507730045619,2518.148658401601,1862.0142721488846,331.1343862527164,2193.148658401601,5813.863592266968,6847.78163531213,0.0,797.7802448876062,6847.78163531213,14400.0,3439.0600205199335,2374.8035717470348,3439.0600205199316,2549.5282458385273,2.7964055899945123e-05,0.9490216271810312,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5813.863592266968,5813.863592266968,2314.1207665128422,4.547473508864641e-13,0.0,True,17774.02477,9011.624355903272,False,False,True,False,0.24116480861775072,26249.205972643376,21712.69824259776,False,250.0,0.0,True,2219.292490247636,0.0,0.24116480861775072,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4960.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3128.065943148225,325.0,0.0,0.0,0.0,4138.705708581018,4138.705708581018,0.0,0.0,4648.6045340241935,14400.0,2418.317570999807,1720.3881375812116,2418.317570999805,1540.874643503095,2.7415216606360148e-05,0.9490216271882499,0.2,False,0.9947250637180693,0.0,False,0.0,0.0,0.0,4138.705708581018,4138.705708581018,2773.827645455922,4.547473508864641e-13,0.0,True,17774.02477,11851.890362906466,False,False,True,False,1e-09,24515.764192961688,21712.698249813464,False,250.0,0.0,True,2188.1956538183504,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4961.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1427.571563100965,325.0,0.0,0.0,0.0,3123.744131814673,3123.744131814673,0.0,0.0,4671.700877174917,14400.0,1800.234059910923,1323.51007190375,1800.2340599109211,931.6436318311548,2.6988515618693832e-05,0.9490216271884592,0.2,False,0.9895922275212151,0.0,False,0.0,0.0,0.0,3123.744131814673,3123.744131814673,1073.3332656243892,0.0,0.0,True,17774.02477,11843.300337445582,False,False,True,False,1e-09,22815.269813123687,21712.69825002272,False,250.0,0.0,True,2163.270709383941,0.0,1e-09,1.0,0.9989799732831073,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4962.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,458.88217938481273,325.0,0.0,0.0,0.0,2497.1337919903644,2497.1337919903644,0.0,0.0,4708.150920640671,14400.0,1420.2014362288355,1076.932355761529,1420.2014362288337,563.3164586202528,2.6333627940460717e-05,0.9490216271884652,0.2,False,0.9846488826689163,0.0,False,0.0,0.0,0.0,2497.1337919903644,2497.1337919903644,104.64388191449106,4.547473508864641e-13,0.0,True,17774.02477,11829.908157609205,False,False,True,False,1e-09,21846.580429413596,21712.698250028785,False,250.0,0.0,True,2123.6523870759315,0.0,1e-09,1.0,0.996729257099771,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4963.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,73.45226772813476,325.0,0.0,0.0,0.0,169.12664321753198,169.12664321753198,1191.0264290978193,0.0,4728.00161918571,14400.0,0.0,169.12664321753198,1191.0264290978175,340.60998156456645,2.5986352147076583e-05,0.9393949787839788,0.2,False,0.9409611745251095,0.0,False,0.0,0.0,0.0,169.12664321753198,169.12664321753198,0.0,0.0,0.0,True,17774.02477,11822.69981700955,False,False,True,False,1e-09,21461.15051775709,21712.698250028956,False,250.0,0.0,True,2101.930122608408,0.0,1e-09,1.0,0.995522002576187,1.0,NONE,False,1191.0264290978193,1191.0264290978193,False,False,158355.00000000038,0.0
4964.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,167.57956010153273,167.57956010153273,1051.9399967906793,0.0,4741.808892471425,14400.0,0.0,167.57956010153273,1051.9399967906775,205.9503652653412,2.5748642429149742e-05,0.927244078628222,0.2,False,0.9023442626088435,0.0,False,0.0,0.0,0.0,167.57956010153273,167.57956010153273,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11817.721523480699,False,False,True,False,1e-09,21108.640203667448,21433.640203667448,False,250.0,0.0,True,2086.760054327984,0.0,1e-09,1.0,0.9946899427333391,1.0,NONE,False,1051.9399967906793,1051.9399967906793,False,False,158355.00000000038,0.0
4965.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,165.73773874221882,165.73773874221882,965.4707396846134,0.0,4758.488000368732,14400.0,0.0,165.73773874221882,965.4707396846115,124.52822355402476,2.5465646104474997e-05,0.9151053293726208,0.2,False,0.8667826506978509,0.0,False,0.0,0.0,0.0,165.73773874221882,165.73773874221882,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11811.746745861903,False,False,True,False,1e-09,20756.408947624164,21081.408947624164,False,250.0,0.0,True,2068.367734298601,0.0,1e-09,1.0,0.9936931674767298,1.0,NONE,False,965.4707396846134,965.4707396846134,False,False,158355.00000000038,0.0
4966.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,163.35547941181522,163.35547941181522,909.7959303376338,0.0,4780.4657081758705,14400.0,0.0,163.35547941181522,909.795930337632,75.29619365576399,2.5099611346805842e-05,0.9029787188662752,0.2,False,0.8331278225874995,0.0,False,0.0,0.0,0.0,163.35547941181522,163.35547941181522,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11803.93922954089,False,False,True,False,1e-09,20404.529922836915,20729.529922836915,False,250.0,0.0,True,2044.0203262955306,0.0,1e-09,1.0,0.9923936424413556,1.0,NONE,False,909.7959303376338,909.7959303376338,False,False,158355.00000000038,0.0
4967.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.56384682798827,161.56384682798827,875.1119812894901,0.0,4797.3077907296565,14400.0,2.2737367544323206e-13,161.56384682798804,875.1119812894885,45.52796645199567,2.4824326540368633e-05,0.890864234970436,0.2,False,0.8006754556363536,0.0,False,0.0,0.0,0.0,161.56384682798827,161.56384682798827,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.006565569713,False,False,True,False,1e-09,20053.00277707446,20378.00277707446,False,250.0,0.0,True,2025.2756208646213,0.0,1e-09,1.0,0.9914084483193945,1.0,NONE,False,875.1119812894904,875.1119812894901,False,False,158355.00000000038,0.0
4968.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.4470948063356,161.4470948063356,856.7289705428848,0.0,4798.414922582969,14400.0,0.0,161.4470948063356,856.728970542883,27.528559264904196,2.4806387562270206e-05,0.8787618655584926,0.2,False,0.7688353047453783,0.0,False,0.0,0.0,0.0,161.4470948063356,161.4470948063356,0.0,0.0,0.0,True,17774.024770000007,11797.618112391385,False,False,True,False,1e-09,19701.827158457767,20026.827158457767,False,250.0,0.0,True,2024.0407777829366,0.0,1e-09,1.0,0.991344008968989,1.0,NONE,False,856.7289705428848,856.7289705428848,False,False,158355.00000000038,0.0
4969.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.26404327390975,160.26404327390975,842.5810656364661,0.0,4809.701343578523,14400.0,4.547473508864641e-13,160.2640432739093,842.5810656364647,16.645188315397945,2.462461139061029e-05,0.8666715985159611,0.2,False,0.7375065275045056,0.0,False,0.0,0.0,0.0,160.26404327390975,160.26404327390975,0.0,6.821210263296962e-13,0.0,True,17774.02477,11793.66894434351,False,False,True,False,1e-09,19351.002715459686,19676.002715459686,False,250.0,0.0,True,2011.4338139805095,0.0,1e-09,1.0,0.9906893683090016,1.0,NONE,False,842.5810656364665,842.5810656364661,False,False,158355.00000000038,0.0
4970.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.7313072669042,158.7313072669042,831.7406756383133,0.0,4824.511152962339,14400.0,1.1368683772161603e-13,158.73130726690408,831.7406756383116,10.064540297561624,2.4389106109663475e-05,0.8545934217404723,0.2,False,0.7065941029127045,0.0,False,0.0,0.0,0.0,158.7313072669042,158.7313072669042,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.51691441668,False,False,True,False,1e-09,19000.529096904604,19325.529096904604,False,250.0,0.0,True,1994.8396912353724,0.0,1e-09,1.0,0.9898366317665276,1.0,NONE,False,831.7406756383134,831.7406756383133,False,False,158355.00000000038,0.0
4971.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.05283228482827,158.05283228482827,825.8504573848732,0.0,4831.1360129367495,14400.0,0.0,158.05283228482827,825.8504573848713,6.085540726959053,2.4284858254495413e-05,0.8425273231417588,0.2,False,0.6759061788272864,0.0,False,0.0,0.0,0.0,158.05283228482827,158.05283228482827,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11786.223300675767,False,False,True,False,1e-09,18650.40595196809,18975.40595196809,False,250.0,0.0,True,1987.3976874126329,0.0,1e-09,1.0,0.989457477094899,1.0,NONE,False,825.8504573848732,825.8504573848732,False,False,158355.00000000038,0.0
4972.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.9627321892069,157.9627321892069,823.1826856576406,0.0,4832.019029374731,14400.0,2.2737367544323206e-13,157.96273218920666,823.182685657639,3.6796321386330018,2.4271014351673426e-05,0.830473290641644,0.2,False,0.6453163141279239,0.0,False,0.0,0.0,0.0,157.9627321892069,157.9627321892069,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11785.918104852597,False,False,True,False,1e-09,18300.632930176493,18625.632930176493,False,250.0,0.0,True,1986.404868488828,0.0,1e-09,1.0,0.9894070474171891,1.0,NONE,False,823.1826856576408,823.1826856576406,False,False,158355.00000000038,0.0
4973.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,53.5770319056,325.0,0.0,0.0,0.0,159.18630440821818,159.18630440821818,825.1358210395081,0.0,4820.092383729616,14400.0,2.2737367544323206e-13,159.18630440821795,825.1358210395065,2.22489558169866,2.44590165372292e-05,0.8202795557758032,0.2,False,0.6146263486334091,0.0,False,0.0,0.0,0.0,159.18630440821818,159.18630440821818,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11790.050546656184,False,False,True,False,1e-09,18004.78671331229,18276.20968140669,False,250.0,0.0,True,1999.7969712825338,0.0,1e-09,1.0,0.9900903169118276,1.0,NONE,False,825.1358210395083,825.1358210395081,False,False,158355.00000000038,0.0
4974.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,567.6084677927529,325.0,0.0,0.0,0.0,1514.1809865119812,2120.7021559938635,0.0,606.5211694818813,4811.028401769567,14400.0,826.8445141724478,687.3364723395334,826.844514172446,1.3452867468701284,2.460336923364768e-05,0.8273339030894463,0.2,False,0.630635481080095,-5.684341886080802e-14,False,0.0,0.0,0.0,1514.1809865119812,1514.1809865119812,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11793.20589860041,False,False,True,False,1e-09,18223.32135558402,17980.712887791266,False,250.0,0.0,True,2009.9492565127864,0.0,1e-09,1.0,0.9906126673580793,1.0,NONE,True,0.0,0.0,False,False,158355.00000000038,0.0
4975.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1965.512195445535,1882.3386906330115,427.7666279427624,1129.5720626902491,1557.3386906330115,1514.791812127401,5514.7918121274015,0.0,4000.0,5514.7918121274015,14400.0,827.4151774072561,687.3766347201449,827.4151774072543,0.8134298284333712,2.4553632248204766e-05,0.8292062289376396,0.2,False,0.7573262494012495,0.0,False,0.0,0.0,0.0,1514.791812127401,1514.791812127401,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,10899.676280949987,False,False,True,False,0.07531108094014716,19825.717061855594,18185.20486641006,False,250.0,0.0,True,2030.2129694183182,0.0,0.07531108094014716,1.0,0.9916666691516294,1.0,NONE,True,0.0,0.0,False,False,158464.28571428612,0.0
4976.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4062.7230623959,1906.9507142316363,433.3562946100308,1148.5944196216055,1581.9507142316363,1509.170816806846,5509.170816806846,0.0,4000.0,5509.170816806846,14400.0,825.2559869874913,683.9148298193547,825.2559869874913,0.4918416741443007,2.4233261180815534e-05,0.8983494478744474,0.2,False,0.883903521791163,0.0,False,0.0,0.0,0.0,1509.170816806846,1509.170816806846,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,10883.810979668942,False,False,True,False,0.07739609129206632,21977.20305877804,18239.47999638214,False,250.0,0.0,True,2054.8511733405107,0.0,0.07739609129206632,1.0,0.9929689402988532,1.0,NONE,True,0.0,0.0,False,False,158682.85714285757,0.0
