t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
4977.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6267.116278472904,1930.2737589332662,438.4754129561559,1166.7983459771103,1605.2737589332662,1503.1746127098388,5503.174612709839,0.0,3682.2182342176593,5503.1746127098395,14400.0,822.9083638536977,680.2662488561411,822.9083638536977,0.29739287147946003,2.3902652699073038e-05,0.947552133988359,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1503.1746127098388,1503.1746127098388,2793.2855137240595,-4.547473508864641e-13,0.0,True,17774.024769999993,10869.446165741412,False,False,True,False,0.07933085755738609,26185.925381406792,20243.809102933887,False,250.0,0.0,True,2078.1826196452703,0.0,0.07933085755738609,1.0,0.994223456871488,1.0,NONE,True,0.0,0.0,False,False,158901.42857142902,0.0
4978.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6700.6252239247515,325.0,0.0,0.0,0.0,1507.5370621007473,1507.5370621007473,0.0,0.0,4710.829529803402,14400.0,825.6314766655705,681.9055854351768,825.6314766655705,0.1798190854007384,2.388775349661018e-05,0.9489790118856625,0.2,False,0.9949518900578027,0.0,False,0.0,0.0,0.0,1507.5370621007473,1507.5370621007473,6302.471683912602,9.094947017729282e-13,0.0,True,17774.02477,11828.931971847032,False,False,True,False,1e-09,28045.725688687962,21670.10046476321,False,250.0,0.0,True,2120.7272609639817,0.0,1e-09,1.0,0.996565593900128,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4979.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6453.007362431904,2422.3823713396196,1897.3823713396198,0.0,1897.3823713396198,6179.824308603508,6179.824308603508,0.0,0.0,6179.824308603508,14400.0,3607.165000093324,2572.659308510184,3607.1650000933223,2524.7106506419086,4.189537564157463e-05,0.9490203913446842,0.2,False,0.9898442985822057,0.0,False,0.0,9.094947017729282e-13,0.0,6179.824308603509,6179.824308603508,4000.113151588435,9.094947017729282e-13,0.0,True,17774.02477,9937.785651217004,False,False,True,False,0.1603344224881784,27639.470276688167,21711.462914256263,False,250.0,0.0,True,2155.0243786211076,0.0,0.1603344224881784,1.0,0.9985062310189183,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4980.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7392.5236898047715,3233.2106543706705,2708.2106543706705,0.0,2708.2106543706705,8694.714434576983,8694.714434576983,0.0,0.0,8694.714434576983,14400.0,5136.47171317812,3558.242721398863,5136.471713178118,4033.586707418559,4.350415800453158e-05,0.9490215913489958,0.2,False,0.9847194923002461,0.0,False,0.0,0.0,0.0,8694.714434576983,8694.714434576983,4130.03780524499,0.0,0.0,True,17774.024770000007,6715.042434157429,False,False,True,False,0.43307951721562643,28580.18611509633,21712.662425291557,False,250.0,0.0,True,2176.8326849989353,0.0,0.43307951721562643,1.0,0.9997651952488099,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4981.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7351.236744026785,3771.6981559500214,3246.6981559500214,0.0,3246.6981559500214,10231.95392988806,10231.95392988806,0.0,0.0,10231.953929888063,14400.0,6067.566800006718,4164.387129881343,6067.566800006716,4944.709769199887,4.5418904681348957e-05,0.9490216261491209,0.2,False,0.9795556307953593,0.0,False,0.0,0.0,0.0,10231.95392988806,10231.95392988806,3550.299219557779,-4.547473508864641e-13,0.0,True,17774.02477,4707.703349967569,False,False,True,False,0.6042758168646812,28538.93395513836,21712.697211111576,False,250.0,0.0,True,2205.0864283854057,0.0,0.6042758168646812,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4982.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5959.8427172949,3766.9675692780675,2920.547197810468,321.4203714675998,3241.967569278068,9086.111821817474,10086.082457167655,0.0,784.9492998828358,10086.082457167657,14400.0,5363.001057492511,3723.1107643249634,5363.001057492509,4233.236035923391,4.664306810130284e-05,0.9490216271583245,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9086.111821817474,9086.111821817474,2163.636819486283,4.547473508864641e-13,0.0,True,17774.02477,4857.704624852589,False,False,True,False,0.5928850419467383,27147.54093719527,21712.69821990037,False,250.0,0.0,True,2224.8229078397876,0.0,0.5928850419467383,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4983.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4093.0079621431228,2168.33221486497,1843.33221486497,0.0,1843.33221486497,5806.503230521615,5806.503230521615,0.0,0.0,5806.503230521615,14400.0,3435.5202728449985,2370.982957676616,3435.5202728449967,2549.5282458385273,2.7723807071343162e-05,0.9490216271875913,0.2,False,0.9946655014058371,0.0,False,0.0,0.0,0.0,5806.503230521615,5806.503230521615,1895.437448907268,0.0,0.0,True,17774.02477,10358.292515901267,False,False,True,False,0.12675366902255145,25480.706211298362,21712.69824915524,False,250.0,0.0,True,2205.809442336082,0.0,0.12675366902255145,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4984.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2532.2426131960788,325.0,0.0,0.0,0.0,4118.376996739866,4118.376996739866,0.0,0.0,4683.566184563303,14400.0,2408.45684533392,1709.920151405946,2408.456845333918,1540.874643503095,2.6772864319023468e-05,0.9490216271884401,0.2,False,0.9895765646693068,0.0,False,0.0,0.0,0.0,4118.376996739866,4118.376996739866,2178.0043156998213,2.2737367544323206e-13,0.0,True,17774.02477,11838.918744609507,False,False,True,False,1e-09,23919.94086319971,21712.698250003632,False,250.0,0.0,True,2150.412093340394,0.0,1e-09,1.0,0.9982424761810179,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4985.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1548.466131740199,325.0,0.0,0.0,0.0,3098.220830105182,3098.220830105182,0.0,0.0,4715.738602233047,14400.0,1787.7817332687446,1310.4390968364373,1787.7817332687428,931.6436318311548,2.620011287824594e-05,0.9490216271884647,0.2,False,0.9846611335656155,0.0,False,0.0,0.0,0.0,3098.220830105182,3098.220830105182,1194.2278342693066,2.2737367544323206e-13,0.0,True,17774.024770000007,11827.145760431587,False,False,True,False,1e-09,22936.16438176843,21712.698250028232,False,250.0,0.0,True,2115.361520400502,0.0,1e-09,1.0,0.9962662643127586,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4986.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,579.3532692426448,325.0,0.0,0.0,0.0,2489.7806255729097,2489.7806255729097,0.0,0.0,4720.86845043726,14400.0,1416.5984787739908,1073.182146798919,1416.598478773989,563.3164586202528,2.6110389544464084e-05,0.9490216271884655,0.2,False,0.9798185717825544,0.0,False,0.0,0.0,0.0,2489.7806255729097,2489.7806255729097,225.11497177248907,0.0,0.0,True,17774.02477,11825.283145666846,False,False,True,False,1e-09,21967.051519271587,21712.69825002894,False,250.0,0.0,True,2109.7477172511094,0.0,1e-09,1.0,0.9959543226668269,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4987.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,73.48346824293476,325.0,0.0,0.0,0.0,168.5251211040787,168.5251211040787,1189.5093943799911,0.0,4733.34843906199,14400.0,0.0,168.5251211040787,1189.5093943799893,340.60998156456645,2.5893928119927024e-05,0.9393960551062351,0.2,False,0.9362531232664192,0.0,False,0.0,0.0,0.0,168.5251211040787,168.5251211040787,0.0,0.0,0.0,True,17774.02477,11820.768527765144,False,False,True,False,1e-09,21461.181718271902,21712.698250028967,False,250.0,0.0,True,2096.0615132870307,0.0,1e-09,1.0,0.9951990463892003,1.0,NONE,False,1189.5093943799911,1189.5093943799911,False,False,159120.00000000047,0.0
4988.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,166.32361562546618,166.32361562546618,1048.716298015293,0.0,4753.153445760992,14400.0,4.547473508864641e-13,166.32361562546572,1048.7162980152916,205.9503652653412,2.5555666237986995e-05,0.927245153874156,0.2,False,0.8978348553840879,0.0,False,0.0,0.0,0.0,166.32361562546618,166.32361562546618,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.653040642563,False,False,True,False,1e-09,21108.671404182252,21433.671404182252,False,250.0,0.0,True,2074.2582150893613,0.0,1e-09,1.0,0.994010978543682,1.0,NONE,False,1048.7162980152934,1048.716298015293,False,False,159120.00000000047,0.0
4989.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.93750776481284,164.93750776481284,963.3848169476005,0.0,4765.818783835397,14400.0,0.0,164.93750776481284,963.3848169475987,124.52822355402476,2.5342690409368316e-05,0.9151064035433089,0.2,False,0.8623693824941595,0.0,False,0.0,0.0,0.0,164.93750776481284,164.93750776481284,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11809.134239050527,False,False,True,False,1e-09,20756.44011693845,21081.44011693845,False,250.0,0.0,True,2060.260729752474,0.0,1e-09,1.0,0.993257949067442,1.0,NONE,False,963.3848169476005,963.3848169476005,False,False,159120.00000000047,0.0
4990.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.02365523902316,164.02365523902316,911.565804175101,0.0,4774.254241396231,14400.0,2.2737367544323206e-13,164.02365523902293,911.5658041750994,75.29619365576399,2.52022767341845e-05,0.9029797919627927,0.2,False,0.8286350567643194,0.0,False,0.0,0.0,0.0,164.02365523902316,164.02365523902316,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.13829064729,False,False,True,False,1e-09,20404.561060981894,20729.561060981894,False,250.0,0.0,True,2050.914494105177,0.0,1e-09,1.0,0.9927593220280706,1.0,NONE,False,911.5658041751012,911.565804175101,False,False,159120.00000000047,0.0
4991.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.0467438046143,163.0467438046143,879.0941974237899,0.0,4783.348413769807,14400.0,4.547473508864641e-13,163.04674380461384,879.0941974237885,45.52796645199567,2.505217404150342e-05,0.890865306993857,0.2,False,0.796002450982456,0.0,False,0.0,0.0,0.0,163.0467438046143,163.0467438046143,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11802.92068065832,False,False,True,False,1e-09,20053.033884081295,20378.033884081295,False,250.0,0.0,True,2040.817307897527,0.0,1e-09,1.0,0.9922243602750336,1.0,NONE,False,879.0941974237903,879.0941974237899,False,False,159120.00000000047,0.0
4992.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.93837758933782,161.93837758933782,858.0563759209832,0.0,4793.764223400988,14400.0,3.410605131648481e-13,161.93837758933748,858.0563759209817,27.528559264904196,2.4881873287996202e-05,0.8787629365098903,0.2,False,0.7641030201258753,0.0,False,0.0,0.0,0.0,161.93837758933782,161.93837758933782,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11799.251152660692,False,False,True,False,1e-09,19701.858234357594,20026.858234357594,False,250.0,0.0,True,2029.2257587221657,0.0,1e-09,1.0,0.9916149656262736,1.0,NONE,False,858.0563759209836,858.0563759209832,False,False,159120.00000000047,0.0
4993.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.42376088317104,161.42376088317104,845.7415546319426,0.0,4798.636335650662,14400.0,0.0,161.42376088317104,845.7415546319407,16.645188315397945,2.480280229898589e-05,0.8666726683964074,0.2,False,0.7326314899707043,0.0,False,0.0,0.0,0.0,161.42376088317104,161.42376088317104,0.0,6.821210263296962e-13,0.0,True,17774.02477,11797.540449194625,False,False,True,False,1e-09,19351.033760283623,19676.033760283623,False,250.0,0.0,True,2023.7937848780355,0.0,1e-09,1.0,0.99133112665546,1.0,NONE,False,845.7415546319426,845.7415546319426,False,False,159120.00000000047,0.0
4994.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.40043245117985,161.40043245117985,839.0730101078188,0.0,4798.857744284838,14400.0,0.0,161.40043245117985,839.073010107817,10.064540297561624,2.4799217879421774e-05,0.8545944905510382,0.2,False,0.7013863415211593,1.1368683772161603e-13,False,0.0,0.0,0.0,161.40043245117985,161.40043245117985,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.462795143545,False,False,True,False,1e-09,19000.56011068372,19325.56011068372,False,250.0,0.0,True,2023.5467838766472,0.0,1e-09,1.0,0.9913182461937045,1.0,NONE,False,839.0730101078188,839.0730101078188,False,False,159120.00000000047,0.0
4995.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.88859400605006,160.88859400605006,833.6884700936528,0.0,4803.727613265941,14400.0,6.821210263296962e-13,160.88859400604937,833.6884700936516,6.085540726959053,2.4720573770932754e-05,0.8425283908835142,0.2,False,0.6703427462272864,0.0,False,0.0,0.0,0.0,160.88859400605006,160.88859400605006,0.0,0.0,0.0,True,17774.02477,11795.756719314611,False,False,True,False,1e-09,18650.43693473341,18975.43693473341,False,250.0,0.0,True,2018.1107131793242,0.0,1e-09,1.0,0.9910353441752147,1.0,NONE,False,833.6884700936535,833.6884700936528,False,False,159120.00000000047,0.0
4996.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,160.07975331652574,160.07975331652574,829.0611951892233,0.0,4811.470719184106,14400.0,9.094947017729282e-13,160.07975331652483,829.0611951892224,3.6796321386330018,2.4596295191348825e-05,0.8304743573156577,0.2,False,0.6394865455472575,1.1368683772161603e-13,False,0.0,0.0,0.0,160.07975331652574,160.07975331652574,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11793.0516230646,False,False,True,False,1e-09,18300.663881959063,18625.663881959063,False,250.0,0.0,True,2009.4543391963716,0.0,1e-09,1.0,0.9905871151116,1.0,NONE,False,829.0611951892242,829.0611951892233,False,False,159120.00000000047,0.0
4997.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,56.261654890224015,325.0,0.0,0.0,0.0,159.02681078478375,159.02681078478375,824.6933525801426,0.0,4821.639153013313,14400.0,6.821210263296962e-13,159.02681078478307,824.6933525801414,2.22489558169866,2.4434510301044588e-05,0.8203732326584976,0.2,False,0.6088182003720521,-1.1368683772161603e-13,False,0.0,0.0,0.0,159.02681078478375,159.02681078478375,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11789.51336056276,False,False,True,False,1e-09,18007.502257127704,18276.24060223748,False,250.0,0.0,True,1998.0622922649063,0.0,1e-09,1.0,0.9900014437001168,1.0,NONE,False,824.6933525801433,824.6933525801426,False,False,159120.00000000047,0.0
4998.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,651.710294437391,325.0,0.0,0.0,0.0,1504.7057708617367,2321.481506955214,0.0,816.7757360934772,4827.603245733754,14400.0,822.1037806792338,682.601990182503,822.1037806792319,1.3452867468701284,2.4340365063547494e-05,0.8301572776742993,0.2,False,0.6317520433817732,0.0,False,0.0,0.0,0.0,1504.7057708617367,1504.7057708617367,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.445541043578,False,False,True,False,1e-09,18310.138695123234,17983.428400685843,False,250.0,0.0,True,1991.367664784735,0.0,1e-09,1.0,0.989659488097257,1.0,NONE,True,0.0,0.0,False,False,159120.00000000047,0.0
4999.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1698.1206291373185,1685.4268585696016,413.1974218673437,947.2294367022579,1360.4268585696016,1497.4458190606927,4930.247391903988,0.0,3432.801572843294,4930.247391903988,14400.0,818.7554375596519,678.6903815010407,818.7554375596501,0.8134298284333712,2.4067382962363276e-05,0.8297391369585208,0.2,False,0.7400427229116893,0.0,False,0.0,0.0,0.0,1497.4458190606927,1497.4458190606927,0.0,0.0,0.0,True,17774.02477,11656.12473056475,False,False,True,False,0.0110986494663237,19640.169701618994,18267.049072481674,False,250.0,0.0,True,1996.327215876218,0.0,0.0110986494663237,1.0,0.9899126603324458,1.0,NONE,True,0.0,0.0,False,False,159229.2857142862,0.0
5000.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2679.9770867410584,1856.4984136633843,415.1581673319231,1116.3402463314612,1531.4984136633843,1487.5685748900444,5487.568574890043,0.0,3999.999999999999,5487.568574890043,14400.0,814.5103244028724,673.058250487172,814.5103244028724,0.4918416741443007,2.3617898831190315e-05,0.8556380085102473,0.2,False,0.8667630544556143,0.0,False,0.0,0.0,0.0,1487.5685748900444,1487.5685748900444,0.0,0.0,0.0,True,17774.02477,10949.458079981821,False,False,True,False,0.0706262076953309,20609.9050630378,18254.92797629674,False,250.0,0.0,True,2012.9180797472452,0.0,0.0706262076953309,1.0,0.990766135606573,1.0,NONE,True,0.0,0.0,False,False,159447.85714285765,0.0
5001.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4565.395259493159,1880.6162002241024,420.54224901250245,1135.0739512116,1555.6162002241024,1481.9906617136535,5481.990661713653,0.0,3999.9999999999995,5481.990661713653,14400.0,812.4155403887162,669.5751213249373,812.4155403887162,0.29739287147946003,2.328794138227642e-05,0.9419253853804817,0.2,False,0.9933706985456674,0.0,False,0.0,0.0,0.0,1481.9906617136535,1481.9906617136535,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10933.981165490706,False,False,True,False,0.07265701670250471,23246.08177547277,19005.68651597961,False,250.0,0.0,True,2037.3663748787762,0.0,0.07265701670250471,1.0,0.992042408703799,1.0,NONE,True,0.0,0.0,False,False,159666.4285714291,0.0
5002.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5883.373721850402,325.0,0.0,0.0,0.0,1487.08433256472,1487.08433256472,0.0,0.0,4746.259136957073,14400.0,815.5811216599559,671.503210904764,815.5811216599559,0.1798190854007384,2.327406046449716e-05,0.9488158361760338,0.2,False,0.9885252875369165,0.0,False,0.0,0.0,0.0,1487.08433256472,1487.08433256472,5317.066950629028,2.2737367544323206e-13,0.0,True,17774.02477,11816.123184525568,False,False,True,False,1e-09,27065.365552340667,21506.991830490264,False,250.0,0.0,True,2081.859873013874,0.0,1e-09,1.0,0.9944230951426328,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5003.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6912.39072370793,2373.203015848103,1848.2030158481027,0.0,1848.2030158481027,6155.197827940951,6155.197827940951,0.0,0.0,6155.197827940951,14400.0,3597.6083517745374,2557.589476166414,3597.6083517745355,2524.7106506419086,4.051615801494879e-05,0.949015659249105,0.2,False,0.9836010295665959,0.0,False,0.0,0.0,0.0,6155.197827940951,6155.197827940951,4503.799424650904,0.0,0.0,True,17774.024770000007,10005.345709223662,False,False,True,False,0.15339584213188362,28094.12348757027,21706.73276386234,False,250.0,0.0,True,2121.458651104014,0.0,0.15339584213188362,1.0,0.9966064837030821,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5004.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7715.220555328645,3205.5035143898763,2680.5035143898763,0.0,2680.5035143898763,8684.429369055977,8684.429369055977,0.0,0.0,8684.429369055977,14400.0,5132.5244019160145,3551.9049671399625,5132.524401916013,4033.586707418559,4.2917078993291606e-05,0.9490214541182241,0.2,False,0.978591449187801,0.0,False,0.0,0.0,0.0,8684.429369055977,8684.429369055977,4480.300393882213,1.3642420526593924e-12,0.0,True,17774.02477,6749.51583288166,False,False,True,False,0.4294273372783487,28902.74580625878,21712.525250930135,False,250.0,0.0,True,2163.0283026529173,0.0,0.4294273372783487,1.0,0.9989660074007516,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5005.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6574.850619770462,4067.093575252661,3205.231225898154,336.86234935450676,3542.093575252661,10218.657699067062,11292.614863824394,0.0,810.2918281618134,11292.614863824396,14400.0,6062.511471548229,4156.146227518833,6062.511471548227,4944.709769199887,4.464795905300606e-05,0.9490216221694283,0.2,False,1.0,0.0,True,0.0,0.0,0.0,10218.657699067062,10218.657699067062,2478.513574909665,-4.547473508864641e-13,0.0,True,17774.02477,3389.1622149800314,False,False,True,False,0.7144482459439319,27762.543852825565,21712.693233055103,False,250.0,0.0,True,2187.4708867273894,0.0,0.7144482459439319,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5006.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,4619.402680264764,3311.591862523161,2786.591862523161,0.0,2786.591862523161,9038.260669180445,9038.260669180445,0.0,0.0,9038.260669180445,14400.0,5344.788024826998,3693.4726443534473,5344.788024826996,4233.236035923391,4.387349635314023e-05,0.9490216270429135,0.2,False,0.9948156310695456,0.0,False,0.0,0.0,0.0,9038.260669180445,9038.260669180445,1278.5723702794628,4.547473508864641e-13,0.0,True,17774.02477,6303.069404836835,False,False,True,False,0.466970664671327,25807.10078480149,21712.698104536725,False,250.0,0.0,True,2161.3312308732156,0.0,0.466970664671327,1.0,0.9988683010616329,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5007.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3181.906631685599,2072.5283252437393,1747.5283252437391,0.0,1747.5283252437391,5768.312703461419,5768.312703461419,0.0,0.0,5768.312703461419,14400.0,3416.999807331511,2351.312896129908,3416.999807331509,2549.5282458385273,2.651594929204091e-05,0.9490216271842444,0.2,False,0.9897772609009582,0.0,False,0.0,0.0,0.0,5768.312703461419,5768.312703461419,1080.140004621961,-4.547473508864641e-13,0.0,True,17774.02477,10480.119838600796,False,False,True,False,0.11392762703642832,24569.604877495294,21712.698245809694,False,250.0,0.0,True,2134.854641188895,0.0,0.11392762703642832,1.0,0.9973592063110459,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5008.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2487.8446495871453,325.0,0.0,0.0,0.0,4109.691745702219,4109.691745702219,0.0,0.0,4698.547149901631,14400.0,2404.221790079984,1705.469955622235,2404.2217900799824,1540.874643503095,2.6503999465432675e-05,0.9490216271883432,0.2,False,0.9847967947756322,0.0,False,0.0,0.0,0.0,4109.691745702219,4109.691745702219,2133.606351990868,2.2737367544323206e-13,0.0,True,17774.02477,11833.417113208237,False,False,True,False,1e-09,23875.542899493754,21712.698249906607,False,250.0,0.0,True,2134.1245780172007,0.0,1e-09,1.0,0.9973179980012881,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5009.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1557.1573493446042,325.0,0.0,0.0,0.0,3102.996784211575,3102.996784211575,0.0,0.0,4707.481165309798,14400.0,1790.1204951253967,1312.876289086178,1790.1204951253949,931.6436318311548,2.6345459313570257e-05,0.9490216271884618,0.2,False,0.9799037844731437,0.0,False,0.0,0.0,0.0,3102.996784211575,3102.996784211575,1202.9190518708153,-2.2737367544323206e-13,0.0,True,17774.02477,11830.152412436844,False,False,True,False,1e-09,22944.85559937003,21712.698250025423,False,250.0,0.0,True,2124.383487595489,0.0,1e-09,1.0,0.9967702162452996,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5010.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,523.6741480439,325.0,0.0,0.0,0.0,2480.5197122819663,2977.205082391716,0.0,496.68537010975,4736.911532907572,14400.0,1412.0473746205062,1068.4723376614602,1412.0473746205043,563.3164586202528,2.583259838100594e-05,0.9490216271884653,0.2,False,0.9913825947357152,0.0,False,0.0,0.0,0.0,2480.5197122819663,2480.5197122819663,169.43585057365797,2.2737367544323206e-13,0.0,True,17774.02477,11819.48395518394,False,False,True,False,1e-09,21911.37239807276,21712.698250028858,False,250.0,0.0,True,2092.1465283045163,0.0,1e-09,1.0,0.9949843521839563,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5011.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,42.98893652003475,325.0,0.0,0.0,0.0,165.73773874221882,165.73773874221882,1182.3666892502151,0.0,4758.488000368732,14400.0,0.0,165.73773874221882,1182.3666892502133,340.60998156456645,2.5465646104474997e-05,0.9383440871053714,0.2,False,0.948015178289968,0.0,False,0.0,0.0,0.0,165.73773874221882,165.73773874221882,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11811.746745861903,False,False,True,False,1e-09,21430.687186549,21712.698250028963,False,250.0,0.0,True,2068.367734298601,0.0,1e-09,1.0,0.9936931674767298,1.0,NONE,False,1182.3666892502151,1182.3666892502151,False,False,159885.00000000055,0.0
5012.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.92793272725038,163.92793272725038,1042.458529804251,0.0,4775.141808282766,14400.0,2.2737367544323206e-13,163.92793272725015,1042.4585298042493,205.9503652653412,2.5187568945677573e-05,0.9261942378412931,0.2,False,0.9097524582885829,0.0,False,0.0,0.0,0.0,163.92793272725038,163.92793272725038,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11805.823698739932,False,False,True,False,1e-09,21078.176872459353,21403.176872459353,False,250.0,0.0,True,2049.93000101578,0.0,1e-09,1.0,0.9927069923486685,1.0,NONE,False,1042.4585298042512,1042.458529804251,False,False,159885.00000000055,0.0
5013.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,162.62081638967615,162.62081638967615,957.2534682963775,0.0,4787.338608729276,14400.0,3.410605131648481e-13,162.6208163896758,957.253468296376,124.52822355402476,2.4986730184857864e-05,0.9140565384264788,0.2,False,0.8745632368186251,0.0,False,0.0,0.0,0.0,162.62081638967615,162.62081638967615,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11801.512939065538,False,False,True,False,1e-09,20725.97607974727,21050.97607974727,False,250.0,0.0,True,2036.3801028090159,0.0,1e-09,1.0,0.9919904895786037,1.0,NONE,False,957.2534682963778,957.2534682963775,False,False,159885.00000000055,0.0
5014.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.76259218267668,162.76259218267668,908.2156858398957,0.0,4786.0087040954995,14400.0,0.0,162.76259218267668,908.2156858398939,75.29619365576399,2.5008514071847918e-05,0.9019309767110794,0.2,False,0.8409784216808042,0.0,False,0.0,0.0,0.0,162.76259218267668,162.76259218267668,0.0,6.821210263296962e-13,0.0,True,17774.02477,11801.981856429553,False,False,True,False,1e-09,20374.1274878279,20699.1274878279,False,250.0,0.0,True,2037.859462376078,0.0,1e-09,1.0,0.9920683794350965,1.0,NONE,False,908.2156858398957,908.2156858398957,False,False,159885.00000000055,0.0
5015.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,162.03223071395817,162.03223071395817,876.3761768876793,0.0,4792.8781539762485,14400.0,0.0,162.03223071395817,876.3761768876775,45.52796645199567,2.4896293844687352e-05,0.8898175405573954,0.2,False,0.8084664999176382,0.0,False,0.0,0.0,0.0,162.03223071395817,162.03223071395817,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11799.562665459129,False,False,True,False,1e-09,20022.63074450045,20347.63074450045,False,250.0,0.0,True,2030.2129694183182,0.0,1e-09,1.0,0.9916666691516294,1.0,NONE,False,876.3761768876793,876.3761768876793,False,False,159885.00000000055,0.0
5016.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.58738829775663,160.58738829775663,854.3902086862324,0.0,4806.6042560833475,14400.0,2.2737367544323206e-13,160.5873882977564,854.3902086862308,27.528559264904196,2.4674293436530704e-05,0.877716217839865,0.2,False,0.7767309060732174,0.0,False,0.0,0.0,0.0,160.58738829775663,160.58738829775663,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.750662982631,False,False,True,False,1e-09,19671.485497916336,19996.485497916336,False,250.0,0.0,True,2014.8966470595901,0.0,1e-09,1.0,0.9908685952746996,1.0,NONE,False,854.3902086862327,854.3902086862324,False,False,159885.00000000055,0.0
5017.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.9852931167913,161.9852931167913,847.2585893497708,0.0,4793.321197572459,14400.0,0.0,161.9852931167913,847.258589349769,16.645188315397945,2.488908187083325e-05,0.8656269964450523,0.2,False,0.745187102503341,0.0,False,0.0,0.0,0.0,161.9852931167913,161.9852931167913,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11799.4068907553,False,False,True,False,1e-09,19320.691396578797,19645.691396578797,False,250.0,0.0,True,2029.7193802571273,0.0,1e-09,1.0,0.9916408136768856,1.0,NONE,False,847.2585893497708,847.2585893497708,False,False,159885.00000000055,0.0
5018.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.29078238647935,162.29078238647935,841.4749817443806,0.0,4790.441096474301,14400.0,2.2737367544323206e-13,162.29078238647912,841.474981744379,10.064540297561624,2.4936020375543283e-05,0.8535498642716343,0.2,False,0.7138293943469993,0.0,False,0.0,0.0,0.0,162.29078238647935,162.29078238647935,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11800.42008081909,False,False,True,False,1e-09,18970.2480893426,19295.2480893426,False,250.0,0.0,True,2032.9271311688558,0.0,1e-09,1.0,0.9918090070327485,1.0,NONE,False,841.4749817443808,841.4749817443806,False,False,159885.00000000055,0.0
5019.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.50608377047024,159.50608377047024,829.8958832990829,0.0,4816.998198266098,14400.0,0.0,159.50608377047024,829.8958832990811,6.085540726959053,2.450815071833023e-05,0.8414848092303897,0.2,False,0.6829553991372077,0.0,False,0.0,0.0,0.0,159.50608377047024,159.50608377047024,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.126259448502,False,False,True,False,1e-09,18620.155225413637,18945.155225413637,False,250.0,0.0,True,2003.265137377317,0.0,1e-09,1.0,0.9902683331054121,1.0,NONE,False,829.8958832990829,829.8958832990829,False,False,159885.00000000055,0.0
5020.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.46870368734594,157.46870368734594,821.7920704996286,0.0,4836.874367307045,14400.0,0.0,157.46870368734594,821.7920704996268,3.6796321386330018,2.4195106745539906e-05,0.8294318192441863,0.2,False,0.6524270949086228,0.0,False,0.0,0.0,0.0,157.46870368734594,157.46870368734594,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11784.242131272558,False,False,True,False,1e-09,18270.412454348607,18595.412454348607,False,250.0,0.0,True,1980.9420431522,0.0,1e-09,1.0,0.9891302059737864,1.0,NONE,False,821.7920704996286,821.7920704996286,False,False,159885.00000000055,0.0
5021.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,59.050358650976,325.0,0.0,0.0,0.0,156.62142266125625,156.62142266125625,817.9299061298225,0.0,4845.255875986412,14400.0,0.0,156.62142266125625,817.9299061298207,2.22489558169866,2.4064921798374697e-05,0.8194279388686385,0.2,False,0.62206353247438,0.0,False,0.0,0.0,0.0,156.62142266125625,156.62142266125625,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11781.357638693711,False,False,True,False,1e-09,17980.06978470561,18246.019426054634,False,250.0,0.0,True,1971.4969983248354,0.0,1e-09,1.0,0.9886541009814467,1.0,NONE,False,817.9299061298225,817.9299061298225,False,False,159885.00000000055,0.0
5022.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,663.4906099900629,325.0,0.0,0.0,0.0,1495.7636344700536,2341.990159445211,0.0,846.226524975157,4843.271351621886,14400.0,817.6158863056589,678.1477481643947,817.6158863056571,1.3452867468701284,2.4095649183868177e-05,0.8295952966620418,0.2,False,0.6460131524284352,0.0,False,0.0,0.0,0.0,1495.7636344700536,1495.7636344700536,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11782.039621387594,False,False,True,False,1e-09,18294.51675943,17956.02614943994,False,250.0,0.0,True,1973.7350424279941,0.0,1e-09,1.0,0.9887666254571227,1.0,NONE,True,0.0,0.0,False,False,159885.00000000055,0.0
5023.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1540.3343055378687,325.0,0.0,0.0,0.0,1501.8675794559797,4540.203343300651,0.0,3038.335763844672,4815.450781849833,14400.0,820.967779856488,680.8997995994916,820.9677798564862,0.8134298284333712,2.4190117180302043e-05,0.8682132287529664,0.2,False,0.7413975487823967,0.0,False,0.0,0.0,0.0,1501.8675794559797,1501.8675794559797,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.664786333533,False,False,True,False,1e-09,19466.0926279284,18250.75832239053,False,250.0,0.0,True,2004.9986245409202,0.0,1e-09,1.0,0.9903574762065006,1.0,NONE,True,0.0,0.0,False,False,159994.2857142863,0.0
5024.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2611.830609271304,1887.5473516302263,426.33359613798325,1136.213755492243,1562.5473516302263,1500.8922188352929,5500.892218835292,0.0,3999.9999999999995,5500.892218835292,14400.0,821.1473512933717,679.7448675419212,821.1473512933717,0.4918416741443007,2.399506893797108e-05,0.8908539245642838,0.2,False,0.868031867330258,0.0,False,0.0,0.0,0.0,1500.8922188352929,1500.8922188352929,0.0,4.547473508864641e-13,0.0,True,17774.02477,10909.028713191521,False,False,True,False,0.07479121912781991,21657.0486055804,19370.217996309097,False,250.0,0.0,True,2038.845540300546,0.0,0.07479121912781991,1.0,0.9921203432422586,1.0,NONE,True,0.0,0.0,False,False,160212.85714285774,0.0
5025.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4700.031250601619,1914.9189729531618,432.909479501797,1157.0094934513647,1589.9189729531618,1496.649705821949,5496.649705821948,0.0,3999.9999999999986,5496.649705821948,14400.0,819.6846650783118,676.9650407436372,819.6846650783118,0.29739287147946003,2.3711247380660787e-05,0.9473347638123641,0.2,False,0.994545360863494,0.0,False,0.0,0.0,0.0,1496.649705821949,1496.649705821949,1017.5544230223368,0.0,0.0,True,17774.024770000007,10889.375800789949,False,False,True,False,0.07726612740677641,24401.55953018928,20026.52827958766,False,250.0,0.0,True,2065.666376566396,0.0,0.07726612740677641,1.0,0.9935478669812551,1.0,NONE,True,0.0,0.0,False,False,160431.4285714292,0.0
5026.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5478.036844826653,325.0,0.0,0.0,0.0,1504.698284523336,1504.698284523336,0.0,0.0,4715.738602233047,14400.0,824.2408615075619,680.4574230157741,824.2408615075619,0.1798190854007384,2.380148170286783e-05,0.9489727081505585,0.2,False,0.9895752392688489,0.0,False,0.0,0.0,0.0,1504.698284523336,1504.698284523336,5073.387280198994,2.2737367544323206e-13,0.0,True,17774.024770000007,11827.145760431587,False,False,True,False,1e-09,26816.836165712823,21663.79932088617,False,250.0,0.0,True,2115.361520400502,0.0,1e-09,1.0,0.9962662643127586,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5027.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6011.0757328652035,2420.225988781005,1895.2259887810053,0.0,1895.2259887810053,6178.74760839994,6178.74760839994,0.0,0.0,6178.74760839994,14400.0,3606.74949364468,2571.99811475526,3606.7494936446783,2524.7106506419086,4.183449026798566e-05,0.9490202085363663,0.2,False,0.9845317229861573,0.0,False,0.0,0.0,0.0,6178.74760839994,6178.74760839994,3560.1495198664943,4.547473508864641e-13,0.0,True,17774.02477,9940.744873394242,False,False,True,False,0.16002994675939783,27197.355913949028,21711.280181083825,False,250.0,0.0,True,2153.568180602428,0.0,0.16002994675939783,1.0,0.9984228639420595,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5028.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5770.237114118771,3254.7252646315214,2729.7252646315214,0.0,2729.7252646315214,8702.688238646002,8702.688238646002,0.0,0.0,8702.688238646004,14400.0,5139.518760468169,3563.1694781778333,5139.518760468167,4033.586707418559,4.3962635860040873e-05,0.9490215860475546,0.2,False,0.9794294905307107,0.0,False,0.0,0.0,0.0,8702.688238646002,8702.688238646002,2486.23115614144,-1.3642420526593924e-12,0.0,True,17774.024770000007,6688.2863753306865,False,False,True,False,0.43591826108211074,26957.894240148333,21712.65712602956,False,250.0,0.0,True,2187.4708867273894,0.0,0.43591826108211074,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5029.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4343.910464802243,4020.498136458399,3180.9644620894255,314.53367436897344,3495.498136458399,10210.86478318524,11220.514798775295,0.0,783.8217195604132,11220.514798775297,14400.0,6059.533675332956,4151.331107852284,6059.533675332954,4944.709769199887,4.419984973237982e-05,0.9490216259953791,0.2,False,1.0,0.0,True,0.0,0.0,0.0,10210.86478318524,10210.86478318524,294.17280139331604,-1.3642420526593924e-12,0.0,True,17774.02477,3501.940098096522,False,False,True,False,0.704195557039881,25531.60752223523,21712.697057432986,False,250.0,0.0,True,2177.074634611839,0.0,0.704195557039881,1.0,0.9997792731189099,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5030.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4500.6549609807325,3271.1494769908186,2746.1494769908186,0.0,2746.1494769908186,9023.739334092808,9023.739334092808,0.0,0.0,9023.739334092808,14400.0,5339.17868777032,3684.5606463224885,5339.178687770318,4233.236035923391,4.30537129918503e-05,0.949021627153866,0.2,False,0.9948817207584607,0.0,False,0.0,0.0,0.0,9023.739334092808,9023.739334092808,1200.2671508648502,-9.094947017729282e-13,0.0,True,17774.02477,6352.896942494208,False,False,True,False,0.46168730158873206,25688.353176424414,21712.69821544368,False,250.0,0.0,True,2141.665075893777,0.0,0.46168730158873206,1.0,0.9977446581219381,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5031.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4770.502897074684,2092.209832859529,1767.209832859529,0.0,1767.209832859529,5776.220168533222,5776.220168533222,0.0,0.0,5776.220168533222,14400.0,3420.8556039059913,2355.3645646272307,3420.8556039059895,2549.5282458385273,2.6760736344068993e-05,0.9490216271874621,0.2,False,0.9897928519074092,0.0,False,0.0,0.0,0.0,5776.220168533222,5776.220168533222,2649.0547657110287,-4.547473508864641e-13,0.0,True,17774.02477,10455.03041738041,False,False,True,False,0.1165592887329731,26158.201146100677,21712.69824902599,False,250.0,0.0,True,2149.683572796954,0.0,0.1165592887329731,1.0,0.9982008950169619,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5032.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4040.2924602298453,325.0,0.0,0.0,0.0,4124.35578066489,4124.35578066489,0.0,0.0,4673.268739450176,14400.0,2411.36449520976,1712.9912854551294,2411.3644952097584,1540.874643503095,2.6959882047125183e-05,0.9490216271884364,0.2,False,0.9847200149795189,0.0,False,0.0,0.0,0.0,4124.35578066489,4124.35578066489,3686.054162729726,4.547473508864641e-13,0.0,True,17774.02477,11842.720138259152,False,False,True,False,1e-09,25427.99071022973,21712.698249999885,False,250.0,0.0,True,2161.5736937707893,0.0,1e-09,1.0,0.9988822532360444,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5033.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2322.1388812643904,325.0,0.0,0.0,0.0,3124.134630909263,3124.134630909263,0.0,0.0,4671.028866570203,14400.0,1800.4236892506524,1323.7109416586104,1800.4236892506506,931.6436318311548,2.7000801298944646e-05,0.9490216271884647,0.2,False,0.9796948544761249,0.0,False,0.0,0.0,0.0,3124.134630909263,3124.134630909263,1967.9005837933887,4.547473508864641e-13,0.0,True,17774.024770000007,11843.549133914046,False,False,True,False,1e-09,23709.837131292516,21712.698250028126,False,250.0,0.0,True,2163.9978814379124,0.0,1e-09,1.0,0.9990218826854328,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5034.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,753.5328934573441,325.0,0.0,0.0,0.0,2513.327133024834,3502.614431470035,0.0,773.4054143554805,4680.20939849337,14400.0,1428.1026587175256,1085.2244743073084,1428.1026587175238,563.3164586202528,2.683363036916261e-05,0.9490216271884655,0.2,False,1.0,0.0,True,0.0,0.0,0.0,2513.327133024834,2513.327133024834,399.29459598718836,-2.2737367544323206e-13,0.0,True,17774.02477,11840.156166783589,False,False,True,False,1e-09,22141.231143486286,21712.69825002894,False,250.0,0.0,True,2154.0536120545084,0.0,1e-09,1.0,0.9984506451611104,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5035.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,80.935384958036,325.0,0.0,0.0,0.0,171.9011732354015,171.9011732354015,1197.9162951079597,0.0,4703.68510589709,14400.0,0.0,171.9011732354015,1197.916295107958,340.60998156456645,2.6412659396575154e-05,0.9396531234226342,0.2,False,0.955829526086842,0.0,False,0.0,0.0,0.0,171.9011732354015,171.9011732354015,0.0,0.0,0.0,True,17774.02477,11831.538098149224,False,False,True,False,1e-09,21468.633634987003,21712.698250028967,False,250.0,0.0,True,2128.5250231547825,0.0,1e-09,1.0,0.997002645920526,1.0,NONE,False,1197.9162951079597,1197.9162951079597,False,False,160650.00000000064,0.0
5036.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.77534705306712,168.77534705306712,1054.9740662263357,0.0,4731.1209154562275,14400.0,0.0,168.77534705306712,1054.974066226334,205.9503652653412,2.59323754012249e-05,0.9275019651222386,0.2,False,0.9169107745326321,0.0,False,0.0,0.0,0.0,168.77534705306712,168.77534705306712,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11821.572585343562,False,False,True,False,1e-09,21116.123320897354,21441.123320897354,False,250.0,0.0,True,2098.5073311985375,0.0,1e-09,1.0,0.9953334779327827,1.0,NONE,False,1054.9740662263357,1054.9740662263357,False,False,160650.00000000064,0.0
5037.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.51963912205815,166.51963912205815,967.4934526417198,0.0,4751.374684318057,14400.0,2.2737367544323206e-13,166.51963912205792,967.4934526417182,124.52822355402476,2.5585785298559833e-05,0.9153629579801433,0.2,False,0.8812533698767787,0.0,False,0.0,0.0,0.0,166.51963912205815,166.51963912205815,0.0,0.0,0.0,True,17774.02477,11814.289650073326,False,False,True,False,1e-09,20763.884581736835,21088.884581736835,False,250.0,0.0,True,2076.2206755874486,0.0,1e-09,1.0,0.9941171572161381,1.0,NONE,False,967.4934526417201,967.4934526417198,False,False,160650.00000000064,0.0
5038.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,165.61609421043673,165.61609421043673,915.737649649127,0.0,4759.5990396597945,14400.0,0.0,165.61609421043673,915.7376496491252,75.29619365576399,2.5446955390939165e-05,0.9032360898451903,0.2,False,0.8473242818216551,0.0,False,0.0,0.0,0.0,165.61609421043673,165.61609421043673,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11811.350267994083,False,False,True,False,1e-09,20411.998081315476,20736.998081315476,False,250.0,0.0,True,2067.1399655326118,0.0,1e-09,1.0,0.9936270935449428,1.0,NONE,False,915.737649649127,915.737649649127,False,False,160650.00000000064,0.0
5039.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,164.74444125879896,164.74444125879896,883.5820917973649,0.0,4767.595207286817,14400.0,2.2737367544323206e-13,164.74444125879873,883.5820917973633,45.52796645199567,2.5313025691156894e-05,0.8911213485783722,0.2,False,0.8144825682987391,0.0,False,0.0,0.0,0.0,164.74444125879896,164.74444125879896,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11808.502411139929,False,False,True,False,1e-09,20060.463467394544,20385.463467394544,False,250.0,0.0,True,2058.2940707515318,0.0,1e-09,1.0,0.9931527498817074,1.0,NONE,False,883.5820917973651,883.5820917973649,False,False,160650.00000000064,0.0
5040.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.64443181439214,162.64443181439214,859.9526693182706,0.0,4787.116969087602,14400.0,0.0,162.64443181439214,859.9526693182688,27.528559264904196,2.4990358700927908e-05,0.8790187220528208,0.2,False,0.7824921169437867,0.0,False,0.0,0.0,0.0,162.64443181439214,162.64443181439214,0.0,0.0,0.0,True,17774.02477,11801.591069058362,False,False,True,False,1e-09,19709.280388087525,20034.280388087525,False,250.0,0.0,True,2036.626682961173,0.0,1e-09,1.0,0.9920034665681724,1.0,NONE,False,859.9526693182706,859.9526693182706,False,False,160650.00000000064,0.0
5041.0,4.0,95.00000000000003,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.05674150974536,160.05674150974536,842.0121776172818,0.0,4811.691871271237,14400.0,0.0,160.05674150974536,842.01217761728,16.645188315397945,2.4592759421329855e-05,0.8669281981537951,0.2,False,0.7511858106263153,0.0,False,0.0,0.0,0.0,160.05674150974536,160.05674150974536,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.974498991416,False,False,True,False,1e-09,19358.448491859817,19683.448491859817,False,250.0,0.0,True,2009.2068683825266,0.0,1e-09,1.0,0.9905743417507854,1.0,NONE,False,842.0121776172818,842.0121776172818,False,False,160650.00000000064,0.0
5042.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.00777157642676,158.00777157642676,829.7179626812102,0.0,4831.5775299197685,14400.0,1.1368683772161603e-13,158.00777157642665,829.7179626812085,10.064540297561624,2.427793466508191e-05,0.8548497647786683,0.2,False,0.7203620658221752,0.0,False,0.0,0.0,0.0,158.00777157642676,158.00777157642676,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11786.07068455398,False,False,True,False,1e-09,19007.96742752834,19332.96742752834,False,250.0,0.0,True,1986.9012941812798,0.0,1e-09,1.0,0.9894322586044635,1.0,NONE,False,829.7179626812103,829.7179626812102,False,False,160650.00000000064,0.0
5043.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.02181515055906,157.02181515055906,822.9428075090364,0.0,4841.28647377372,14400.0,0.0,157.02181515055906,822.9428075090345,6.085540726959053,2.4126442207141306e-05,0.8427834098369166,0.2,False,0.6898031036849979,0.0,False,0.0,0.0,0.0,157.02181515055906,157.02181515055906,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11782.722340448825,False,False,True,False,1e-09,18657.83684426119,18982.83684426119,False,250.0,0.0,True,1975.9724286553794,0.0,1e-09,1.0,0.9888792970890827,1.0,NONE,False,822.9428075090364,822.9428075090364,False,False,160650.00000000064,0.0
5044.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.2227358453807,156.2227358453807,818.2523228246964,0.0,4849.223865250956,14400.0,9.094947017729282e-13,156.2227358453798,818.2523228246955,3.6796321386330018,2.4003663466767823e-05,0.8307291212501068,0.2,False,0.6594342930119117,-1.1368683772161603e-13,False,0.0,0.0,0.0,156.2227358453807,156.2227358453807,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11779.9958816342,False,False,True,False,1e-09,18308.056391577305,18633.056391577305,False,250.0,0.0,True,1967.0189361258188,0.0,1e-09,1.0,0.9884294930046594,1.0,NONE,False,818.2523228246973,818.2523228246964,False,False,160650.00000000064,0.0
5045.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,54.40370633541899,325.0,0.0,0.0,0.0,155.4962196021828,155.4962196021828,814.7062073544394,0.0,4856.494849027319,14400.0,9.094947017729282e-13,155.4962196021819,814.7062073544384,2.22489558169866,2.3892034059495615e-05,0.8205636482910408,0.2,False,0.6292157895074145,0.0,False,0.0,0.0,0.0,155.4962196021828,155.4962196021828,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11777.506969932212,False,False,True,False,1e-09,18013.029425681532,18283.625719346113,False,250.0,0.0,True,1958.8023174577704,0.0,1e-09,1.0,0.9880192359498554,1.0,NONE,False,814.7062073544403,814.7062073544394,False,False,160650.00000000064,0.0
