t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5046.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,560.042268998751,325.0,0.0,0.0,0.0,1487.85133623612,2075.4570087329976,0.0,587.6056724968769,4857.155612807331,14400.0,813.633670171359,674.217666064761,813.6336701713572,1.3452867468701284,2.3881929252489973e-05,0.827372126546134,0.2,False,0.6447744328348927,0.0,False,0.0,0.0,0.0,1487.85133623612,1487.85133623612,0.0,0.0,0.0,True,17774.02477,11777.2811954296,False,False,True,False,1e-09,18223.990453121314,17988.948184122564,False,250.0,0.0,True,1958.0549132025662,0.0,1e-09,1.0,0.9879820375022657,1.0,NONE,True,0.0,0.0,False,False,160650.00000000064,0.0
5047.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1708.4027226335998,1673.8837662610206,405.88756017799074,942.9962060830298,1348.8837662610206,1488.6219907652028,4947.128797349202,0.0,3458.506806583999,4947.128797349202,14400.0,814.3307529659869,674.2912377992159,814.3307529659851,0.8134298284333712,2.3824940283408956e-05,0.827665176570673,0.2,False,0.7539578862828136,0.0,False,0.0,0.0,0.0,1488.6219907652028,1488.6219907652028,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11649.320444704928,False,False,True,False,0.011210732826712476,19569.715613633347,18186.312890999747,False,250.0,0.0,True,1978.9545870874617,0.0,0.011210732826712476,1.0,0.9890297550556,1.0,NONE,True,0.0,0.0,False,False,160759.28571428638,0.0
5048.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3309.0426348068036,1853.8538449119587,414.20987886560215,1114.6439660463566,1528.8538449119587,1486.429358550444,5486.429358550443,0.0,3999.999999999999,5486.429358550443,14400.0,813.9414363836859,672.4879221667582,813.9414363836859,0.4918416741443007,2.3586001765795773e-05,0.8740702763888178,0.2,False,0.8806820569592646,0.0,False,0.0,0.0,0.0,1486.429358550444,1486.429358550444,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10952.906004841418,False,False,True,False,0.07027164176565122,21178.850483126887,18194.807848320084,False,250.0,0.0,True,2010.691571710964,0.0,0.07027164176565122,1.0,0.9906510095425773,1.0,NONE,True,0.0,0.0,False,False,160977.85714285783,0.0
5049.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4833.328799420263,1899.65194001581,427.3937184315639,1147.258221584246,1574.65194001581,1490.139570641305,5490.139570641304,0.0,3778.3496416962344,5490.139570641304,14400.0,816.460966302926,673.678604338379,816.460966302926,0.29739287147946003,2.352211173885889e-05,0.9468480380152757,0.2,False,1.0,4.547473508864641e-13,True,0.0,0.0,0.0,1490.139570641305,1490.139570641305,664.5460949397207,6.821210263296962e-13,0.0,True,17774.02477,10909.214055724893,False,False,True,False,0.07521416326383153,24048.331356464467,19540.002557044205,False,250.0,0.0,True,2053.129130741131,0.0,0.07521416326383153,1.0,0.9928771733060825,1.0,NONE,True,0.0,0.0,False,False,161196.42857142928,0.0
5050.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6499.503558493035,325.0,0.0,0.0,0.0,1499.9304213605637,1499.9304213605637,0.0,0.0,4723.989785543742,14400.0,821.9020996509098,678.0283217096539,821.9020996509098,0.1798190854007384,2.3657378443107863e-05,0.948958593102443,0.2,False,0.9950000294608397,0.0,False,0.0,0.0,0.0,1499.9304213605637,1499.9304213605637,6080.308379480059,2.2737367544323206e-13,0.0,True,17774.02477,11824.151775001705,False,False,True,False,1e-09,27824.193633425442,21649.69007493241,False,250.0,0.0,True,2106.3285343690472,0.0,1e-09,1.0,0.9957649415648379,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5051.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7814.389046539733,2423.1015358296045,1898.1015358296047,0.0,1898.1015358296047,6180.183330651332,6180.183330651332,0.0,0.0,6180.183330651332,14400.0,3607.303502242872,2572.8798284084596,3607.3035022428703,2524.7106506419086,4.19156895083575e-05,0.9490197991999708,0.2,False,0.9898902762808234,0.0,False,0.0,0.0,0.0,6180.183330651332,6180.183330651332,5360.165463675254,6.821210263296962e-13,0.0,True,17774.02477,9936.798798569424,False,False,True,False,0.1604359715010072,29000.260059490894,21710.871012951164,False,250.0,0.0,True,2155.509713737681,0.0,0.1604359715010072,1.0,0.9985340356608516,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5052.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8612.643300912569,3285.230750138011,2760.230750138011,0.0,2760.230750138011,8713.975544225821,8713.975544225821,0.0,0.0,8713.975544225821,14400.0,5143.812327104142,3570.163217121679,5143.81232710414,4033.586707418559,4.4616584406028854e-05,0.9490215741767991,0.2,False,0.9846784761909901,0.0,False,0.0,0.0,0.0,8713.975544225821,8713.975544225821,5298.119624567046,9.094947017729282e-13,0.0,True,17774.024770000007,6650.367780903702,False,False,True,False,0.439947506782846,29800.288561066278,21712.64526015371,False,250.0,0.0,True,2202.434761159248,0.0,0.439947506782846,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5053.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8361.264628392573,3894.0931835408273,3369.0931835408273,0.0,3369.0931835408273,10271.051462813713,10271.051462813713,0.0,0.0,10271.051462813713,14400.0,6082.248027858763,4188.803434954951,6082.248027858761,4944.709769199887,4.7732154570971965e-05,0.9490216256511271,0.2,False,0.9793420906596618,0.0,False,0.0,0.0,0.0,10271.051462813713,10271.051462813713,4437.931563148228,-9.094947017729282e-13,0.0,True,17774.02477,4561.754957955145,False,False,True,False,0.6200430955917468,29548.961341715156,21712.696713322584,False,250.0,0.0,True,2256.0023784804803,0.0,0.6200430955917468,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5054.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7022.135209760392,3928.1336736383514,3062.4578838540406,340.67578978431095,3403.1336736383514,9136.397500525807,10152.754150093166,0.0,798.1701917817581,10152.754150093166,14400.0,5381.698847681437,3754.6986528443704,5381.698847681435,4233.236035923391,4.9664730534687164e-05,0.9490216271438826,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9136.397500525807,9136.397500525807,3064.763192709139,0.0,0.0,True,17774.024770000007,4650.334922820561,False,False,True,False,0.6148411192192572,28209.83341522487,21712.69820546448,False,250.0,0.0,True,2289.4295978392142,0.0,0.6148411192192572,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5055.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5579.679381308396,2282.978855741377,1957.9788557413772,0.0,1957.9788557413772,5851.23876034204,5851.23876034204,0.0,0.0,5851.238760342041,14400.0,3456.8851784544204,2394.35358188762,3456.8851784544186,2549.5282458385273,2.922158711675684e-05,0.9490216271871725,0.2,False,0.9943897197409813,0.0,False,0.0,0.0,0.0,5851.23876034204,5851.23876034204,3267.4622267645436,-2.2737367544323206e-13,0.0,True,17774.024769999993,10213.47046859573,False,False,True,False,0.14215431041862212,26967.37763004499,21712.698248736593,False,250.0,0.0,True,2286.8088214633704,0.0,0.14215431041862212,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5056.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3452.4472745745716,325.0,0.0,0.0,0.0,4183.147462931879,4183.147462931879,0.0,0.0,4572.6874309599425,14400.0,2439.619266829315,1743.528196102564,2439.6192668293133,1540.874643503095,2.888376284408677e-05,0.949021627188428,0.2,False,0.9889015688869388,0.0,False,0.0,0.0,0.0,4183.147462931879,4183.147462931879,3098.2089770657994,0.0,0.0,True,17774.02477,11880.690222972498,False,False,True,False,1e-09,24840.145524566055,21712.698249991485,False,250.0,0.0,True,2269.153115852688,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5057.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1593.9452343388925,325.0,0.0,0.0,0.0,3169.5514896104296,3169.5514896104296,0.0,0.0,4593.240579580815,14400.0,1822.2942730993454,1347.2572165110842,1822.2942730993436,931.6436318311548,2.8476028752781792e-05,0.9490216271884645,0.2,False,0.9835480738607407,0.0,False,0.0,0.0,0.0,3169.5514896104296,3169.5514896104296,1239.7069368676384,0.0,0.0,True,17774.02477,11872.80811668307,False,False,True,False,1e-09,22981.643484366774,21712.698250027883,False,250.0,0.0,True,2247.3815654985606,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5058.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,571.8582290050928,325.0,0.0,0.0,0.0,2551.529967628691,2551.529967628691,0.0,0.0,4614.654929535045,14400.0,1446.559914451107,1104.9700531775838,1446.5599144511052,563.3164586202528,2.8059284074333386e-05,0.9490216271884655,0.2,False,0.978331016222453,0.0,False,0.0,0.0,0.0,2551.529967628691,2551.529967628691,217.61993153493034,-2.2737367544323206e-13,0.0,True,17774.02477,11864.66279796579,False,False,True,False,1e-09,21959.55647903403,21712.698250028934,False,250.0,0.0,True,2224.58254280026,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5059.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,61.13157304506875,325.0,0.0,0.0,0.0,177.80025937407424,177.80025937407424,1212.0120760277823,0.0,4653.766262660364,14400.0,0.0,177.80025937407424,1212.0120760277805,340.60998156456645,2.7319055496143678e-05,0.9389699525309849,0.2,False,0.9337570552565383,0.0,False,0.0,0.0,0.0,177.80025937407424,177.80025937407424,0.0,6.821210263296962e-13,0.0,True,17774.02477,11849.963617380918,False,False,True,False,1e-09,21448.829823074037,21712.698250028967,False,250.0,0.0,True,2182.63726360503,0.0,1e-09,1.0,1.0,1.0,NONE,False,1212.0120760277823,1212.0120760277823,False,False,161415.00000000073,0.0
5060.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,172.54748323793976,172.54748323793976,1064.3291136529442,0.0,4698.100256264678,14400.0,0.0,172.54748323793976,1064.3291136529424,205.9503652653412,2.651196509438017e-05,0.926819477401481,0.2,False,0.89465517466912,0.0,False,0.0,0.0,0.0,172.54748323793976,172.54748323793976,0.0,0.0,0.0,True,17774.02477,11833.5807376555,False,False,True,False,1e-09,21096.319508984387,21421.319508984387,False,250.0,0.0,True,2134.6112948369996,0.0,1e-09,1.0,0.9973454682720762,1.0,NONE,False,1064.3291136529442,1064.3291136529442,False,False,161415.00000000073,0.0
5061.0,4.0,95.00000000000003,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,168.7002180966307,168.7002180966307,973.055913273758,0.0,4731.789220217488,14400.0,0.0,168.7002180966307,973.0559132737562,124.52822355402476,2.5920831817782e-05,0.9146811527471066,0.2,False,0.8587500319754163,0.0,False,0.0,0.0,0.0,168.7002180966307,168.7002180966307,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11821.331271146455,False,False,True,False,1e-09,20744.10057363578,21069.10057363578,False,250.0,0.0,True,2097.7736704368654,0.0,1e-09,1.0,0.9952931284507993,1.0,NONE,False,973.055913273758,973.055913273758,False,False,161415.00000000073,0.0
5062.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,166.17683821228584,166.17683821228584,917.191474587049,0.0,4754.487327563926,14400.0,0.0,166.17683821228584,917.1914745870472,75.29619365576399,2.5533113850772557e-05,0.9025549664173865,0.2,False,0.824760396268414,0.0,False,0.0,0.0,0.0,166.17683821228584,166.17683821228584,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.175970119602,False,False,True,False,1e-09,20392.23385722253,20717.23385722253,False,250.0,0.0,True,2072.786030762457,0.0,1e-09,1.0,0.9939314238773445,1.0,NONE,False,917.191474587049,917.191474587049,False,False,161415.00000000073,0.0
5063.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,164.3593916455249,164.3593916455249,882.5707353188118,0.0,4771.147193631011,14400.0,0.0,164.3593916455249,882.57073531881,45.52796645199567,2.5253862719230846e-05,0.8904409062739962,0.2,False,0.7919704271407615,0.0,False,0.0,0.0,0.0,164.3593916455249,164.3593916455249,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11807.240518661885,False,False,True,False,1e-09,20040.719007525684,20365.719007525684,False,250.0,0.0,True,2054.3592015735912,0.0,1e-09,1.0,0.9929427117888521,1.0,NONE,False,882.5707353188118,882.5707353188118,False,False,161415.00000000073,0.0
5064.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.40852705376057,162.40852705376057,859.3205715191762,0.0,4789.333165232954,14400.0,0.0,162.40852705376057,859.3205715191743,27.528559264904196,2.495411187389747e-05,0.8783389601907493,0.2,False,0.7600144337967957,0.0,False,0.0,0.0,0.0,162.40852705376057,162.40852705376057,0.0,0.0,0.0,True,17774.02477,11800.810181287954,False,False,True,False,1e-09,19689.555672678543,20014.555672678543,False,250.0,0.0,True,2034.1605173734183,0.0,1e-09,1.0,0.9918737803893585,1.0,NONE,False,859.3205715191762,859.3205715191762,False,False,161415.00000000073,0.0
5065.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,162.267250052484,162.267250052484,848.0171067086845,0.0,4790.662669381711,14400.0,3.410605131648481e-13,162.26725005248366,848.0171067086831,16.645188315397945,2.4932404626383856e-05,0.8662491160535856,0.2,False,0.7284402931211605,0.0,False,0.0,0.0,0.0,162.267250052484,162.267250052484,0.0,0.0,0.0,True,17774.02477,11800.342088194167,False,False,True,False,1e-09,19338.743501166242,19663.743501166242,False,250.0,0.0,True,2032.6804296530627,0.0,1e-09,1.0,0.9917960579371896,1.0,NONE,False,848.0171067086849,848.0171067086845,False,False,161415.00000000073,0.0
5066.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.7977633376041,161.7977633376041,840.1475763662784,0.0,4795.0931943086,14400.0,0.0,161.7977633376041,840.1475763662766,10.064540297561624,2.4860267872120145e-05,0.8541713617605592,0.2,False,0.6971472589446563,0.0,False,0.0,0.0,0.0,161.7977633376041,161.7977633376041,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,18988.282141825453,19313.282141825453,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,False,840.1475763662784,840.1475763662784,False,False,161415.00000000073,0.0
5067.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.87284233787403,159.87284233787403,830.9072397776354,0.0,4813.460929130253,14400.0,9.094947017729282e-13,159.87284233787312,830.9072397776345,6.085540726959053,2.4564503266362622e-05,0.8421056852218256,0.2,False,0.6662314024130596,0.0,False,0.0,0.0,0.0,159.87284233787403,159.87284233787403,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11792.357835043978,False,False,True,False,1e-09,18638.17124384401,18963.17124384401,False,250.0,0.0,True,2007.226810119168,0.0,1e-09,1.0,0.9904722211395149,1.0,NONE,False,830.9072397776363,830.9072397776354,False,False,161415.00000000073,0.0
5068.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.9585370737311,158.9585370737311,825.963915973658,0.0,4822.301988166423,14400.0,0.0,158.9585370737311,825.9639159736562,3.6796321386330018,2.442402002781489e-05,0.8300520743596308,0.2,False,0.6355173027891894,-1.1368683772161603e-13,False,0.0,0.0,0.0,158.9585370737311,158.9585370737311,0.0,6.821210263296962e-13,0.0,True,17774.02477,11789.283274715237,False,False,True,False,1e-09,18288.41045676055,18613.41045676055,False,250.0,0.0,True,1997.3187367585222,0.0,1e-09,1.0,0.9899633826875558,1.0,NONE,False,825.963915973658,825.963915973658,False,False,161415.00000000073,0.0
5069.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,88.81766851356875,325.0,0.0,0.0,0.0,157.67049528655048,157.67049528655048,820.9007657855717,0.0,4834.888348773743,14400.0,1.0231815394945443e-12,157.67049528654945,820.9007657855709,2.22489558169866,2.4226112076559586e-05,0.8210744548016722,0.2,False,0.6050226907010788,0.0,False,0.0,0.0,0.0,157.67049528655048,157.67049528655048,0.0,0.0,0.0,True,17774.02477,11784.927224393497,False,False,True,False,1e-09,18027.81709897773,18263.999430464162,False,250.0,0.0,True,1983.1773101792785,0.0,1e-09,1.0,0.9892433526197822,1.0,NONE,False,820.9007657855727,820.9007657855717,False,False,161415.00000000073,0.0
5070.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,938.728538462799,325.0,0.0,0.0,0.0,1497.6505903729765,3031.971936529974,0.0,1534.3213461569962,4839.963025373158,14400.0,818.5640330043025,679.086557368674,818.5640330043007,1.3452867468701284,2.4147007413364018e-05,0.8401738855274101,0.2,False,0.6514216335669153,0.0,False,0.0,0.0,0.0,1497.6505903729765,1497.6505903729765,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.177895678333,False,False,True,False,1e-09,18617.484022170447,18003.75548370765,False,250.0,0.0,True,1977.4636540322012,0.0,1e-09,1.0,0.98895449332504,1.0,NONE,True,0.0,0.0,False,False,161415.00000000073,0.0
5071.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2633.8135874256363,1881.4474016259837,427.4438237000247,1129.003577925959,1556.4474016259837,1514.4108736493547,5514.410873649354,0.0,3999.999999999999,5514.410873649354,14400.0,827.2255480675303,687.1853255818244,827.2255480675285,0.8134298284333712,2.4542815559139207e-05,0.8637541411357172,0.2,False,0.7781096152110132,0.0,False,0.0,0.0,0.0,1514.4108736493547,1514.4108736493547,0.0,0.0,0.0,True,17774.024770000007,10900.83531473117,False,False,True,False,0.07519158743069869,20866.224881649607,18557.41129422397,False,250.0,0.0,True,2029.4725735364352,0.0,0.07519158743069869,1.0,0.9916278887236526,1.0,NONE,True,0.0,0.0,False,False,161524.28571428647,0.0
5072.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5251.798291443712,1969.081982206375,456.04076150893366,1188.0412206974413,1644.081982206375,1535.4375035614137,5535.437503561414,0.0,4000.0,5535.437503561414,14400.0,838.2139918689427,697.223511692471,838.2139918689427,0.4918416741443007,2.5008646275267136e-05,0.9465488700929358,0.2,False,0.9045143898318638,0.0,False,0.0,0.0,0.0,1535.4375035614137,1535.4375035614137,705.2917862827157,-6.821210263296962e-13,0.0,True,17774.02477,10803.303695972421,False,False,True,False,0.0857476497921653,24167.755902752728,19240.957611309015,False,250.0,0.0,True,2105.1070150982173,0.0,0.0857476497921653,1.0,0.9956973963727836,1.0,NONE,True,0.0,0.0,False,False,161742.85714285792,0.0
5073.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7587.229810217878,2048.791384334192,482.0441297067068,1241.747254627485,1723.791384334192,1552.7930596514702,5552.793059651469,0.0,3060.4565482318217,5552.793059651469,14400.0,847.1809193389545,705.6121403125157,847.1809193389545,0.29739287147946003,2.5419070256861908e-05,0.9489499172326951,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1552.7930596514702,1552.7930596514702,5435.302727874502,6.821210263296962e-13,0.0,True,17774.02477,10716.36183182478,False,False,True,False,0.0953003812571517,28903.247581723965,21641.017771506085,False,250.0,0.0,True,2171.7498912404944,0.0,0.0953003812571517,1.0,0.9994700148139765,1.0,NONE,True,0.0,0.0,False,False,161961.42857142937,0.0
5074.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8418.814064862774,325.0,0.0,0.0,0.0,1569.9466694929413,1569.9466694929413,0.0,0.0,4603.614999642312,14400.0,855.8457514623224,714.1009180306189,855.8457514623224,0.1798190854007384,2.5874478490413273e-05,0.949019547599748,0.2,False,0.9945618793009949,0.0,False,0.0,0.0,0.0,1569.9466694929413,1569.9466694929413,8062.432742777007,0.0,0.0,True,17774.02477,11868.853464692835,False,False,True,False,1e-09,29804.433581014575,21710.6195161518,False,250.0,0.0,True,2236.351036188559,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5075.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8140.393610496875,2617.3810848769645,2092.3810848769645,0.0,2092.3810848769645,6276.046205139351,6276.046205139351,0.0,0.0,6276.046205139351,14400.0,3643.452563274799,2632.5936418645515,3643.4525632747973,2524.7106506419086,4.754920443168848e-05,0.9490215668803927,0.2,False,0.9890310374187441,0.0,False,0.0,9.094947017729282e-13,0.0,6276.0462051393515,6276.046205139351,5493.712080435922,-4.547473508864641e-13,0.0,True,17774.024770000007,9671.329877763066,False,False,True,False,0.18795513850383092,29328.031577243404,21712.63796674653,False,250.0,0.0,True,2281.0874224598656,0.0,0.18795513850383092,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5076.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8509.56187740807,3497.9398594189875,2972.9398594189875,0.0,2972.9398594189875,8792.078517964135,8792.078517964135,0.0,0.0,8792.078517964135,14400.0,5172.897778509143,3619.1807394549924,5172.897778509141,4033.586707418559,4.929863413453098e-05,0.9490216254395313,0.2,False,0.9834860075138514,0.0,False,0.0,0.0,0.0,8792.078517964135,8792.078517964135,4982.38191823525,-9.094947017729282e-13,0.0,True,17774.02477,6386.56975476309,False,False,True,False,0.4681763559800211,29697.25837922185,21712.696501813778,False,250.0,0.0,True,2302.9945740693665,0.0,0.4681763559800211,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5077.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8568.373748556838,4043.5435235066752,3518.5435235066752,0.0,3518.5435235066752,10318.494797411462,10318.494797411462,0.0,0.0,10318.494797411462,14400.0,6099.699298701764,4218.795498709698,6099.699298701762,4944.709769199887,5.06307397693724e-05,0.9490216271377463,0.2,False,0.9779571348680463,0.0,False,0.0,1.8189894035458565e-12,0.0,10318.494797411464,10318.494797411462,4495.591875313799,9.094947017729282e-13,0.0,True,17774.02477,4383.84147656721,False,False,True,False,0.6393956350463627,29756.071947887558,21712.69819933072,False,250.0,0.0,True,2316.0591119191254,0.0,0.6393956350463627,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5078.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,6791.698602892224,4057.5688823262813,3147.1245794479155,385.4443028783659,3532.5688823262813,9166.202642586537,10288.833952031997,0.0,844.063410932027,10288.833952031997,14400.0,5392.571266420924,3773.631376165613,5392.571266420922,4233.236035923391,5.150857616577807e-05,0.9490216271869947,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9166.202642586537,9166.202642586537,2704.891421580086,9.094947017729282e-13,0.0,True,17774.02477,4401.2581836971585,False,False,True,False,0.6386908613458846,27979.39685145094,21712.698248558718,False,250.0,0.0,True,2326.730416201988,0.0,0.6386908613458846,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5079.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5025.321941708623,2327.2573259897854,2002.2573259897854,0.0,2002.2573259897854,5868.245105617062,5868.245105617062,0.0,0.0,5868.245105617062,14400.0,3464.9128205029265,2403.3322851141356,3464.9128205029247,2549.5282458385273,2.9814698118475558e-05,0.9490216271884228,0.2,False,0.9942860976361391,0.0,False,0.0,0.0,0.0,5868.245105617062,5868.245105617062,2668.82631820475,2.2737367544323206e-13,0.0,True,17774.02477,10157.809018793854,False,False,True,False,0.14811722061030047,26413.020191694955,21712.698249986333,False,250.0,0.0,True,2317.008323090486,0.0,0.14811722061030047,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5080.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3817.570189763773,325.0,0.0,0.0,0.0,4201.428511431919,4201.428511431919,0.0,0.0,4541.669426491049,14400.0,2448.2790066769194,1753.1495047549997,2448.2790066769176,1540.874643503095,2.951368363729884e-05,0.9490216271884642,0.2,False,0.9886873060030372,0.0,False,0.0,0.0,0.0,4201.428511431919,4201.428511431919,3463.331892292363,-2.2737367544323206e-13,0.0,True,17774.02477,11892.704425041426,False,False,True,False,1e-09,25205.2684397915,21712.698250027726,False,250.0,0.0,True,2301.8056972306226,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5081.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2532.0791077125687,325.0,0.0,0.0,0.0,3195.891874323687,3195.891874323687,0.0,0.0,4548.46947816254,14400.0,1834.80980952143,1361.0820648022568,1834.8098095214282,931.6436318311548,2.937407163788759e-05,0.9490216271884655,0.2,False,0.9831746167502744,0.0,False,0.0,0.0,0.0,3195.891874323687,3195.891874323687,2177.8408102423964,0.0,0.0,True,17774.02477,11890.058359783485,False,False,True,False,1e-09,23919.7773577415,21712.69825002893,False,250.0,0.0,True,2294.6682635446386,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5082.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,944.9610958024998,325.0,0.0,0.0,0.0,2579.7422244112845,2579.7422244112845,0.0,0.0,4566.5815825879845,14400.0,1460.0235975718351,1119.7186268394494,1460.0235975718333,563.3164586202528,2.9006367554032267e-05,0.9490216271884655,0.2,False,0.9777878782713925,0.0,False,0.0,0.0,0.0,2579.7422244112845,2579.7422244112845,590.7227983323672,2.2737367544323206e-13,0.0,True,17774.024769999993,11883.043918680969,False,False,True,False,1e-09,22332.659345831467,21712.698250028967,False,250.0,0.0,True,2275.600113543368,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5083.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,70.74714766581876,325.0,0.0,0.0,0.0,184.23820438940726,184.23820438940726,1226.6135351868834,0.0,4601.811477618909,14400.0,0.0,184.23820438940726,1226.6135351868816,340.60998156456645,2.8308247400442154e-05,0.9393016604221853,0.2,False,0.9325548713882821,0.0,False,0.0,0.0,0.0,184.23820438940726,184.23820438940726,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11869.539799277974,False,False,True,False,1e-09,21458.445397694784,21712.698250028967,False,250.0,0.0,True,2238.2706022298453,0.0,1e-09,1.0,1.0,1.0,NONE,False,1226.6135351868834,1226.6135351868834,False,False,162180.00000000081,0.0
5084.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,180.24045301418573,180.24045301418573,1082.4703204869763,0.0,4633.778848243174,14400.0,2.2737367544323206e-13,180.2404530141855,1082.4703204869747,205.9503652653412,2.7693991875371778e-05,0.9271508535847902,0.2,False,0.8926399808940093,0.0,False,0.0,0.0,0.0,180.24045301418573,180.24045301418573,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11857.446741885953,False,False,True,False,1e-09,21105.935083605138,21430.935083605138,False,250.0,0.0,True,2204.1222977753846,0.0,1e-09,1.0,1.0,1.0,NONE,False,1082.4703204869766,1082.4703204869763,False,False,162180.00000000081,0.0
5085.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,177.0428136376787,177.0428136376787,993.3462526247164,0.0,4660.046769835866,14400.0,3.410605131648481e-13,177.04281363767836,993.3462526247149,124.52822355402476,2.7202673764301612e-05,0.9150121975542325,0.2,False,0.8558112212443644,0.0,False,0.0,0.0,0.0,177.0428136376787,177.0428136376787,0.0,4.547473508864641e-13,0.0,True,17774.02477,11847.6246803145,False,False,True,False,1e-09,20753.706532681914,21078.706532681914,False,250.0,0.0,True,2175.8648063864694,0.0,1e-09,1.0,0.9997089034697783,1.0,NONE,False,993.3462526247167,993.3462526247164,False,False,162180.00000000081,0.0
5086.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,174.11396679172083,174.11396679172083,936.9761356987292,0.0,4684.68488207958,14400.0,0.0,174.11396679172083,936.9761356987274,75.29619365576399,2.6752655694552498e-05,0.9028856801797054,0.2,False,0.8209212323083719,0.0,False,0.0,0.0,0.0,174.11396679172083,174.11396679172083,0.0,0.0,0.0,True,17774.024769999993,11838.506735390572,False,False,True,False,1e-09,20401.830210309614,20726.830210309614,False,250.0,0.0,True,2149.197852282085,0.0,1e-09,1.0,0.9981731839809914,1.0,NONE,False,936.9761356987292,936.9761356987292,False,False,162180.00000000081,0.0
5087.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,171.77235976922537,171.77235976922537,901.4072497318518,0.0,4704.801731522485,14400.0,2.2737367544323206e-13,171.77235976922515,901.4072497318502,45.52796645199567,2.6392867174429277e-05,0.8907712893225528,0.2,False,0.787274320066446,0.0,False,0.0,0.0,0.0,171.77235976922537,171.77235976922537,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11831.130265537915,False,False,True,False,1e-09,20050.305764259687,20375.305764259687,False,250.0,0.0,True,2127.307165744697,0.0,1e-09,1.0,0.9969342263663404,1.0,NONE,False,901.4072497318521,901.4072497318518,False,False,162180.00000000081,0.0
5088.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,170.2381920948356,170.2381920948356,879.547701090221,0.0,4718.192309106656,14400.0,3.410605131648481e-13,170.23819209483526,879.5477010902196,27.528559264904196,2.6157141917421236e-05,0.8786690128562573,0.2,False,0.754398263776024,0.0,False,0.0,0.0,0.0,170.2381920948356,170.2381920948356,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11826.254334236302,False,False,True,False,1e-09,19699.132842655807,20024.132842655807,False,250.0,0.0,True,2112.677189343434,0.0,1e-09,1.0,0.9961169482194309,1.0,NONE,False,879.5477010902214,879.547701090221,False,False,162180.00000000081,0.0
5089.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,169.98456831297605,169.98456831297605,867.9913971600942,0.0,4720.4224724941705,14400.0,3.410605131648481e-13,169.9845683129757,867.9913971600927,16.645188315397945,2.6118172558230454e-05,0.866578838666428,0.2,False,0.7219158074166885,0.0,False,0.0,0.0,0.0,169.98456831297605,169.98456831297605,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11825.44491795851,False,False,True,False,1e-09,19348.311093973534,19673.311093973534,False,250.0,0.0,True,2110.236043111691,0.0,1e-09,1.0,0.995981407755567,1.0,NONE,False,867.9913971600945,867.9913971600942,False,False,162180.00000000081,0.0
5090.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,169.428666205067,169.428666205067,859.995447257872,0.0,4725.327227272616,14400.0,0.0,169.428666205067,859.9954472578702,10.064540297561624,2.603275805664402e-05,0.8545007546507887,0.2,False,0.689720444076396,1.1368683772161603e-13,False,0.0,0.0,0.0,169.428666205067,169.428666205067,0.0,4.547473508864641e-13,0.0,True,17774.02477,11823.667456395684,False,False,True,False,1e-09,18997.840167039936,19322.840167039936,False,250.0,0.0,True,2104.862687081852,0.0,1e-09,1.0,0.9956838930726205,1.0,NONE,False,859.995447257872,859.995447257872,False,False,162180.00000000081,0.0
5091.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,168.5751197020626,168.5751197020626,853.8523898847925,0.0,4732.902970663205,14400.0,0.0,168.5751197020626,853.8523898847907,6.085540726959053,2.5901610417342454e-05,0.842434748719165,0.2,False,0.6577614198859254,0.0,False,0.0,0.0,0.0,168.5751197020626,168.5751197020626,0.0,0.0,0.0,True,17774.02477,11820.929265438175,False,False,True,False,1e-09,18647.719711033275,18972.719711033275,False,250.0,0.0,True,2096.5507413371715,0.0,1e-09,1.0,0.9952259174479292,1.0,NONE,False,853.8523898847925,853.8523898847925,False,False,162180.00000000081,0.0
5092.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,167.90209973025642,167.90209973025642,849.7307932196381,0.0,4738.915263141065,14400.0,0.0,167.90209973025642,849.7307932196363,3.6796321386330018,2.5798200725902672e-05,0.8303808087934729,0.2,False,0.6259669896974565,0.0,False,0.0,0.0,0.0,167.90209973025642,167.90209973025642,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11818.762420939205,False,False,True,False,1e-09,18297.94937548263,18622.94937548263,False,250.0,0.0,True,2089.9434424175874,0.0,1e-09,1.0,0.9948638007722809,1.0,NONE,False,849.7307932196381,849.7307932196381,False,False,162180.00000000081,0.0
5093.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,83.19785383437498,325.0,0.0,0.0,0.0,167.20861182856376,167.20861182856376,846.5007266489301,0.0,4745.146745361068,14400.0,0.0,167.20861182856376,846.5007266489283,2.22489558169866,2.5691646131781483e-05,0.8212089940968669,0.2,False,0.5943088312206704,0.0,False,0.0,0.0,0.0,167.20861182856376,167.20861182856376,0.0,4.547473508864641e-13,0.0,True,17774.02477,11816.522423712307,False,False,True,False,1e-09,18031.726664101898,18273.528810267522,False,250.0,0.0,True,2083.085220793667,0.0,1e-09,1.0,0.9944897359334715,1.0,NONE,False,846.5007266489301,846.5007266489301,False,False,162180.00000000081,0.0
5094.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,809.5557206926908,325.0,0.0,0.0,0.0,1550.853732859186,2762.243034590913,0.0,1211.3893017317264,4747.148968914055,14400.0,845.0489307863936,705.8048020727924,845.0489307863918,1.3452867468701284,2.5657543959896764e-05,0.8361155770162692,0.2,False,0.6298291052503372,0.0,False,0.0,0.0,0.0,1550.853732859186,1550.853732859186,0.0,9.094947017729282e-13,0.0,True,17774.024770000007,11815.803958999526,False,False,True,False,1e-09,18492.2112401447,18007.65551945201,False,250.0,0.0,True,2080.8794495949846,0.0,1e-09,1.0,0.9943698166144062,1.0,NONE,True,0.0,0.0,False,False,162180.00000000081,0.0
5095.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2234.630256135396,1961.6473379655415,456.73810068290095,1179.9092372826406,1636.6473379655415,1548.3838459804922,5548.383845980492,0.0,4000.0000000000005,5548.383845980492,14400.0,844.0393495234639,704.3444964570283,844.0393495234621,0.8134298284333712,2.5532076424531104e-05,0.8441399873799593,0.2,False,0.7563054891274862,0.0,False,0.0,0.0,0.0,1548.3838459804922,1548.3838459804922,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10796.847797975592,False,False,True,False,0.08595716062084796,20349.398981828086,18439.76872569269,False,250.0,0.0,True,2094.838302127036,0.0,0.08595716062084796,1.0,0.995131902085225,1.0,NONE,True,0.0,0.0,False,False,162289.28571428655,0.0
5096.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4307.803658226237,1999.6076385811994,467.2938275108263,1207.313811070373,1674.6076385811994,1548.2099955322653,5548.209995532265,0.0,3999.999999999999,5548.209995532265,14400.0,844.471760079985,703.7382354522804,844.471760079985,0.4918416741443007,2.539656095145121e-05,0.9182156659856776,0.2,False,0.8826349782549521,0.0,False,0.0,0.0,0.0,1548.2099955322653,1548.2099955322653,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10763.882305986348,False,False,True,False,0.08985671081206102,22655.184627059632,18672.380968833397,False,250.0,0.0,True,2129.2556410976727,0.0,0.08985671081206102,1.0,0.9970437208225316,1.0,NONE,True,0.0,0.0,False,False,162507.857142858,0.0
5097.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6609.098723085936,2062.3919961248685,487.11098803646405,1250.2810080884042,1737.3919961248682,1558.404822228641,5558.40482222864,0.0,3731.751849205976,5558.40482222864,14400.0,849.8989398750637,708.5058823535774,849.8989398750637,0.29739287147946003,2.5597409666526328e-05,0.9481282543135846,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1558.404822228641,1558.404822228641,3596.8440551404083,6.821210263296962e-13,0.0,True,17774.02477,10698.87673515435,False,False,True,False,0.09713666463936292,27103.791329994892,20819.692606908957,False,250.0,0.0,True,2182.1537250281167,0.0,0.09713666463936292,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162726.42857142945,0.0
5098.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8005.150726660566,325.0,0.0,0.0,0.0,1574.3086371289705,1574.3086371289705,0.0,0.0,4596.173504658804,14400.0,857.9316741993371,716.3769629296335,857.9316741993371,0.1798190854007384,2.6019835272795296e-05,0.9489957193750937,0.2,False,0.9945349538721776,0.0,False,0.0,0.0,0.0,1574.3086371289705,1574.3086371289705,7624.214322334266,-2.2737367544323206e-13,0.0,True,17774.02477,11871.688477679427,False,False,True,False,1e-09,29366.951813039053,21686.801086378488,False,250.0,0.0,True,2244.2659536932024,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5099.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9243.730740015435,2643.696549422937,2118.696549422937,0.0,2118.696549422937,6288.862824190457,6288.862824190457,0.0,0.0,6288.862824190457,14400.0,3648.1616363594167,2640.7011878310404,3648.161636359415,2524.7106506419086,4.833358249604104e-05,0.9490208758618777,0.2,False,0.9889489256506334,0.0,False,0.0,0.0,0.0,6288.862824190457,6288.862824190457,6570.02164802353,6.821210263296962e-13,0.0,True,17774.02477,9635.539858163318,False,False,True,False,0.19169546415952177,30430.677972298537,21711.947232283102,False,250.0,0.0,True,2297.28615323222,0.0,0.19169546415952177,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5100.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10002.25275766172,3596.2110157689076,3071.2110157689076,0.0,3071.2110157689076,8827.812687056536,8827.812687056536,0.0,0.0,8827.812687056536,14400.0,5185.847729491847,3641.964957564689,5185.847729491845,4033.586707418559,5.153072684563534e-05,0.9490216053999944,0.2,False,0.9832522221026765,0.0,False,0.0,0.0,0.0,8827.812687056536,8827.812687056536,6376.780991314811,0.0,0.0,True,17774.02477,6265.044866177208,False,False,True,False,0.4812944642115877,31189.929228176057,21712.676470514336,False,250.0,0.0,True,2347.316066515603,0.0,0.4812944642115877,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5101.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9450.219413833263,4213.057154843149,3688.057154843149,0.0,3688.057154843149,10371.917061338398,10371.917061338398,0.0,0.0,10371.9170613384,14400.0,6118.8818464141095,4253.035214924288,6118.881846414108,4944.709769199887,5.401236445618571e-05,0.9490216265565997,0.2,False,0.9774999122658994,0.0,False,0.0,0.0,0.0,10371.917061338398,10371.917061338398,5207.923310379851,-4.547473508864641e-13,0.0,True,17774.02477,4182.433812483532,False,False,True,False,0.6614746201475209,30637.9170322563,21712.697618423037,False,250.0,0.0,True,2381.4923013823936,0.0,0.6614746201475209,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5102.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,8200.538389058422,4238.752443040105,3299.4322470748098,414.32019596529545,3713.7524430401054,9219.455309444016,10377.171620754445,0.0,864.7935956848703,10377.171620754445,14400.0,5411.615311983722,3807.8399974602944,5411.61531198372,4233.236035923391,5.4898992182361974e-05,0.9490216271701414,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9219.455309444016,9219.455309444016,3932.5476296651163,-1.3642420526593924e-12,0.0,True,17774.02477,4154.747266471544,False,False,True,False,0.6646260771562953,29388.23662077081,21712.69823171239,False,250.0,0.0,True,2391.5953686019725,0.0,0.6646260771562953,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5103.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6798.670882991771,2445.1805860791706,2120.1805860791706,0.0,2120.1805860791706,5912.828110436692,5912.828110436692,0.0,0.0,5912.828110436692,14400.0,3485.70883809316,2427.1192723435324,3485.708838093158,2549.5282458385273,3.1432186475997546e-05,0.949021627187934,0.2,False,0.9940176592700517,0.0,False,0.0,9.094947017729282e-13,0.0,5912.828110436693,5912.828110436692,4324.251998894858,-6.821210263296962e-13,0.0,True,17774.02477,10010.279007916193,False,False,True,False,0.1640375384391524,28186.369132489555,21712.698249497786,False,250.0,0.0,True,2394.646910018155,0.0,0.1640375384391524,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5104.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4861.15361001366,325.0,0.0,0.0,0.0,4255.142324922065,4255.142324922065,0.0,0.0,4451.264310707699,14400.0,2473.373289301002,1781.7690356210633,2473.373289301,1540.874643503095,3.1452592024454216e-05,0.9490216271884501,0.2,False,0.9880979012134937,0.0,False,0.0,0.0,0.0,4255.142324922065,4255.142324922065,4506.915312527645,0.0,0.0,True,17774.02477,11928.529650423203,False,False,True,False,1e-09,26248.851860027222,21712.69825001356,False,250.0,0.0,True,2395.585577458139,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5105.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2603.616286342255,325.0,0.0,0.0,0.0,3245.5654895362863,3245.5654895362863,0.0,0.0,4464.74951461791,14400.0,1858.0710085281353,1387.494481008151,1858.0710085281335,931.6436318311548,3.115344371268958e-05,0.9490216271884651,0.2,False,0.9822914400874279,0.0,False,0.0,0.0,0.0,3245.5654895362863,3245.5654895362863,2249.3779888716613,-4.547473508864641e-13,0.0,True,17774.02477,11923.109892825596,False,False,True,False,1e-09,23991.314536370774,21712.69825002852,False,250.0,0.0,True,2381.727422309561,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5106.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,917.7481086317548,325.0,0.0,0.0,0.0,2619.186196982626,2619.186196982626,0.0,0.0,4499.866014036095,14400.0,1478.6072728652325,1140.5789241173934,1478.6072728652307,563.3164586202528,3.0390912689269778e-05,0.9490216271884655,0.2,False,0.9766745414545638,0.0,False,0.0,0.0,0.0,2619.186196982626,2619.186196982626,563.509811161609,4.547473508864641e-13,0.0,True,17774.02477,11909.12103222498,False,False,True,False,1e-09,22305.44635866071,21712.698250028956,False,250.0,0.0,True,2345.4256374722468,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5107.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,73.34457769497601,325.0,0.0,0.0,0.0,192.35732178960706,192.35732178960706,1243.9962246620012,0.0,4539.628555805203,14400.0,4.547473508864641e-13,192.3573217896066,1243.9962246619998,340.60998156456645,2.955575187325108e-05,0.9393912638074736,0.2,False,0.9306620934514922,2.2737367544323206e-13,False,0.0,0.0,0.0,192.35732178960706,192.35732178960706,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11893.49991159249,False,False,True,False,1e-09,21461.042827723944,21712.698250028967,False,250.0,0.0,True,2303.945532509476,0.0,1e-09,1.0,1.0,1.0,NONE,False,1243.9962246620016,1243.9962246620012,False,False,162945.0000000009,0.0
5108.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,188.19023058062248,188.19023058062248,1100.0426393018242,0.0,4571.104770840671,14400.0,0.0,188.19023058062248,1100.0426393018224,205.9503652653412,2.8915477239251742e-05,0.9272403673666931,0.2,False,0.8899677043042414,0.0,False,0.0,0.0,0.0,188.19023058062248,188.19023058062248,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11881.299778331813,False,False,True,False,1e-09,21108.53251363429,21433.53251363429,False,250.0,0.0,True,2270.825117155112,0.0,1e-09,1.0,1.0,1.0,NONE,False,1100.0426393018242,1100.0426393018242,False,False,162945.0000000009,0.0
5109.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,184.98432011873425,184.98432011873425,1011.3610398989294,0.0,4595.947923701658,14400.0,0.0,184.98432011873425,1011.3610398989276,124.52822355402476,2.842288827378951e-05,0.9151016218223536,0.2,False,0.8523191332905078,0.0,False,0.0,0.0,0.0,184.98432011873425,184.98432011873425,0.0,0.0,0.0,True,17774.024770000007,11871.774547231735,False,False,True,False,1e-09,20756.301365281037,21081.301365281037,False,250.0,0.0,True,2244.5056640103267,0.0,1e-09,1.0,1.0,1.0,NONE,False,1011.3610398989294,1011.3610398989294,False,False,162945.0000000009,0.0
5110.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,182.47674862925973,182.47674862925973,956.3815381309505,0.0,4615.780811986981,14400.0,0.0,182.47674862925973,956.3815381309487,75.29619365576399,2.8037599270710074e-05,0.9029750150235583,0.2,False,0.8165462038075935,0.0,False,0.0,0.0,0.0,182.47674862925973,182.47674862925973,0.0,4.547473508864641e-13,0.0,True,17774.02477,11864.23644753377,False,False,True,False,1e-09,20404.422448076137,20729.422448076137,False,250.0,0.0,True,2223.3805977512575,0.0,1e-09,1.0,1.0,1.0,NONE,False,956.3815381309505,956.3815381309505,False,False,162945.0000000009,0.0
5111.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,180.68444386377612,180.68444386377612,922.4561064417212,0.0,4630.181658201308,14400.0,0.0,180.68444386377612,922.4561064417194,45.52796645199567,2.776221118338882e-05,0.8908605348315617,0.2,False,0.7819417221641174,0.0,False,0.0,0.0,0.0,180.68444386377612,180.68444386377612,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11858.79988285343,False,False,True,False,1e-09,20052.895409788445,20377.895409788445,False,250.0,0.0,True,2207.9780521910257,0.0,1e-09,1.0,1.0,1.0,NONE,False,922.4561064417212,922.4561064417212,False,False,162945.0000000009,0.0
5112.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,178.89081295727055,178.89081295727055,900.2805089005451,0.0,4644.787751532023,14400.0,0.0,178.89081295727055,900.2805089005433,27.528559264904196,2.7486619334159103e-05,0.8787581691197573,0.2,False,0.7481227320722137,0.0,False,0.0,0.0,0.0,178.89081295727055,178.89081295727055,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11853.317655957151,False,False,True,False,1e-09,19701.71989853903,20026.71989853903,False,250.0,0.0,True,2192.301305771443,0.0,1e-09,1.0,1.0,1.0,NONE,False,900.2805089005451,900.2805089005451,False,False,162945.0000000009,0.0
5113.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,177.20471314842055,177.20471314842055,885.4372964151221,0.0,4658.701254889337,14400.0,4.547473508864641e-13,177.2047131484201,885.4372964151207,16.645188315397945,2.7227549665688493e-05,0.8666679057736646,0.2,False,0.7148472817641149,0.0,False,0.0,0.0,0.0,177.20471314842055,177.20471314842055,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11848.125265222689,False,False,True,False,1e-09,19350.895562800877,19675.895562800877,False,250.0,0.0,True,2177.3165762088965,0.0,1e-09,1.0,0.9997933529595567,1.0,NONE,False,885.4372964151225,885.4372964151221,False,False,162945.0000000009,0.0
5114.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,175.4626554109803,175.4626554109803,874.723325976789,0.0,4673.268739450176,14400.0,0.0,175.4626554109803,874.7233259767872,10.064540297561624,2.6959882047125183e-05,0.8545897326909179,0.2,False,0.6819829165386608,-1.1368683772161603e-13,False,0.0,0.0,0.0,175.4626554109803,175.4626554109803,0.0,4.547473508864641e-13,0.0,True,17774.02477,11842.720138259152,False,False,True,False,1e-09,19000.422051398455,19325.422051398455,False,250.0,0.0,True,2161.5736937707893,0.0,1e-09,1.0,0.9988822532360444,1.0,NONE,False,874.723325976789,874.723325976789,False,False,162945.0000000009,0.0
5115.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,172.91105417456149,172.91105417456149,864.5980524694096,0.0,4694.971485708522,14400.0,0.0,172.91105417456149,864.5980524694078,6.085540726959053,2.656782786212483e-05,0.8425236377812539,0.2,False,0.6495364291485642,0.0,False,0.0,0.0,0.0,172.91105417456149,172.91105417456149,0.0,0.0,0.0,True,17774.02477,11834.727147838763,False,False,True,False,1e-09,18650.299013507432,18975.299013507432,False,250.0,0.0,True,2138.0174123093875,0.0,1e-09,1.0,0.9975379770624743,1.0,NONE,False,864.5980524694096,864.5980524694096,False,False,162945.0000000009,0.0
