t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5116.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,169.2272238993826,169.2272238993826,853.0809115548436,0.0,4727.110228008559,14400.0,0.0,169.2272238993826,853.0809115548418,3.6796321386330018,2.600180639466312e-05,0.8304696089664998,0.2,False,0.617591488914643,0.0,False,0.0,0.0,0.0,169.2272238993826,169.2272238993826,0.0,0.0,0.0,True,17774.02477,11823.02221566749,False,False,True,False,1e-09,18300.526098654307,18625.526098654307,False,250.0,0.0,True,2102.9077729831038,0.0,1e-09,1.0,0.9955759354983543,1.0,NONE,False,853.0809115548436,853.0809115548436,False,False,162945.0000000009,0.0
5117.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,40.661955566658996,325.0,0.0,0.0,0.0,165.5674762070829,165.5674762070829,842.2656713949907,0.0,4760.0434239020615,14400.0,2.2737367544323206e-13,165.56747620708268,842.2656713949891,2.22489558169866,2.543948522224301e-05,0.819830347181611,0.2,False,0.5861283253707382,0.0,False,0.0,0.0,0.0,165.5674762070829,165.5674762070829,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11811.191741214514,False,False,True,False,1e-09,17991.764912282688,18276.10295671603,False,250.0,0.0,True,2066.648801508326,0.0,1e-09,1.0,0.9936006771582241,1.0,NONE,False,842.2656713949909,842.2656713949907,False,False,162945.0000000009,0.0
5118.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,342.68476041113473,325.0,0.0,0.0,0.0,1532.4594212825216,1576.6713223103584,0.0,44.21190102783659,4779.134974362546,14400.0,835.9467224794207,696.5126988031009,835.9467224794189,1.3452867468701284,2.512155434626831e-05,0.819584531792686,0.2,False,0.5836751194736991,0.0,False,0.0,0.0,0.0,1532.4594212825216,1532.4594212825216,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11804.409851591194,False,False,True,False,1e-09,17985.375953897492,17967.691193486356,False,250.0,0.0,True,2045.4981815554995,0.0,1e-09,1.0,0.9924718790340162,1.0,NONE,True,0.0,0.0,False,False,162945.0000000009,0.0
5119.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1294.817790750283,325.0,0.0,0.0,0.0,1522.6757062537472,3947.2201831294547,0.0,2424.544476875708,4779.134974362546,14400.0,831.3341837616499,691.3415224920973,831.3341837616481,0.8134298284333712,2.4778892749785714e-05,0.8502434578955942,0.2,False,0.6589091681183474,0.0,False,0.0,0.0,0.0,1522.6757062537472,1522.6757062537472,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11804.409851591194,False,False,True,False,1e-09,18930.38326827437,17960.565477524087,False,250.0,0.0,True,2045.4981815554995,0.0,1e-09,1.0,0.9924718790340162,1.0,NONE,True,0.0,0.0,False,False,163054.28571428664,0.0
5120.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2724.2618482679045,1926.1939634439386,440.35020335442596,1160.8437600895127,1601.1939634439386,1517.3452913955296,5517.34529139553,0.0,4000.0000000000005,5517.34529139553,14400.0,829.301412901701,688.0438784938285,829.301412901701,0.4918416741443007,2.4471359707778554e-05,0.875297037443677,0.2,False,0.7854590052364396,0.0,False,0.0,0.0,0.0,1517.3452913955296,1517.3452913955296,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,10858.837148517905,False,False,True,False,0.0799810154852564,21248.57070379179,18849.308855523886,False,250.0,0.0,True,2070.577209459508,0.0,0.0799810154852564,1.0,0.9938122192897032,1.0,NONE,True,0.0,0.0,False,False,163272.8571428581,0.0
5121.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3470.3699494576936,1978.1022494979557,455.9297875365071,1197.1724619614486,1653.1022494979557,1523.3554129352797,5523.35541293528,0.0,4000.0,5523.35541293528,14400.0,832.8322992994927,690.523113635787,832.8322992994927,0.29739287147946003,2.4506373460059355e-05,0.922858018963943,0.2,False,0.9118235807695783,0.0,False,0.0,0.0,0.0,1523.3554129352797,1523.3554129352797,0.0,0.0,0.0,True,17774.02477,10807.511093253004,False,False,True,False,0.08576850247565496,22720.933953117306,19575.564003659612,False,250.0,0.0,True,2116.5813489177744,0.0,0.08576850247565496,1.0,0.9963342120693497,1.0,NONE,True,0.0,0.0,False,False,163491.42857142954,0.0
5122.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4982.499701136504,2029.7051443328257,471.46261481598754,1233.2425295168382,1704.7051443328257,1529.1805254257579,5529.180525425758,0.0,2835.4830154521783,5529.180525425758,14400.0,836.1875099104618,692.9930155152961,836.1875099104618,0.1798190854007384,2.4557164132066634e-05,0.9482628825499544,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1529.1805254257579,1529.1805254257579,2141.6668291062083,9.094947017729282e-13,0.0,True,17774.024769999993,10756.636653571677,False,False,True,False,0.09154693181066519,25611.765203844956,20954.26550270845,False,250.0,0.0,True,2161.3312308732156,0.0,0.09154693181066519,1.0,0.9988683010616326,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5123.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7039.729843239325,2507.802807864895,1982.802807864895,0.0,1982.802807864895,6222.250240995123,6222.250240995123,0.0,0.0,6222.250240995124,14400.0,3623.369751590393,2598.88048940473,3623.3697515903914,2524.7106506419086,4.433668537025002e-05,0.9489996235939486,0.2,False,0.9946459192757882,0.0,False,0.0,0.0,0.0,6222.250240995123,6222.250240995123,4480.0139444277065,0.0,0.0,True,17774.02477,9820.787677738823,False,False,True,False,0.17241281563116956,28205.433543596,21690.703700356673,False,250.0,0.0,True,2211.590962172221,0.0,0.17241281563116956,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5124.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7471.096379178131,3417.1624206488286,2892.1624206488286,0.0,2892.1624206488286,8762.541299848488,8762.541299848488,0.0,0.0,8762.54129984849,14400.0,5162.025359769656,3600.5159400788325,5162.025359769654,4033.586707418559,4.749595508638111e-05,0.9490209890842244,0.2,False,0.9891671873188222,0.0,False,0.0,0.0,0.0,8762.541299848488,8762.541299848488,4024.0380920483476,-4.547473508864641e-13,0.0,True,17774.02477,6486.625676925083,False,False,True,False,0.4574291806587204,28658.156787266606,21712.060408088473,False,250.0,0.0,True,2265.5689416048967,0.0,0.4574291806587204,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5125.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6867.791610019572,4058.6129147259894,3533.6129147259894,0.0,3533.6129147259894,10323.260653888903,10323.260653888903,0.0,0.0,10323.260653888905,14400.0,6101.430575571108,4221.830078317795,6101.430575571107,4944.709769199887,5.092739030270499e-05,0.9490216086834423,0.2,False,0.9835553850738865,0.0,False,0.0,0.0,0.0,10323.260653888903,10323.260653888903,2779.921328322132,4.547473508864641e-13,0.0,True,17774.02477,4365.920041555306,False,False,True,False,0.6413529535716446,28055.471362632263,21712.67975261269,False,250.0,0.0,True,2321.9895981792224,0.0,0.6413529535716446,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5126.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6159.306900702144,3741.8159401306957,3216.8159401306957,0.0,3216.8159401306957,9190.627225529868,9190.627225529868,0.0,0.0,9190.627225529868,14400.0,5401.366152917199,3789.2610726126695,5401.366152917197,4233.236035923391,5.304844695268012e-05,0.9490216266518199,0.2,False,0.9778854102052374,0.0,False,0.0,0.0,0.0,9190.627225529868,9190.627225529868,2388.252110085772,1.3642420526593924e-12,0.0,True,17774.02477,5775.117228736033,False,False,True,False,0.5236983534358205,27347.004614306035,21712.69771360389,False,250.0,0.0,True,2356.7606092171736,0.0,0.5236983534358205,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5127.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5042.788699178474,2749.6898840952,2034.4030509191798,390.28683317602,2424.6898840952,5880.499430864546,7008.6345363091405,0.0,847.4868784069171,7008.634536309141,14400.0,3470.664910474694,2409.8345203898525,3470.664910474692,2549.5282458385273,3.0250235293603147e-05,0.9490216271729028,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5880.499430864546,5880.499430864546,2263.860501575693,-4.547473508864641e-13,0.0,True,17774.02477,8648.63596487575,False,False,True,False,0.27761987712019526,26430.48693365112,21712.698234472642,False,250.0,0.0,True,2338.5685816134487,0.0,0.27761987712019526,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5128.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3196.398597807499,325.0,0.0,0.0,0.0,4202.901869791467,4202.901869791467,0.0,0.0,4539.174975320908,14400.0,2448.9743142559237,1753.9275555355434,2448.974314255922,1540.874643503095,2.9565111972584524e-05,0.9490216271880142,0.2,False,0.9943293415066639,0.0,False,0.0,0.0,0.0,4202.901869791467,4202.901869791467,2842.160299872282,0.0,0.0,True,17774.02477,11893.67679091642,False,False,True,False,1e-09,24584.09684738534,21712.69824957784,False,250.0,0.0,True,2304.4209640555446,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5129.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1597.4002876446507,325.0,0.0,0.0,0.0,3181.6248644031753,3181.6248644031753,0.0,0.0,4572.6874309599425,14400.0,1828.0463630711129,1353.5785013320624,1828.046363071111,931.6436318311548,2.888376284408677e-05,0.9490216271884524,0.2,False,0.9888418552231024,0.0,False,0.0,0.0,0.0,3181.6248644031753,3181.6248644031753,1243.161990161031,0.0,0.0,True,17774.024770000007,11880.690222972506,False,False,True,False,1e-09,22985.098537660535,21712.698250015885,False,250.0,0.0,True,2269.153115852688,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5130.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,544.2073372560999,325.0,0.0,0.0,0.0,2558.7863216672267,2558.7863216672267,0.0,0.0,4602.262386708468,14400.0,1450.0364523461285,1108.7498693210982,1450.0364523461267,563.3164586202528,2.8299456960709535e-05,0.9490216271884652,0.2,False,0.9835216543360135,0.0,False,0.0,0.0,0.0,2558.7863216672267,2558.7863216672267,189.96903978557583,0.0,0.0,True,17774.024770000007,11869.36815917202,False,False,True,False,1e-09,21931.90558728469,21712.698250028592,False,250.0,0.0,True,2237.790758616377,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5131.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,48.49656897430274,325.0,0.0,0.0,0.0,180.4344988726796,180.4344988726796,1218.0802148990952,0.0,4632.205226010169,14400.0,0.0,180.4344988726796,1218.0802148990933,340.60998156456645,2.772380707134316e-05,0.9385340835662139,0.2,False,0.938614187450878,0.0,False,0.0,0.0,0.0,180.4344988726796,180.4344988726796,0.0,6.821210263296962e-13,0.0,True,17774.02477,11858.038445982667,False,False,True,False,1e-09,21436.19481900326,21712.698250028956,False,250.0,0.0,True,2205.809442336082,0.0,1e-09,1.0,1.0,1.0,NONE,False,1218.0802148990952,1218.0802148990952,False,False,163710.000000001,0.0
5132.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,176.1028421291259,176.1028421291259,1072.8624339407288,0.0,4667.89226432073,14400.0,0.0,176.1028421291259,1072.862433940727,205.9503652653412,2.705824690071135e-05,0.9263840443056748,0.2,False,0.8990701949736838,0.0,False,0.0,0.0,0.0,176.1028421291259,176.1028421291259,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11844.711292476466,False,False,True,False,1e-09,21083.684504913614,21408.684504913614,False,250.0,0.0,True,2167.3903963573075,0.0,1e-09,1.0,0.999217693185151,1.0,NONE,False,1072.8624339407288,1072.8624339407288,False,False,163710.000000001,0.0
5133.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,174.45624409959666,174.45624409959666,987.2149039734904,0.0,4681.776028162857,14400.0,0.0,174.45624409959666,987.2149039734886,124.52822355402476,2.6805246690774035e-05,0.9142461550843961,0.2,False,0.8625190685979027,0.0,False,0.0,0.0,0.0,174.45624409959666,174.45624409959666,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11839.578442755406,False,False,True,False,1e-09,20731.47820456908,21056.47820456908,False,250.0,0.0,True,2152.3544614714724,0.0,1e-09,1.0,0.9983534450354618,1.0,NONE,False,987.2149039734904,987.2149039734904,False,False,163710.000000001,0.0
5134.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,173.1193383923434,173.1193383923434,934.5741640621668,0.0,4693.183211834189,14400.0,4.547473508864641e-13,173.11933839234294,934.5741640621654,75.29619365576399,2.6599830785655796e-05,0.9021204037523387,0.2,False,0.827736788375295,0.0,False,0.0,0.0,0.0,173.1193383923434,173.1193383923434,0.0,0.0,0.0,True,17774.02477,11835.38305598285,False,False,True,False,1e-09,20379.624110524892,20704.624110524892,False,250.0,0.0,True,2139.9630578901124,0.0,1e-09,1.0,0.9976481526404429,1.0,NONE,False,934.5741640621673,934.5741640621668,False,False,163710.000000001,0.0
5135.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,170.0859471306328,170.0859471306328,897.2354042578226,0.0,4719.530461882488,14400.0,1.1368683772161603e-13,170.0859471306327,897.2354042578208,45.52796645199567,2.613374943958855e-05,0.8900067781716134,0.2,False,0.7942781667076428,0.0,False,0.0,0.0,0.0,170.0859471306328,170.0859471306328,0.0,6.821210263296962e-13,0.0,True,17774.02477,11825.768573498619,False,False,True,False,1e-09,20028.12187057474,20353.12187057474,False,250.0,0.0,True,2111.2125982155317,0.0,1e-09,1.0,0.9960356009324942,1.0,NONE,False,897.2354042578227,897.2354042578226,False,False,163710.000000001,0.0
5136.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,167.23330135697088,167.23330135697088,871.9625275010801,0.0,4744.924253484924,14400.0,2.2737367544323206e-13,167.23330135697066,871.9625275010785,27.528559264904196,2.569543968415926e-05,0.8779052662164688,0.2,False,0.7617458137598481,0.0,False,0.0,0.0,0.0,167.23330135697088,167.23330135697088,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11816.60229918977,False,False,True,False,1e-09,19676.971132864546,20001.971132864546,False,250.0,0.0,True,2083.3302661517346,0.0,1e-09,1.0,0.9945030697775759,1.0,NONE,False,871.9625275010803,871.9625275010801,False,False,163710.000000001,0.0
5137.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,164.50361617005245,164.50361617005245,853.958826020178,0.0,4769.815333149894,14400.0,1.1368683772161603e-13,164.50361617005234,853.9588260201763,16.645188315397945,2.5276022854448524e-05,0.8658158557732794,0.2,False,0.729900621205436,0.0,False,0.0,0.0,0.0,164.50361617005245,164.50361617005245,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11807.713452869764,False,False,True,False,1e-09,19326.17154589206,19651.17154589206,False,250.0,0.0,True,2055.8350199095335,0.0,1e-09,1.0,0.9930214198129411,1.0,NONE,False,853.9588260201781,853.958826020178,False,False,163710.000000001,0.0
5138.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.50282245026807,162.50282245026807,842.0438697635655,0.0,4788.446740173514,14400.0,0.0,162.50282245026807,842.0438697635636,10.064540297561624,2.4968600385777537e-05,0.8537385347405332,0.2,False,0.6985208525147981,0.0,False,0.0,0.0,0.0,162.50282245026807,162.50282245026807,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11801.12242649286,False,False,True,False,1e-09,18975.72275850655,19300.72275850655,False,250.0,0.0,True,2035.1470806953748,0.0,1e-09,1.0,0.9919256325399531,1.0,NONE,False,842.0438697635655,842.0438697635655,False,False,163710.000000001,0.0
5139.0,4.0,95.00000000000003,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.26057711274228,161.26057711274228,834.6998265722068,0.0,4800.186103005776,14400.0,0.0,161.26057711274228,834.699826572205,6.085540726959053,2.477772907076841e-05,0.8416732910288197,0.2,False,0.6674319165417749,0.0,False,0.0,0.0,0.0,161.26057711274228,161.26057711274228,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11796.997062880539,False,False,True,False,1e-09,18625.62441990842,18950.62441990842,False,250.0,0.0,True,2022.0646078350412,0.0,1e-09,1.0,0.9912410023004556,1.0,NONE,False,834.6998265722068,834.6998265722068,False,False,163710.000000001,0.0
5140.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,160.5873882977565,160.5873882977565,830.4518103472358,0.0,4806.6042560833475,14400.0,6.821210263296962e-13,160.5873882977558,830.4518103472346,3.6796321386330018,2.467429343653058e-05,0.8296201125608179,0.2,False,0.6365131132466301,0.0,False,0.0,0.0,0.0,160.5873882977565,160.5873882977565,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.750662982631,False,False,True,False,1e-09,18275.876179648894,18600.876179648894,False,250.0,0.0,True,2014.8966470595901,0.0,1e-09,1.0,0.9908685952746996,1.0,NONE,False,830.4518103472365,830.4518103472358,False,False,163710.000000001,0.0
5141.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,33.133809711444755,325.0,0.0,0.0,0.0,160.05674150974684,160.05674150974684,827.5377926760693,0.0,4811.691871271237,14400.0,9.094947017729282e-13,160.05674150974593,827.5377926760684,2.22489558169866,2.4592759421329862e-05,0.8187220022839385,0.2,False,0.6057159666981554,0.0,False,0.0,0.0,0.0,160.05674150974684,160.05674150974684,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.974498991416,False,False,True,False,1e-09,17959.61149734107,18251.477687629624,False,250.0,0.0,True,2009.2068683825266,0.0,1e-09,1.0,0.9905743417507854,1.0,NONE,False,827.5377926760702,827.5377926760693,False,False,163710.000000001,0.0
5142.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,411.25720633782396,325.0,0.0,0.0,0.0,1511.7777276320085,1727.4207434765683,0.0,215.64301584456013,4815.229704736186,14400.0,825.6435283541687,686.1341992778398,825.6435283541668,1.3452867468701284,2.453630039369094e-05,0.8207030313409996,0.2,False,0.6089858007790458,0.0,False,0.0,0.0,0.0,1511.7777276320085,1511.7777276320085,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.74175524283,False,False,True,False,1e-09,18021.819610151644,17935.56240381382,False,250.0,0.0,True,2005.2462331389645,0.0,1e-09,1.0,0.9903702182875037,1.0,NONE,True,0.0,0.0,False,False,163710.000000001,0.0
5143.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1401.6283169268186,325.0,0.0,0.0,0.0,1508.195884949527,4199.766677266573,0.0,2691.570792317046,4804.391520270457,14400.0,824.1282688519641,684.0676160975629,824.1282688519623,0.8134298284333712,2.436721951262993e-05,0.8548277131512607,0.2,False,0.6930213974408388,0.0,False,0.0,0.0,0.0,1508.195884949527,1508.195884949527,0.0,0.0,0.0,True,17774.02477,11795.524415400825,False,False,True,False,1e-09,19069.616947940456,17992.98863101364,False,250.0,0.0,True,2017.3691271142604,0.0,1e-09,1.0,0.9909968359581878,1.0,NONE,True,0.0,0.0,False,False,163819.28571428673,0.0
5144.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2688.145762568205,1886.952553321765,426.1187891830132,1135.8337641387518,1561.952553321765,1500.6378666903552,5500.637866690355,0.0,4000.0,5500.637866690355,14400.0,821.0209317335521,679.6169349568031,821.0209317335521,0.4918416741443007,2.3987797402858634e-05,0.879978150755219,0.2,False,0.8196695300884395,0.0,False,0.0,0.0,0.0,1500.6378666903552,1500.6378666903552,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,10909.802324259737,False,False,True,False,0.07471139311012157,21345.34337250766,18982.197609939456,False,250.0,0.0,True,2038.352517516313,0.0,0.07471139311012157,1.0,0.9920943576141055,1.0,NONE,True,0.0,0.0,False,False,164037.85714285818,0.0
5145.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4049.342114689536,1910.4195970318706,431.2820096581461,1154.1375873737245,1585.4195970318706,1494.7334334359277,5494.7334334359275,0.0,4000.0000000000005,5494.733433435928,14400.0,818.7365183796701,675.9969150562576,818.7365183796701,0.29739287147946003,2.3655384666010528e-05,0.9470193663719012,0.2,False,0.9462074412298087,0.0,False,0.0,0.0,0.0,1494.7334334359277,1494.7334334359277,46.346320229697994,-6.821210263296962e-13,0.0,True,17774.02477,10895.220028355248,False,False,True,False,0.07666128906275396,23435.602601759398,19711.260487069863,False,250.0,0.0,True,2061.981132297759,0.0,0.07666128906275396,1.0,0.9933500969676505,1.0,NONE,True,0.0,0.0,False,False,164256.42857142963,0.0
5146.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5482.930573164275,1806.1795915945752,437.03994537686117,1044.139646217714,1481.1795915945752,1489.6489111748047,5048.594731931384,0.0,1781.2721718254077,5048.594731931384,14400.0,816.8453172581467,672.803593916658,816.8453172581467,0.1798190854007384,2.335001125377164e-05,0.9489635616247851,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1489.6489111748047,1489.6489111748047,3587.6758850007864,0.0,0.0,True,17774.02477,11432.360254606552,False,False,True,False,0.032349031404896214,26812.587128067422,21654.656554903147,False,250.0,0.0,True,2086.760054327984,0.0,0.032349031404896214,1.0,0.9946899427333391,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5147.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5892.096597809094,2340.5449830741177,1815.5449830741177,0.0,1815.5449830741177,6138.76167864388,6138.76167864388,0.0,0.0,6138.76167864388,14400.0,3591.1680018205752,2547.593676823305,3591.1680018205734,2524.7106506419086,3.961126273700443e-05,0.9490199432871187,0.2,False,0.9950253230454862,0.0,False,0.0,9.094947017729282e-13,0.0,6138.761678643881,6138.76167864388,3520.578050090979,0.0,0.0,True,17774.02477,10050.292321132416,False,False,True,False,0.14879453242292004,27078.111638679417,21711.015040870323,False,250.0,0.0,True,2098.7518686701633,0.0,0.14879453242292004,1.0,0.9953469315746228,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5148.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5175.187427994565,3086.586154839385,2561.586154839385,0.0,2561.586154839385,8640.07745869967,8640.07745869967,0.0,0.0,8640.07745869967,14400.0,5115.280884297334,3524.796574402337,5115.280884297332,4033.586707418559,4.0441216978647466e-05,0.9490215783553264,0.2,False,0.9900931624789334,0.0,False,0.0,0.0,0.0,8640.07745869967,8640.07745869967,2059.3126529370033,4.547473508864641e-13,0.0,True,17774.02477,6897.682598125546,False,False,True,False,0.41379960374751606,26362.83686495793,21712.649436963366,False,250.0,0.0,True,2102.418963907064,0.0,0.41379960374751606,1.0,0.995548965216454,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5149.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4299.911816807118,3545.8424197478744,3020.8424197478744,0.0,3020.8424197478744,10159.222145560418,10159.222145560418,0.0,0.0,10159.22214556042,14400.0,6039.520114723326,4119.702030837092,6039.520114723324,4944.709769199887,4.130076486191552e-05,0.9490216257723044,0.2,False,0.9852006025651772,0.0,False,0.0,0.0,0.0,10159.222145560418,10159.222145560418,724.829640229417,1.3642420526593924e-12,0.0,True,17774.02477,4977.607191999685,False,False,True,False,0.5753813561639629,25487.608651257186,21712.696834450067,False,250.0,0.0,True,2106.817085701331,0.0,0.5753813561639629,1.0,0.9957919730344498,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5150.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,3898.933447193353,3197.7224969462195,2672.7224969462195,0.0,2672.7224969462195,8997.284677872587,8997.284677872587,0.0,0.0,8997.284677872587,14400.0,5328.860277629021,3668.424400243566,5328.860277629019,4233.236035923391,4.158527051814114e-05,0.9490216271473967,0.2,False,0.9803667895582393,0.0,False,0.0,0.0,0.0,8997.284677872587,8997.284677872587,671.9726104555685,1.8189894035458565e-12,0.0,True,17774.024770000007,6443.453352293369,False,False,True,False,0.45211751090096036,25086.63165617053,21712.698208977177,False,250.0,0.0,True,2105.35133506034,0.0,0.45211751090096036,1.0,0.995710901585445,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5151.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3167.755909181523,2033.8880935783093,1708.8880935783093,0.0,1708.8880935783093,5752.693247472748,5752.693247472748,0.0,0.0,5752.693247472748,14400.0,3409.3514239624565,2343.3418235102918,3409.3514239624546,2549.5282458385273,2.6040504973444978e-05,0.9490216271872745,0.2,False,0.975586181310804,0.0,False,0.0,0.0,0.0,5752.693247472748,5752.693247472748,1104.6295169057553,-4.547473508864641e-13,0.0,True,17774.024770000007,10529.472216833396,False,False,True,False,0.10876588569337244,24555.454158019988,21712.698248838464,False,250.0,0.0,True,2105.35133506034,0.0,0.10876588569337244,1.0,0.995710901585445,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5152.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1719.982556521236,1929.1285119179759,1216.5322915429279,387.59622037504795,1604.1285119179759,4094.589334802694,5399.155897638978,0.0,892.9352518838014,5399.155897638979,14400.0,2396.826245830569,1697.763088972125,2396.826245830567,1540.874643503095,2.604437978301095e-05,0.9408577102933994,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4094.589334802694,4094.589334802694,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10974.46468145663,False,False,True,False,0.07138054292176545,23107.68080651568,21712.698249994442,False,250.0,0.0,True,2105.5956469683492,0.0,0.07138054292176545,1.0,0.9957244087107906,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5153.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,755.2533317810827,325.0,0.0,0.0,0.0,3086.5088644603074,3086.5088644603074,0.0,0.0,4736.020868295907,14400.0,1782.0296432969808,1304.4792211633267,1782.029643296979,931.6436318311548,2.5847909395288235e-05,0.9487848735985086,0.2,False,0.9950440892534498,0.0,False,0.0,0.0,0.0,3086.5088644603074,3086.5088644603074,157.03949872241049,0.0,0.0,True,17774.02477,11819.804876894741,False,False,True,False,1e-09,21906.295312289163,21476.041980508082,False,250.0,0.0,True,2093.1254679947638,0.0,1e-09,1.0,0.9950379800455833,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5154.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,238.763212754899,325.0,0.0,0.0,0.0,166.5932424065497,166.5932424065497,1408.128368266116,0.0,4750.707574383421,14400.0,0.0,166.5932424065497,1408.1283682661142,563.3164586202528,2.5597094462116808e-05,0.9448611835352363,0.2,False,0.9442396566397929,0.0,False,0.0,0.0,0.0,166.5932424065497,166.5932424065497,0.0,0.0,0.0,True,17774.02477,11814.528530495698,False,False,True,False,1e-09,21619.598430967766,21705.835218212866,False,250.0,0.0,True,2076.9564651259507,0.0,1e-09,1.0,0.9941570054041156,1.0,NONE,False,1408.128368266116,1408.128368266116,False,False,164475.00000000108,0.0
5155.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,18.344705728868746,325.0,0.0,0.0,0.0,164.79267398895206,164.79267398895206,1179.9015078337434,0.0,4767.151128329303,14400.0,0.0,164.79267398895206,1179.9015078337416,340.60998156456645,2.5320436662526855e-05,0.9333376533693413,0.2,False,0.9015034093631018,0.0,False,0.0,0.0,0.0,164.79267398895206,164.79267398895206,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.6603130029,False,False,True,False,1e-09,21285.439685638798,21592.09497990993,False,250.0,0.0,True,2058.785783971426,0.0,1e-09,1.0,0.9931790384128688,1.0,NONE,False,1179.9015078337434,1179.9015078337434,False,False,164475.00000000108,0.0
5156.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.30792029288764,163.30792029288764,1040.8150755266033,0.0,4780.90925041084,14400.0,0.0,163.30792029288764,1040.8150755266015,205.9503652653412,2.509230387597366e-05,0.9211928105389989,0.2,False,0.8635654130245586,0.0,False,0.0,0.0,0.0,163.30792029288764,163.30792029288764,0.0,0.0,0.0,True,17774.02477,11803.78242887495,False,False,True,False,1e-09,20933.049974819267,21258.049974819267,False,250.0,0.0,True,2043.5276431882173,0.0,1e-09,1.0,0.9923675785104263,1.0,NONE,False,1040.8150755266033,1040.8150755266033,False,False,164475.00000000108,0.0
5157.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,162.55000339359688,162.55000339359688,957.0638389566482,0.0,4788.003500947257,14400.0,2.2737367544323206e-13,162.55000339359665,957.0638389566466,124.52822355402476,2.4975849749831827e-05,0.9090601125514871,0.2,False,0.8283964592185511,0.0,False,0.0,0.0,0.0,162.55000339359688,162.55000339359688,0.0,0.0,0.0,True,17774.02477,11801.278604044724,False,False,True,False,1e-09,20580.994309004825,20905.994309004825,False,250.0,0.0,True,2035.6403138119126,0.0,1e-09,1.0,0.9919515697742861,1.0,NONE,False,957.0638389566484,957.0638389566482,False,False,164475.00000000108,0.0
5158.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,161.68073629285374,161.68073629285374,905.308035964059,0.0,4796.200547986134,14400.0,0.0,161.68073629285374,905.3080359640571,75.29619365576399,2.48422866366521e-05,0.8969395472619627,0.2,False,0.7949556990098319,0.0,False,0.0,0.0,0.0,161.68073629285374,161.68073629285374,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11798.395247431063,False,False,True,False,1e-09,20229.290698856203,20554.290698856203,False,250.0,0.0,True,2026.5102615531716,0.0,1e-09,1.0,0.9914729339906688,1.0,NONE,False,905.308035964059,905.308035964059,False,False,164475.00000000108,0.0
5159.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.93501527749615,160.93501527749615,873.4053172319327,0.0,4803.2849864694435,14400.0,0.0,160.93501527749615,873.4053172319309,45.52796645199567,2.4727706411207476e-05,0.8848311025377279,0.2,False,0.7625906747916428,0.0,False,0.0,0.0,0.0,160.93501527749615,160.93501527749615,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11795.911634286655,False,False,True,False,1e-09,19877.938792317727,20202.938792317727,False,250.0,0.0,True,2018.6050633921848,0.0,1e-09,1.0,0.991061025558144,1.0,NONE,False,873.4053172319327,873.4053172319327,False,False,164475.00000000108,0.0
5160.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.54113079732622,160.54113079732622,854.2637891264125,0.0,4807.046750183318,14400.0,5.684341886080801e-13,160.54113079732565,854.2637891264112,27.528559264904196,2.4667185959714664e-05,0.8727347662582172,0.2,False,0.7308723913463003,0.0,False,0.0,0.0,0.0,160.54113079732622,160.54113079732622,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11794.596022136882,False,False,True,False,1e-09,19526.938237685798,19851.938237685798,False,250.0,0.0,True,2014.4020538402535,0.0,1e-09,1.0,0.990842969288664,1.0,NONE,False,854.263789126413,854.2637891264125,False,False,164475.00000000108,0.0
5161.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.7726364651769,160.7726364651769,843.9716807944748,0.0,4804.834102817395,14400.0,3.410605131648481e-13,160.77263646517656,843.9716807944733,16.645188315397945,2.4702756865010076e-05,0.8606505263149861,0.2,False,0.6994898384314836,0.0,False,0.0,0.0,0.0,160.7726364651769,160.7726364651769,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.369591817927,False,False,True,False,1e-09,19176.288683608494,19501.288683608494,False,250.0,0.0,True,2016.8746959055575,0.0,1e-09,1.0,0.9909711730496887,1.0,NONE,False,843.9716807944751,843.9716807944748,False,False,164475.00000000108,0.0
5162.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,160.77263646517633,160.77263646517633,837.3663460502612,0.0,4804.834102817395,14400.0,0.0,160.77263646517633,837.3663460502594,10.064540297561624,2.4702756865010076e-05,0.8485783706116982,0.2,False,0.6683307659234228,0.0,False,0.0,0.0,0.0,160.77263646517633,160.77263646517633,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.369591817927,False,False,True,False,1e-09,18825.98977908526,19150.98977908526,False,250.0,0.0,True,2016.8746959055575,0.0,1e-09,1.0,0.9909711730496887,1.0,NONE,False,837.3663460502612,837.3663460502612,False,False,164475.00000000108,0.0
5163.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.64345596262837,159.64345596262837,830.2751419785382,0.0,4815.671854556372,14400.0,0.0,159.64345596262837,830.2751419785363,6.085540726959053,2.4529257990920306e-05,0.8365182870641136,0.2,False,0.6374509549872622,0.0,False,0.0,0.0,0.0,159.64345596262837,159.64345596262837,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11791.587826549074,False,False,True,False,1e-09,18476.041173466554,18801.041173466554,False,250.0,0.0,True,2004.7510078368234,0.0,1e-09,1.0,0.9903447359639153,1.0,NONE,False,830.2751419785382,830.2751419785382,False,False,164475.00000000108,0.0
5164.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.117917703526,159.117917703526,826.4063844330258,0.0,4820.75531124341,14400.0,9.094947017729282e-13,159.11791770352508,826.4063844330249,3.6796321386330018,2.4448508902497444e-05,0.8244702636000765,0.2,False,0.606723950712547,0.0,False,0.0,0.0,0.0,159.117917703526,159.117917703526,0.0,4.547473508864641e-13,0.0,True,17774.02477,11789.820269335352,False,False,True,False,1e-09,18126.44251645347,18451.44251645347,False,250.0,0.0,True,1999.0535860727455,0.0,1e-09,1.0,0.9900522173873988,1.0,NONE,False,826.4063844330267,826.4063844330258,False,False,164475.00000000108,0.0
5165.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,31.48013912801099,325.0,0.0,0.0,0.0,159.25473958715787,159.25473958715787,825.3254503792377,0.0,4819.429416617157,14400.0,0.0,159.25473958715787,825.3254503792359,2.22489558169866,2.446953162004142e-05,0.813520256598905,0.2,False,0.5760350670082004,0.0,False,0.0,0.0,0.0,159.25473958715787,159.25473958715787,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11790.280906049225,False,False,True,False,1e-09,17808.67359722541,18102.193458097398,False,250.0,0.0,True,2000.5402835137124,0.0,1e-09,1.0,0.9901284329491529,1.0,NONE,False,825.3254503792377,825.3254503792377,False,False,164475.00000000108,0.0
5166.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,288.79715714169595,325.0,0.0,0.0,0.0,1508.9974461318116,1508.9974461318116,0.0,0.0,4820.092383729616,14400.0,824.2529131961601,684.7445329356515,824.2529131961583,1.3452867468701284,2.44590165372292e-05,0.8114578490803769,0.2,False,0.5722924097580036,0.0,False,0.0,0.0,0.0,1508.9974461318116,1508.9974461318116,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11790.050546656184,False,False,True,False,1e-09,17748.57094506939,17784.773787927694,False,250.0,0.0,True,1999.7969712825338,0.0,1e-09,1.0,0.9900903169118276,1.0,NONE,True,0.0,0.0,False,False,164475.00000000108,0.0
5167.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1036.1782912689546,325.0,0.0,0.0,0.0,1501.741151717385,3279.6868798897713,0.0,1777.9457281723871,4815.671854556372,14400.0,820.9045700765782,680.8365816408068,820.9045700765764,0.8134298284333712,2.4186596394437716e-05,0.833729937046185,0.2,False,0.6265609840037971,-2.2737367544323206e-13,False,0.0,0.0,0.0,1501.741151717385,1501.741151717385,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11791.587826549066,False,False,True,False,1e-09,18436.166846710796,17724.98855544184,False,250.0,0.0,True,2004.7510078368234,0.0,1e-09,1.0,0.9903447359639148,1.0,NONE,True,0.0,0.0,False,False,164584.28571428682,0.0
5168.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2102.9805471653244,1865.3326775725097,418.3300329946944,1122.0026445778153,1540.3326775725097,1491.3691514590055,5491.369151459005,0.0,3999.999999999998,5491.369151459005,14400.0,816.4066178001576,674.9625336588479,816.4066178001576,0.4918416741443007,2.3724712337880304e-05,0.8406098220393249,0.2,False,0.7532854152628027,0.0,False,0.0,0.0,0.0,1491.3691514590055,1491.3691514590055,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10937.945191020193,False,False,True,False,0.07181085746961248,20148.594152467063,18370.61360530174,False,250.0,0.0,True,2020.3350340208874,0.0,0.07181085746961248,1.0,0.9911509686215583,1.0,NONE,True,0.0,0.0,False,False,164802.85714285827,0.0
5169.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2579.313621489355,1885.3623899509237,422.24782794316843,1138.1145620077552,1560.3623899509237,1484.025745873168,5484.0257458731685,0.0,4000.0,5484.0257458731685,14400.0,813.4268968672695,670.5988490058985,813.4268968672695,0.29739287147946003,2.3346154687797676e-05,0.8622935992003771,0.2,False,0.8799085809447267,0.0,False,0.0,0.0,0.0,1484.025745873168,1484.025745873168,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10927.802657699674,False,False,True,False,0.07329445092812331,20824.36187784605,18570.048256356695,False,250.0,0.0,True,2041.3101689168718,0.0,0.07329445092812331,1.0,0.9922503831704507,1.0,NONE,True,0.0,0.0,False,False,165021.42857142971,0.0
5170.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3611.264076021162,1892.7005420855642,421.58707496671605,1146.1134671188481,1567.7005420855642,1471.3624333427317,5471.362433342731,0.0,3801.8931183437926,5471.362433342731,14400.0,807.8063187310854,663.5561146116463,807.8063187310854,0.1798190854007384,2.2814685454055212e-05,0.9172127327881835,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1471.3624333427317,1471.3624333427317,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10934.059763416572,False,False,True,False,0.07308693681860534,22484.88338203639,19198.61930601523,False,250.0,0.0,True,2051.6527790552864,0.0,0.07308693681860534,1.0,0.9927985889375448,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5171.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,4596.579517134163,2291.4133167284117,1766.4133167284117,0.0,1766.4133167284117,6113.908119361541,6113.908119361541,0.0,0.0,6113.908119361542,14400.0,3581.3343492026925,2532.5737701588487,3581.3343492026906,2524.7106506419086,3.826685434821565e-05,0.9480991692508572,0.2,False,0.9951411839816091,0.0,False,0.0,0.0,0.0,6113.908119361541,6113.908119361541,1325.3312533692538,0.0,0.0,True,17774.02477,10118.037825134554,False,False,True,False,0.14188184182140187,24862.199017083756,20790.619499949593,False,250.0,0.0,True,2063.9468220304093,0.0,0.14188184182140187,1.0,0.9934555216379385,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5172.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4939.615590917504,3055.1621098847954,2530.1621098847954,0.0,2530.1621098847954,8628.30006599948,8628.30006599948,0.0,0.0,8628.30006599948,14400.0,5110.641062287488,3517.6590037119913,5110.641062287486,4033.586707418559,3.9799091328379134e-05,0.9489948759082748,0.2,False,0.9902624149379069,0.0,False,0.0,0.0,0.0,8628.30006599948,8628.30006599948,1827.6478807251492,9.094947017729282e-13,0.0,True,17774.02477,6936.893182071093,False,False,True,False,0.40968294754538737,26100.573557194162,21685.95796627666,False,250.0,0.0,True,2086.0252327846533,0.0,0.40968294754538737,1.0,0.9946498672230509,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5173.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3900.198982023913,3556.760375777556,3031.760375777556,0.0,3031.760375777556,10162.7557519668,10162.7557519668,0.0,0.0,10162.755751966803,14400.0,6040.905136218802,4121.850615747999,6040.9051362188,4944.709769199887,4.1495204763072846e-05,0.94902085140134,0.2,False,0.985351673656351,0.0,False,0.0,0.0,0.0,10162.7557519668,10162.7557519668,313.4008569939372,-1.3642420526593924e-12,0.0,True,17774.02477,4964.542209979392,False,False,True,False,0.5767719803222553,25087.121763824063,21711.92278180015,False,250.0,0.0,True,2111.700827460852,0.0,0.5767719803222553,1.0,0.9960627090237402,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5174.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2460.8306121654027,3194.7915234743605,2669.7915234743605,0.0,2669.7915234743605,8996.226269265846,8996.226269265846,0.0,0.0,8996.226269265848,14400.0,5328.4447711803805,3667.7814980854655,5328.444771180379,4233.236035923391,4.152719565309915e-05,0.9227524257596735,0.2,False,0.9805210933743113,0.0,False,0.0,0.0,0.0,8996.226269265846,8996.226269265846,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,6447.070500741043,False,False,True,False,0.4517361273770147,23648.50637361573,21712.67576145033,False,250.0,0.0,True,2103.885294471515,0.0,0.4517361273770147,1.0,0.9956298989931174,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5175.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1916.3296678127651,1996.0827878012472,1671.0827878012472,0.0,1671.0827878012472,5737.287663899,5737.287663899,0.0,0.0,5737.287663899,14400.0,3401.7662503733154,2335.5214135256847,3401.7662503733136,2549.5282458385273,2.5582017337678456e-05,0.9190784348181275,0.2,False,0.9758366973875857,0.0,False,0.0,0.0,0.0,5737.287663899,5737.287663899,0.0,0.0,0.0,True,17774.024769999993,10577.881832350504,False,False,True,False,0.10372203500253648,22542.534226353073,20951.204558540307,False,250.0,0.0,True,2075.97539626936,0.0,0.10372203500253648,1.0,0.9941038782677715,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5176.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1489.755569960485,1877.460969329143,1180.1797871955582,372.28118213358476,1552.460969329143,4074.705180807571,5360.048378526247,0.0,881.4688806106608,5360.048378526247,14400.0,2387.0287299445918,1687.6764508629794,2387.02872994459,1540.874643503095,2.5454429054213606e-05,0.9047847068689646,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4074.705180807571,4074.705180807571,0.0,0.0,0.0,True,17774.02477,11058.677965249411,False,False,True,False,0.06313030334066136,22009.458188114153,20844.702618153668,False,250.0,0.0,True,2067.631097260442,0.0,0.06313030334066136,1.0,0.9936535174657817,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5177.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1157.2069330825448,325.0,0.0,0.0,0.0,3069.988369065746,3069.988369065746,0.0,0.0,4764.708373398332,14400.0,1773.8755816886514,1296.1127873770947,1773.8755816886496,931.6436318311548,2.536125908967857e-05,0.9308918361970445,0.2,False,0.9951493432024628,0.0,False,0.0,0.0,0.0,3069.988369065746,3069.988369065746,0.0,0.0,0.0,True,17774.02477,11809.529430066326,False,False,True,False,1e-09,21262.561833409778,20430.354900327235,False,250.0,0.0,True,2061.4896290992588,0.0,1e-09,1.0,0.9933237596005177,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5178.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,349.566870699375,325.0,0.0,0.0,0.0,2458.135088188352,2458.135088188352,0.0,0.0,4775.807436501965,14400.0,1400.98566313634,1057.1494250520118,1400.9856631363382,563.3164586202528,2.5176547152197306e-05,0.9307583400241848,0.2,False,0.9903928726647446,0.0,False,0.0,0.0,0.0,2458.135088188352,2458.135088188352,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11805.587851150269,False,False,True,False,1e-09,21211.717303624027,21187.150432924653,False,250.0,0.0,True,2049.1915463273326,0.0,1e-09,1.0,0.9926677647326997,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5179.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,34.41706187635275,325.0,0.0,0.0,0.0,162.17317601143623,162.17317601143623,1172.9484320436968,0.0,4791.548916553471,14400.0,0.0,162.17317601143623,1172.948432043695,340.60998156456645,2.491795012582709e-05,0.9198033597915043,0.2,False,0.9474653048340747,0.0,False,0.0,0.0,0.0,162.17317601143623,162.17317601143623,0.0,4.547473508864641e-13,0.0,True,17774.02477,11800.03020924807,False,False,True,False,1e-09,20892.69769716951,21183.28063529316,False,250.0,0.0,True,2031.6935426693597,0.0,1e-09,1.0,0.9917442801348921,1.0,NONE,False,1172.9484320436968,1172.9484320436968,False,False,165240.00000000116,0.0
5180.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,160.84219459901007,160.84219459901007,1034.178048636102,0.0,4804.170222360519,14400.0,2.2737367544323206e-13,160.84219459900984,1034.1780486361004,205.9503652653412,2.4713444490129926e-05,0.9076720512547398,0.2,False,0.9095857720654454,0.0,False,0.0,0.0,0.0,160.84219459901007,160.84219459901007,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11795.601840899883,False,False,True,False,1e-09,20540.716800694594,20865.716800694594,False,250.0,0.0,True,2017.6163305688885,0.0,1e-09,1.0,0.9910096701831157,1.0,NONE,False,1034.1780486361022,1034.178048636102,False,False,165240.00000000116,0.0
5181.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.8421945990097,160.8421945990097,952.449525023254,0.0,4804.170222360519,14400.0,0.0,160.8421945990097,952.4495250232521,124.52822355402476,2.4713444490129926e-05,0.8955528740265121,0.2,False,0.8746153883860339,0.0,False,0.0,0.0,0.0,160.8421945990097,160.8421945990097,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11795.601840899883,False,False,True,False,1e-09,20189.05346805428,20514.05346805428,False,250.0,0.0,True,2017.6163305688885,0.0,1e-09,1.0,0.9910096701831157,1.0,NONE,False,952.449525023254,952.449525023254,False,False,165240.00000000116,0.0
5182.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.40852705376057,162.40852705376057,907.2675391412522,0.0,4789.333165232954,14400.0,0.0,162.40852705376057,907.2675391412504,75.29619365576399,2.495411187389747e-05,0.8834458159755126,0.2,False,0.841073743499763,0.0,False,0.0,0.0,0.0,162.40852705376057,162.40852705376057,0.0,0.0,0.0,True,17774.02477,11800.810181287954,False,False,True,False,1e-09,19837.7417987466,20162.7417987466,False,250.0,0.0,True,2034.1605173734183,0.0,1e-09,1.0,0.9918737803893585,1.0,NONE,False,907.2675391412522,907.2675391412522,False,False,165240.00000000116,0.0
5183.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.8190030919229,160.8190030919229,873.0892683323837,0.0,4804.391520270457,14400.0,0.0,160.8190030919229,873.0892683323818,45.52796645199567,2.4709881109112518e-05,0.8713508649825641,0.2,False,0.8087115001320693,0.0,False,0.0,0.0,0.0,160.8190030919229,160.8190030919229,0.0,0.0,0.0,True,17774.02477,11795.524415400825,False,False,True,False,1e-09,19486.781441108236,19811.781441108236,False,250.0,0.0,True,2017.3691271142604,0.0,1e-09,1.0,0.9909968359581878,1.0,NONE,False,873.0892683323837,873.0892683323837,False,False,165240.00000000116,0.0
5184.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.85022694528456,157.85022694528456,846.805035097088,0.0,4833.122701344751,14400.0,0.0,157.85022694528456,846.8050350970861,27.528559264904196,2.4253727892063463e-05,0.8592680089406085,0.2,False,0.7773213116671729,-1.1368683772161603e-13,False,0.0,0.0,0.0,157.85022694528456,157.85022694528456,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11785.53681492445,False,False,True,False,1e-09,19136.172043827508,19461.172043827508,False,250.0,0.0,True,1985.1636622337978,0.0,1e-09,1.0,0.9893440513913395,1.0,NONE,False,846.805035097088,846.805035097088,False,False,165240.00000000116,0.0
