t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5185.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.40153534422615,157.40153534422615,834.6166333678665,0.0,4837.536294743469,14400.0,1.1368683772161603e-13,157.40153534422603,834.6166333678648,16.645188315397945,2.418478631237665e-05,0.8471972357546949,0.2,False,0.7463531378798387,0.0,False,0.0,0.0,0.0,157.40153534422615,157.40153534422615,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11784.01393068481,False,False,True,False,1e-09,18785.913255944055,19110.913255944055,False,250.0,0.0,True,1980.1968080185088,0.0,1e-09,1.0,0.9890925232215481,1.0,NONE,False,834.6166333678666,834.6166333678665,False,False,165240.00000000116,0.0
5186.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.49110374307622,157.49110374307622,828.2641377432883,0.0,4836.653716081016,14400.0,0.0,157.49110374307622,828.2641377432865,10.064540297561624,2.4198548519853204e-05,0.8351385333419672,0.2,False,0.7155968245796139,0.0,False,0.0,0.0,0.0,157.49110374307622,157.49110374307622,0.0,4.547473508864641e-13,0.0,True,17774.02477,11784.318216332145,False,False,True,False,1e-09,18436.004726848492,18761.004726848492,False,250.0,0.0,True,1981.190438626688,0.0,1e-09,1.0,0.989142770534335,1.0,NONE,False,828.2641377432883,828.2641377432883,False,False,165240.00000000116,0.0
5187.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.2003164827481,157.2003164827481,823.4484857483104,0.0,4839.521840957265,14400.0,7.958078640513122e-13,157.2003164827473,823.4484857483094,6.085540726959053,2.4153868982655243e-05,0.8230918896316523,0.2,False,0.6850160313041175,0.0,False,0.0,0.0,0.0,157.2003164827481,157.2003164827481,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11783.329820178244,False,False,True,False,1e-09,18086.446106282023,18411.446106282023,False,250.0,0.0,True,1977.9606641961116,0.0,1e-09,1.0,0.9889795732895679,1.0,NONE,False,823.4484857483112,823.4484857483104,False,False,165240.00000000116,0.0
5188.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.82140531114763,156.82140531114763,819.9589868822545,0.0,4843.271351621886,14400.0,4.547473508864641e-13,156.82140531114717,819.9589868822532,3.6796321386330018,2.4095649183868177e-05,0.8110572925650477,0.2,False,0.6545706960365512,0.0,False,0.0,0.0,0.0,156.82140531114763,156.82140531114763,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11782.039621387594,False,False,True,False,1e-09,17737.237044336118,18062.237044336118,False,250.0,0.0,True,1973.7350424279941,0.0,1e-09,1.0,0.9887666254571227,1.0,NONE,False,819.958986882255,819.9589868822545,False,False,165240.00000000116,0.0
5189.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,19.467662001038995,325.0,0.0,0.0,0.0,156.48833784117775,156.48833784117775,817.550647450367,0.0,4846.57869597145,14400.0,2.2737367544323206e-13,156.48833784117753,817.5506474503654,2.22489558169866,2.4044473281605217e-05,0.7997063048441503,0.2,False,0.624223867146818,0.0,False,0.0,0.0,0.0,156.48833784117775,156.48833784117775,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11780.903392561868,False,False,True,False,1e-09,17407.844853453204,17713.377191452164,False,250.0,0.0,True,1970.0046033910578,0.0,1e-09,1.0,0.9885791663567632,1.0,NONE,False,817.5506474503673,817.550647450367,False,False,165240.00000000116,0.0
5190.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,449.3840796435427,325.0,0.0,0.0,0.0,1492.6213431753104,1803.581542284167,0.0,310.96019910885633,4848.783047268832,14400.0,816.0356418079209,676.5857013673894,816.0356418079191,1.3452867468701284,2.401045703542078e-05,0.8029438781305761,0.2,False,0.6307239164565865,0.0,False,0.0,0.0,0.0,1492.6213431753104,1492.6213431753104,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11780.147042605162,False,False,True,False,1e-09,17508.71794006567,17384.333860422128,False,250.0,0.0,True,1967.516628583889,0.0,1e-09,1.0,0.9884544204337254,1.0,NONE,True,0.0,0.0,False,False,165240.00000000116,0.0
5191.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1162.1083632321188,325.0,0.0,0.0,0.0,1488.6219907652028,3581.3928988455,0.0,2092.7709080802965,4838.63941968567,14400.0,814.3307529659869,674.2912377992159,814.3307529659851,0.8134298284333712,2.3824940283408956e-05,0.8293119397399953,0.2,False,0.6953375448608405,0.0,False,0.0,0.0,0.0,1488.6219907652028,1488.6219907652028,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.633778325924,False,False,True,False,1e-09,18315.29325449081,17478.18489125869,False,250.0,0.0,True,1978.9545870874617,0.0,1e-09,1.0,0.9890297550556,1.0,NONE,True,0.0,0.0,False,False,165349.2857142869,0.0
5192.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1793.8878309171346,1747.2573772004398,408.44740388841285,1013.809973312027,1422.2573772004398,1479.4770147638178,5151.696592056653,0.0,3672.2195772928344,5151.696592056653,14400.0,810.4648984886626,669.0121162751552,810.4648984886626,0.4918416741443007,2.339254013266889e-05,0.82999616699001,0.2,False,0.8114236217945903,0.0,False,0.0,0.0,0.0,1479.4770147638178,1479.4770147638178,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11380.697487647363,False,False,True,False,0.034128783117725145,19711.43218041005,18242.544349492917,False,250.0,0.0,True,1997.0708687032588,0.0,0.034128783117725145,1.0,0.9899506993496622,1.0,NONE,True,0.0,0.0,False,False,165567.85714285835,0.0
5193.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2843.8519531905645,1850.2639411880164,409.6777358972056,1115.5862052908108,1525.2639411880164,1468.9236347823462,5468.923634782345,0.0,3999.999999999999,5468.923634782345,14400.0,805.9049330580365,663.0187017243097,805.9049330580365,0.29739287147946003,2.2918390808311968e-05,0.8614162193379444,0.2,False,0.9381292416334286,0.0,False,0.0,0.0,0.0,1468.9236347823462,1468.9236347823462,0.0,4.547473508864641e-13,0.0,True,17774.02477,10973.545714560516,False,False,True,False,0.06858277920754399,20781.230736396406,18262.37878320584,False,250.0,0.0,True,2011.9286016459682,0.0,0.06858277920754399,1.0,0.9907149500344746,1.0,NONE,True,0.0,0.0,False,False,165786.4285714298,0.0
5194.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4007.314695622513,1876.687236843114,415.85347270436205,1135.833764138752,1551.687236843114,1464.4870960309358,5464.487096030936,0.0,2021.1402930592585,5464.487096030936,14400.0,804.3929906159719,660.0941054149639,804.3929906159719,0.1798190854007384,2.2617151016928292e-05,0.9297110711923096,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1464.4870960309358,1464.4870960309358,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10954.914716205025,False,False,True,False,0.0709343293820235,22855.50044469873,19173.185749076216,False,250.0,0.0,True,2038.352517516313,0.0,0.0709343293820235,1.0,0.9920943576141058,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5195.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4870.930143609517,2298.624258024222,1773.624258024222,0.0,1773.624258024222,6117.565437878121,6117.565437878121,0.0,0.0,6117.565437878121,14400.0,3582.788621772941,2534.77681610518,3582.788621772939,2524.7106506419086,3.84628776653483e-05,0.9484616210645769,0.2,False,0.9951240496178163,0.0,False,0.0,9.094947017729282e-13,0.0,6117.565437878122,6117.565437878121,1965.9790040162825,4.547473508864641e-13,0.0,True,17774.02477,10108.085354866733,False,False,True,False,0.14289566957530994,25498.852467062574,21152.92232345306,False,250.0,0.0,True,2069.1042986755447,0.0,0.14289566957530994,1.0,0.993732834447718,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5196.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5960.245397371785,3071.0788204129667,2546.0788204129667,0.0,2546.0788204129667,8634.268503325164,8634.268503325164,0.0,0.0,8634.268503325164,14400.0,5112.995598829801,3521.272904495363,5112.995598829799,4033.586707418559,4.012369388412486e-05,0.9490053870108727,0.2,False,0.9902177278175371,0.0,False,0.0,0.0,0.0,8634.268503325164,8634.268503325164,2843.192710549815,0.0,0.0,True,17774.024769999993,6917.029456454309,False,False,True,False,0.4117674039254742,27131.71014553005,21696.464748158265,False,250.0,0.0,True,2094.348961246489,0.0,0.4117674039254742,1.0,0.9951050576968197,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5197.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5885.878100394655,3581.4131167530713,3056.4131167530713,0.0,3056.4131167530713,10170.727947085592,10170.727947085592,0.0,0.0,10170.727947085592,14400.0,6044.021434583623,4126.706512501969,6044.021434583621,4944.709769199887,4.193601042145245e-05,0.9490211562233153,0.2,False,0.9852707619038414,0.0,False,0.0,0.0,0.0,10170.727947085592,10170.727947085592,2274.7413546722223,9.094947017729282e-13,0.0,True,17774.02477,4935.048171988976,False,False,True,False,0.5799143373881223,27073.10557886937,21712.227478474713,False,250.0,0.0,True,2122.677473760537,0.0,0.5799143373881223,1.0,0.9966746718835396,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5198.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5096.2305183489,3255.2751019175134,2730.2751019175134,0.0,2730.2751019175134,9018.0298790609,9018.0298790609,0.0,0.0,9018.0298790609,14400.0,5336.962653377559,3681.0672256833404,5336.962653377557,4233.236035923391,4.273405316899577e-05,0.9490216135304761,0.2,False,0.9803407137838829,0.0,False,0.0,0.0,0.0,9018.0298790609,9018.0298790609,1811.7030443477756,-9.094947017729282e-13,0.0,True,17774.02477,6372.464726965112,False,False,True,False,0.45961589576491874,26283.915116002798,21712.684597653897,False,250.0,0.0,True,2133.8812075490778,0.0,0.45961589576491874,1.0,0.9973042657690753,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5199.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4439.125867174999,2080.2555860892016,1755.2555860892014,0.0,1755.2555860892014,5771.4211571896485,5771.4211571896485,0.0,0.0,5771.4211571896485,14400.0,3418.516842049339,2352.9043151403093,3418.5168420493374,2549.5282458385273,2.661184715833287e-05,0.9490216267923838,0.2,False,0.9754420838446132,0.0,False,0.0,0.0,0.0,5771.4211571896485,5771.4211571896485,2329.631575451873,-2.2737367544323206e-13,0.0,True,17774.02477,10470.26548615448,False,False,True,False,0.11496065572198025,25826.82372128509,21712.69785411009,False,250.0,0.0,True,2140.692542389339,0.0,0.11496065572198025,1.0,0.9976895004881162,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5200.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3584.5544769461003,1993.8433410205093,1264.9740791164586,403.8692619040507,1668.8433410205093,4120.714982842104,5436.338872779685,0.0,902.3518273923538,5436.338872779685,14400.0,2409.5946213722927,1711.1203614698115,2409.594621372291,1540.874643503095,2.684580884855029e-05,0.9490216271769791,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4120.714982842104,4120.714982842104,1561.4728266187076,4.547473508864641e-13,0.0,True,17774.02477,10880.78566050941,False,False,True,False,0.0808627882508246,24972.252715493418,21712.698238547317,False,250.0,0.0,True,2154.781699021335,0.0,0.0808627882508246,1.0,0.9984923316265065,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5201.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2270.3699775957757,325.0,0.0,0.0,0.0,3116.335113424294,3116.335113424294,0.0,0.0,4684.461151818456,14400.0,1796.6311024560782,1319.7040109682157,1796.6311024560764,931.6436318311548,2.675669555271952e-05,0.9490216271881323,0.2,False,0.9948556112517288,0.0,False,0.0,0.0,0.0,3116.335113424294,3116.335113424294,1916.1316797823774,6.821210263296962e-13,0.0,True,17774.02477,11838.589118644664,False,False,True,False,1e-09,23658.068227291777,21712.698249696,False,250.0,0.0,True,2149.4407165548646,0.0,1e-09,1.0,0.9981870385251005,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5202.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,644.498333626875,325.0,0.0,0.0,0.0,2493.9063518780326,2493.9063518780326,0.0,0.0,4713.730612783458,14400.0,1418.6211917310975,1075.2851601469351,1418.6211917310957,563.3164586202528,2.6235352654332198e-05,0.9490216271884557,0.2,False,0.989874731497776,0.0,False,0.0,0.0,0.0,2493.9063518780326,2493.9063518780326,290.2600361467856,-4.547473508864641e-13,0.0,True,17774.02477,11827.875941837076,False,False,True,False,1e-09,22032.19658364618,21712.698250019304,False,250.0,0.0,True,2117.5570668636274,0.0,1e-09,1.0,0.9963886048599165,1.0,NONE,True,0.0,0.0,False,False,166005.00000000125,0.0
5203.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,56.61414126077501,325.0,0.0,0.0,0.0,166.51963912205778,166.51963912205778,1184.3894022073218,0.0,4751.374684318057,14400.0,0.0,166.51963912205778,1184.38940220732,340.60998156456645,2.5585785298559833e-05,0.9388141149622484,0.2,False,0.946431787230732,0.0,False,0.0,0.0,0.0,166.51963912205778,166.51963912205778,0.0,0.0,0.0,True,17774.02477,11814.289650073326,False,False,True,False,1e-09,21444.312391289463,21712.698250028687,False,250.0,0.0,True,2076.2206755874486,0.0,1e-09,1.0,0.9941171572161381,1.0,NONE,False,1184.3894022073218,1184.3894022073218,False,False,166005.00000000125,0.0
5204.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.04759989492015,164.04759989492015,1042.7745787037964,0.0,4774.032338494684,14400.0,2.2737367544323206e-13,164.04759989491993,1042.7745787037948,205.9503652653412,2.5205955836709936e-05,0.9266637956703132,0.2,False,0.9081721008190174,0.0,False,0.0,0.0,0.0,164.04759989492015,164.04759989492015,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11806.216961564305,False,False,True,False,1e-09,21091.802077199816,21416.802077199816,False,250.0,0.0,True,2051.160597170893,0.0,1e-09,1.0,0.9927724091261719,1.0,NONE,False,1042.7745787037966,1042.7745787037964,False,False,166005.00000000125,0.0
5205.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.2366234546845,163.2366234546845,958.8969225740257,0.0,4781.57453030166,14400.0,0.0,163.2366234546845,958.8969225740238,124.52822355402476,2.5081349098481052e-05,0.9145256266976699,0.2,False,0.8729084261204567,0.0,False,0.0,0.0,0.0,163.2366234546845,163.2366234546845,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11803.547296634728,False,False,True,False,1e-09,20739.587659282995,21064.587659282995,False,250.0,0.0,True,2042.7885578793919,0.0,1e-09,1.0,0.9923284966090374,1.0,NONE,False,958.8969225740257,958.8969225740257,False,False,166005.00000000125,0.0
5206.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.07919038960722,162.07919038960722,906.382602222518,0.0,4792.435092609559,14400.0,4.547473508864641e-13,162.07919038960677,906.3826022225167,75.29619365576399,2.490350921090579e-05,0.9023995958939993,0.2,False,0.8394075155797742,0.0,False,0.0,0.0,0.0,162.07919038960722,162.07919038960722,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11799.718476774375,False,False,True,False,1e-09,20387.725455784086,20712.725455784086,False,250.0,0.0,True,2030.7065262067433,0.0,1e-09,1.0,0.9916925320519271,1.0,NONE,False,906.3826022225185,906.382602222518,False,False,166005.00000000125,0.0
5207.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.4486811853544,160.4486811853544,872.0779118538303,0.0,4807.931685342905,14400.0,0.0,160.4486811853544,872.0779118538285,45.52796645199567,2.465298105310249e-05,0.8902856911211323,0.2,False,0.8070917540844061,0.0,False,0.0,0.0,0.0,160.4486811853544,160.4486811853544,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11794.286850065757,False,False,True,False,1e-09,20036.215114488685,20361.215114488685,False,250.0,0.0,True,2013.4127701850953,0.0,1e-09,1.0,0.9907917394560054,1.0,NONE,False,872.0779118538303,872.0779118538303,False,False,166005.00000000125,0.0
5208.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.3003899842714,159.3003899842714,850.8504610112977,0.0,4818.987416538342,14400.0,0.0,159.3003899842714,850.8504610112959,27.528559264904196,2.4476545815276877e-05,0.8781839002530383,0.2,False,0.7755177244023671,0.0,False,0.0,0.0,0.0,159.3003899842714,159.3003899842714,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.434524577196,False,False,True,False,1e-09,19685.056283534577,20010.056283534577,False,250.0,0.0,True,2001.0357844592013,0.0,1e-09,1.0,0.9901538528168458,1.0,NONE,False,850.8504610112977,850.8504610112977,False,False,166005.00000000125,0.0
5209.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,158.86758070783773,158.86758070783773,838.7252690619862,0.0,4823.185706822473,14400.0,0.0,158.86758070783773,838.7252690619844,16.645188315397945,2.441004455884586e-05,0.8660942111758123,0.2,False,0.7443628768011405,0.0,False,0.0,0.0,0.0,158.86758070783773,158.86758070783773,0.0,4.547473508864641e-13,0.0,True,17774.02477,11788.976621213842,False,False,True,False,1e-09,19334.24861141142,19659.24861141142,False,250.0,0.0,True,1996.327215876218,0.0,1e-09,1.0,0.9899126603324458,1.0,NONE,False,838.7252690619862,838.7252690619862,False,False,166005.00000000125,0.0
5210.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.75400608945162,158.75400608945162,831.8038854182232,0.0,4824.290256256802,14400.0,0.0,158.75400608945162,831.8038854182214,10.064540297561624,2.439259378957496e-05,0.8540166117876635,0.2,False,0.7134458467266178,0.0,False,0.0,0.0,0.0,158.75400608945162,158.75400608945162,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.593509430328,False,False,True,False,1e-09,18983.79174696039,19308.79174696039,False,250.0,0.0,True,1995.0876322862355,0.0,1e-09,1.0,0.9898492986149161,1.0,NONE,False,831.8038854182232,831.8038854182232,False,False,166005.00000000125,0.0
5211.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.23328850109993,158.23328850109993,826.356135624148,0.0,4829.369769669222,14400.0,0.0,158.23328850109993,826.3561356241462,6.085540726959053,2.4312585398450686e-05,0.8419510899989029,0.2,False,0.6827331660721265,-1.1368683772161603e-13,False,0.0,0.0,0.0,158.23328850109993,158.23328850109993,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.834129410247,False,False,True,False,1e-09,18633.68533937381,18958.68533937381,False,250.0,0.0,True,1989.3829357472314,0.0,1e-09,1.0,0.9895584241157703,1.0,NONE,False,826.356135624148,826.356135624148,False,False,166005.00000000125,0.0
5212.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.87271734415032,157.87271734415032,822.9298465380016,0.0,4832.901975711366,14400.0,0.0,157.87271734415032,822.9298465379998,3.6796321386330018,2.4257183547622724e-05,0.829897633731931,0.2,False,0.6521530977456143,0.0,False,0.0,0.0,0.0,157.87271734415032,157.87271734415032,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.61305470255,False,False,True,False,1e-09,18283.929038194816,18608.929038194816,False,250.0,0.0,True,1985.4119197166044,0.0,1e-09,1.0,0.9893566469466437,1.0,NONE,False,822.9298465380016,822.9298465380016,False,False,166005.00000000125,0.0
5213.0,4.0,95.00000000000003,4.008725379102983,4.000000049763374,5000.0,30.842435816164,325.0,0.0,0.0,0.0,157.91771411462616,157.91771411462616,821.596073364577,0.0,4832.460511304355,14400.0,0.0,157.91771411462616,821.5960733645752,2.22489558169866,2.426409731295751e-05,0.818920200548375,0.2,False,0.6216226285567458,0.0,False,0.0,0.0,0.0,157.91771411462616,157.91771411462616,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.76556156951,False,False,True,False,1e-09,17965.364929133164,18259.522493317,False,250.0,0.0,True,1985.9084103342564,0.0,1e-09,1.0,0.989381843531708,1.0,NONE,False,821.596073364577,821.596073364577,False,False,166005.00000000125,0.0
5214.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,227.97096363110472,325.0,0.0,0.0,0.0,157.8502269452837,157.8502269452837,820.5235361814957,0.0,4833.122701344751,14400.0,0.0,157.8502269452837,820.5235361814939,1.3452867468701284,2.425372789206334e-05,0.8147540755983911,0.2,False,0.5911372996971551,0.0,False,0.0,0.0,0.0,157.8502269452837,157.8502269452837,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11785.53681492445,False,False,True,False,1e-09,17844.278754431332,17941.307790800227,False,250.0,0.0,True,1985.1636622337978,0.0,1e-09,1.0,0.9893440513913395,1.0,NONE,False,820.5235361814957,820.5235361814957,False,False,166005.00000000125,0.0
5215.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,606.9579075688047,325.0,0.0,0.0,0.0,1494.1653445185082,2199.0601134405197,0.0,704.8947689220118,4828.928165004814,14400.0,817.1119832820041,677.0533612365041,817.1119832820023,0.8134298284333712,2.3976863791099475e-05,0.8230911591943579,0.2,False,0.6104290446251565,0.0,False,0.0,0.0,0.0,1494.1653445185082,1494.1653445185082,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.986927666429,False,False,True,False,1e-09,18102.497738369722,17820.539830800917,False,250.0,0.0,True,1989.8791666882064,0.0,1e-09,1.0,0.9895836791426427,1.0,NONE,True,0.0,0.0,False,False,166114.285714287,0.0
5216.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1126.9808650119107,325.0,0.0,0.0,0.0,1481.8768864669355,3486.829048996712,0.0,2004.9521625297764,4818.324383407478,14400.0,811.6658843069436,670.211002159992,811.6658843069436,0.4918416741443007,2.34590885320319e-05,0.8482988992169401,0.2,False,0.6721065887646424,0.0,False,0.0,0.0,0.0,1481.8768864669355,1481.8768864669355,0.0,0.0,0.0,True,17774.02477,11790.665020773478,False,False,True,False,1e-09,18864.196735373895,18062.215870361983,False,250.0,0.0,True,2001.7789750669629,0.0,1e-09,1.0,0.9901919963860732,1.0,NONE,True,0.0,0.0,False,False,166332.85714285844,0.0
5217.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2353.6665480211323,1859.6566469553866,413.0318856480442,1121.6247613073424,1534.6566469553866,1472.9770593388926,5472.977059338892,0.0,3999.999999999999,5472.977059338892,14400.0,807.9276460151414,665.0494133237512,807.9276460151414,0.29739287147946003,2.303224473595107e-05,0.8634852576241386,0.2,False,0.7988211824106206,0.0,False,0.0,0.0,0.0,1472.9770593388926,1472.9770593388926,0.0,-9.094947017729282e-13,0.0,True,17774.024769999993,10961.292457869049,False,False,True,False,0.0698431712127495,20821.606382562837,18792.939834541707,False,250.0,0.0,True,2019.8407971915835,0.0,0.0698431712127495,1.0,0.9911252613596093,1.0,NONE,True,0.0,0.0,False,False,166551.4285714299,0.0
5218.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3592.3103125329226,1892.997998060128,421.69377428156804,1146.30422377856,1567.997998060128,1471.4899082951633,5471.489908295162,0.0,3999.999999999999,5471.489908295162,14400.0,807.8695285109952,663.6203797841681,807.8695285109952,0.1798190854007384,2.281836714459444e-05,0.9177783402012074,0.2,False,0.9253977964630182,0.0,False,0.0,0.0,0.0,1471.4899082951633,1471.4899082951633,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10933.672609398345,False,False,True,False,0.07312693266150964,22500.47350731323,19233.163194780307,False,250.0,0.0,True,2051.898857874202,0.0,0.07312693266150964,1.0,0.992811681651178,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5219.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4010.0643973741953,3483.5540316020724,1789.8318648371235,1168.722166764949,2958.5540316020724,6125.773655141395,10125.773655141393,0.0,2411.3963335170993,10125.773655141393,14400.0,3586.04342228731,2539.7302328540845,3586.043422287308,2524.7106506419086,3.890509822378679e-05,0.9339501247730415,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6125.773655141395,6125.773655141395,0.0,1.3642420526593924e-12,0.0,True,17774.02477,5065.433445269997,False,False,True,False,0.5664610780287753,24292.079769807562,20807.015372433365,False,250.0,0.0,True,2080.634323573207,0.0,0.5664610780287753,1.0,0.994356501717527,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5220.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4131.473060231139,3076.241480298791,2551.241480298791,0.0,2551.241480298791,8636.20305876245,8636.20305876245,0.0,0.0,8636.20305876245,14400.0,5113.757360652309,3522.445698110141,5113.757360652307,4033.586707418559,4.022926402702168e-05,0.9485845536184181,0.2,False,0.9950310345000838,0.0,False,0.0,0.0,0.0,8636.20305876245,8636.20305876245,575.5871941604983,-1.3642420526593924e-12,0.0,True,17774.024770000007,6910.587898936714,False,False,True,False,0.4124438101176094,24882.27740460744,21275.8043443763,False,250.0,0.0,True,2097.0399371523617,0.0,0.4124438101176094,1.0,0.9952527961301442,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5221.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3413.032682395791,3527.8796680617206,3002.8796680617206,0.0,3002.8796680617206,10153.404516953025,10153.404516953025,0.0,0.0,10153.404516953025,14400.0,6037.234829255789,4116.169687697236,6037.234829255787,4944.709769199887,4.09819091229348e-05,0.9436740996052511,0.2,False,0.9901110499000364,0.0,False,0.0,0.0,0.0,10153.404516953025,10153.404516953025,0.0,4.547473508864641e-13,0.0,True,17774.02477,4999.106302829092,False,False,True,False,0.5730948163364027,24588.06100916083,21700.028326765037,False,250.0,0.0,True,2098.7518686701633,0.0,0.5730948163364027,1.0,0.9953469315746228,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5222.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2305.078888854791,3170.9290111791547,2645.9290111791547,0.0,2645.9290111791547,8987.602271164325,8987.602271164325,0.0,0.0,8987.602271164325,14400.0,5325.0514685164635,3662.550802647862,5325.051468516462,4233.236035923391,4.105594022515883e-05,0.9128612466474235,0.2,False,0.9852680643504191,0.0,False,0.0,0.0,0.0,8987.602271164325,8987.602271164325,0.0,-9.094947017729282e-13,0.0,True,17774.02477,6476.526472076273,False,False,True,False,0.4486328582821628,23337.762585787517,21557.683696932727,False,250.0,0.0,True,2091.9017732296484,0.0,0.4486328582821628,1.0,0.9949709499752294,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5223.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2286.068172023475,2004.8587108299023,1679.8587108299023,0.0,1679.8587108299023,5740.874852491782,5740.874852491782,0.0,0.0,5740.874852491783,14400.0,3403.536124210783,2337.338728280999,3403.536124210781,2549.5282458385273,2.5687853464301134e-05,0.9210759298727248,0.2,False,0.9805085736377045,0.0,False,0.0,0.0,0.0,5740.874852491782,5740.874852491782,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,10566.633262953706,False,False,True,False,0.10489232580597761,22625.546447095283,20664.478275071808,False,250.0,0.0,True,2082.840167369794,0.0,0.10489232580597761,1.0,0.9944764039849281,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5224.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2052.510002461296,325.0,0.0,0.0,0.0,4082.642207995198,4082.642207995198,0.0,0.0,4745.369232717748,14400.0,2390.947736298982,1691.6944716962162,2390.94773629898,1540.874643503095,2.5687853464301134e-05,0.948211201966309,0.2,False,0.9758014696346868,0.0,False,0.0,0.0,0.0,4082.642207995198,4082.642207995198,863.1252235119656,2.2737367544323206e-13,0.0,True,17774.024769999993,11816.442557448598,False,False,True,False,1e-09,22630.116165455438,20902.606162994143,False,250.0,0.0,True,2082.840167369794,0.0,1e-09,1.0,0.9944764039849281,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5225.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1146.8502268005511,325.0,0.0,0.0,0.0,3079.453569146684,4367.499970447931,0.0,883.7613847597333,4748.261157248669,14400.0,1778.5531054019557,1300.9004637447283,1778.5531054019539,931.6436318311548,2.5638629233609777e-05,0.948998124857023,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3079.453569146684,3079.453569146684,768.3926813675223,4.547473508864641e-13,0.0,True,17774.02477,11815.4051343408,False,False,True,False,1e-09,22511.055806305503,21689.205579504953,False,250.0,0.0,True,2079.6537388141146,0.0,1e-09,1.0,0.994303261065134,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5226.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,426.18883127699894,325.0,0.0,0.0,0.0,2464.2575351772334,2464.2575351772334,0.0,0.0,4765.152551033697,14400.0,1404.0197325719964,1060.237802605237,1404.0197325719946,563.3164586202528,2.5353829009689332e-05,0.9490209456208536,0.2,False,0.9951509750466335,0.0,False,0.0,0.0,0.0,2464.2575351772334,2464.2575351772334,71.24817561594207,-2.2737367544323206e-13,0.0,True,17774.024770000007,11809.371326096436,False,False,True,False,1e-09,21813.205793860772,21712.016962583773,False,250.0,0.0,True,2060.9980935925664,0.0,1e-09,1.0,0.9932974297506342,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5227.0,4.0,95.00000000000003,5.335770829300245,4.000007618290475,5000.0,23.374912150275,325.0,0.0,0.0,0.0,163.1653767981889,163.1653767981889,1175.603242799898,0.0,4782.239770047023,14400.0,0.0,163.1653767981889,1175.6032427998962,340.60998156456645,2.507040203142069e-05,0.9376667824169801,0.2,False,0.9520501223106065,0.0,False,0.0,0.0,0.0,163.1653767981889,163.1653767981889,0.0,4.547473508864641e-13,0.0,True,17774.02477,11803.312246898196,False,False,True,False,1e-09,21411.05340484333,21712.678492693056,False,250.0,0.0,True,2042.0493997900937,0.0,1e-09,1.0,0.9922894314973312,1.0,NONE,False,1175.603242799898,1175.603242799898,False,False,166770.00000000134,0.0
5228.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.47043422176486,161.47043422176486,1035.8847126936598,0.0,4798.193505081428,14400.0,0.0,161.47043422176486,1035.884712693658,205.9503652653412,2.480997366944241e-05,0.9255176104575902,0.2,False,0.914042395331543,0.0,False,0.0,0.0,0.0,161.47043422176486,161.47043422176486,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.695784734045,False,False,True,False,1e-09,21058.54311051102,21383.54311051102,False,250.0,0.0,True,2024.287762591503,0.0,1e-09,1.0,0.9913568931344613,1.0,NONE,False,1035.8847126936598,1035.8847126936598,False,False,166770.00000000134,0.0
5229.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.264043273909,160.264043273909,950.8692805255159,0.0,4809.701343578523,14400.0,0.0,160.264043273909,950.8692805255141,124.52822355402476,2.462461139061029e-05,0.9133805876701596,0.2,False,0.8791428616768843,0.0,False,0.0,0.0,0.0,160.264043273909,160.264043273909,0.0,6.821210263296962e-13,0.0,True,17774.02477,11793.66894434351,False,False,True,False,1e-09,20706.361951560888,21031.361951560888,False,250.0,0.0,True,2011.4338139805095,0.0,1e-09,1.0,0.9906893683090016,1.0,NONE,False,950.8692805255159,950.8692805255159,False,False,166770.00000000134,0.0
5230.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.32322326940394,159.32322326940394,898.8606384132872,0.0,4818.766409896748,14400.0,0.0,159.32322326940394,898.8606384132854,75.29619365576399,2.4480054155399054e-05,0.9012557019055165,0.2,False,0.8459829693423792,0.0,False,0.0,0.0,0.0,159.32322326940394,159.32322326940394,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11790.51134752178,False,False,True,False,1e-09,20354.532973769703,20679.532973769703,False,250.0,0.0,True,2001.2835227697224,0.0,1e-09,1.0,0.9901665655040568,1.0,NONE,False,898.8606384132872,898.8606384132872,False,False,166770.00000000134,0.0
5231.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.45933952374878,158.45933952374878,866.578661001702,0.0,4827.161570874999,14400.0,1.1368683772161603e-13,158.45933952374867,866.5786610017003,45.52796645199567,2.4347318196110478e-05,0.8891429410266382,0.2,False,0.8139160156230685,0.0,False,0.0,0.0,0.0,158.45933952374878,158.45933952374878,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.598485045984,False,False,True,False,1e-09,20003.05582495632,20328.05582495632,False,250.0,0.0,True,1991.8637659114909,0.0,1e-09,1.0,0.989684772378049,1.0,NONE,False,866.5786610017021,866.578661001702,False,False,166770.00000000134,0.0
5232.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,157.53591977295534,157.53591977295534,845.9200981783573,0.0,4836.2124005060805,14400.0,5.684341886080801e-13,157.53591977295477,845.920098178356,27.528559264904196,2.4205434514348763e-05,0.8770422929086384,0.2,False,0.7825648210306957,0.0,False,0.0,0.0,0.0,157.53591977295534,157.53591977295534,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11784.470413748448,False,False,True,False,1e-09,19651.93015329174,19976.93015329174,False,250.0,0.0,True,1981.6872052212857,0.0,1e-09,1.0,0.989167905121163,1.0,NONE,False,845.9200981783579,845.9200981783573,False,False,166770.00000000134,0.0
5233.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.17798530547725,157.17798530547725,833.9845355687717,0.0,4839.7424353499155,14400.0,4.547473508864641e-13,157.1779853054768,833.9845355687703,16.645188315397945,2.4150437791535003e-05,0.8649537454387568,0.2,False,0.7516241157270966,0.0,False,0.0,0.0,0.0,157.17798530547725,157.17798530547725,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.253853380691,False,False,True,False,1e-09,19301.155607298824,19626.155607298824,False,250.0,0.0,True,1977.712163174118,0.0,1e-09,1.0,0.9889670323975728,1.0,NONE,False,833.9845355687721,833.9845355687717,False,False,166770.00000000134,0.0
5234.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.33441471488285,157.33441471488285,827.8216692839233,0.0,4838.198182824517,14400.0,0.0,157.33441471488285,827.8216692839214,10.064540297561624,2.417447321044747e-05,0.8528772865163451,0.2,False,0.7208866273164862,0.0,False,0.0,0.0,0.0,157.33441471488285,157.33441471488285,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.785811977983,False,False,True,False,1e-09,18950.731835851908,19275.731835851908,False,250.0,0.0,True,1979.4514998168702,0.0,1e-09,1.0,0.9890548568598367,1.0,NONE,False,827.8216692839233,827.8216692839233,False,False,166770.00000000134,0.0
5235.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.26734177061823,157.26734177061823,823.6381150880406,0.0,4838.860031559398,14400.0,0.0,157.26734177061823,823.6381150880388,6.085540726959053,2.416416743534283e-05,0.8408129040528558,0.2,False,0.6902958652670235,0.0,False,0.0,0.0,0.0,157.26734177061823,157.26734177061823,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11783.557775144847,False,False,True,False,1e-09,18600.658488176432,18925.658488176432,False,250.0,0.0,True,1978.706118543872,0.0,1e-09,1.0,0.9890172068840428,1.0,NONE,False,823.6381150880406,823.6381150880406,False,False,166770.00000000134,0.0
5236.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.06640876150854,157.06640876150854,820.6542944612589,0.0,4840.845341778663,14400.0,3.410605131648481e-13,157.0664087615082,820.6542944612575,3.6796321386330018,2.4133294026911285e-05,0.8287605859718299,0.2,False,0.6598175325974396,0.0,False,0.0,0.0,0.0,157.06640876150854,157.06640876150854,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11782.874155815758,False,False,True,False,1e-09,18250.935213848643,18575.935213848643,False,250.0,0.0,True,1976.469536262832,0.0,1e-09,1.0,0.9889043552261607,1.0,NONE,False,820.6542944612593,820.6542944612589,False,False,166770.00000000134,0.0
5237.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,32.53707119315275,325.0,0.0,0.0,0.0,157.1779853054765,157.1779853054765,819.5101506275641,0.0,4839.7424353499155,14400.0,0.0,157.1779853054765,819.5101506275623,2.22489558169866,2.4150437791535003e-05,0.8178427495692714,0.2,False,0.6293801367691535,-1.1368683772161603e-13,False,0.0,0.0,0.0,157.1779853054765,157.1779853054765,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.253853380691,False,False,True,False,1e-09,17934.09873398832,18226.561662795168,False,250.0,0.0,True,1977.712163174118,0.0,1e-09,1.0,0.9889670323975728,1.0,NONE,False,819.5101506275641,819.5101506275641,False,False,166770.00000000134,0.0
5238.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,354.3740468946248,325.0,0.0,0.0,0.0,1497.3989275627316,1570.8340447992937,0.0,73.43511723656242,4840.404192312712,14400.0,818.4376134444828,678.9613141182488,818.437613444481,1.3452867468701284,2.4140149095217518e-05,0.817978334624776,0.2,False,0.6280958041642304,0.0,False,0.0,0.0,0.0,1497.3989275627316,1497.3989275627316,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.026007558226,False,False,True,False,1e-09,17939.448603380522,17910.0745564859,False,250.0,0.0,True,1976.9666113880971,0.0,1e-09,1.0,0.9889294206376936,1.0,NONE,True,0.0,0.0,False,False,166770.00000000134,0.0
5239.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1255.3310773269,325.0,0.0,0.0,0.0,1492.1483874416108,3817.976080758861,0.0,2325.82769331725,4832.460511304355,14400.0,816.1006268034544,676.0477606381564,816.1006268034525,0.8134298284333712,2.392143571647493e-05,0.8473572004713363,0.2,False,0.7002934956995637,0.0,False,0.0,0.0,0.0,1492.1483874416108,1492.1483874416108,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.76556156951,False,False,True,False,1e-09,18844.33598413985,17914.00490681295,False,250.0,0.0,True,1985.9084103342564,0.0,1e-09,1.0,0.989381843531708,1.0,NONE,True,0.0,0.0,False,False,166879.28571428708,0.0
5240.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2385.2550081591,1853.5601662334855,414.1046064543182,1114.4555597791673,1528.5601662334855,1486.3028061392572,5486.302806139257,0.0,4000.0,5486.302806139257,14400.0,813.878226603776,672.4245795354811,813.878226603776,0.4918416741443007,2.358246182395563e-05,0.8637676847907889,0.2,False,0.8270319962570012,0.0,False,0.0,0.0,0.0,1486.3028061392572,1486.3028061392572,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,10953.288938738904,False,False,True,False,0.07023226910859333,20825.896804882497,18765.641796723397,False,250.0,0.0,True,2010.4441414149314,0.0,0.07023226910859333,1.0,0.9906382269722079,1.0,NONE,True,0.0,0.0,False,False,167097.85714285853,0.0
5241.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3116.1984886955997,1879.7272316940862,420.22299170398014,1134.504239990106,1554.7272316940862,1481.6092417870368,5481.609241787036,0.0,3999.999999999999,5481.609241787036,14400.0,812.2259110489886,669.3833307380482,812.2259110489886,0.29739287147946003,2.327705071851497e-05,0.9030375112555884,0.2,False,0.9536520933305829,0.0,False,0.0,0.0,0.0,1481.6092417870368,1481.6092417870368,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10935.138654944027,False,False,True,False,0.0725376346710638,22032.548704550463,19241.350215854865,False,250.0,0.0,True,2036.626682961173,0.0,0.0725376346710638,1.0,0.9920034665681724,1.0,NONE,True,0.0,0.0,False,False,167316.42857142998,0.0
5242.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3638.4495331242233,325.0,0.0,0.0,0.0,1476.5935239738817,4464.273550753313,0.0,1553.1273963428512,4764.486277849296,14400.0,810.3979197073768,666.1956042665049,810.3979197073768,0.1798190854007384,2.2966344258742603e-05,0.947688087826412,0.2,False,1.0,-2.2737367544323206e-13,True,0.0,0.0,0.0,1476.5935239738817,1476.5935239738817,1909.9935093480563,2.2737367544323206e-13,0.0,True,17774.024770000007,11809.608495833936,False,False,True,False,1e-09,23693.15658863634,20379.707055512117,False,250.0,0.0,True,2061.735384736967,0.0,1e-09,1.0,0.9933369273443375,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5243.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4824.007953292705,2319.6781604467515,1794.6781604467515,0.0,1794.6781604467515,6128.224778612601,6128.224778612601,0.0,0.0,6128.224778612601,14400.0,3587.012937334146,2541.211841278455,3587.012937334144,2524.7106506419086,3.903776423315775e-05,0.948982954546966,0.2,False,0.9950742783706086,0.0,False,0.0,0.0,0.0,6128.224778612601,6128.224778612601,2435.239181312944,2.2737367544323206e-13,0.0,True,17774.02477,10079.045957317385,False,False,True,False,0.14585720301902266,25973.049458680685,21674.04150538798,False,250.0,0.0,True,2084.065353832431,0.0,0.14585720301902266,1.0,0.9945430826851157,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5244.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4816.468896593598,3112.561430014714,2587.561430014714,0.0,2587.561430014714,8649.794489297581,8649.794489297581,0.0,0.0,8649.794489297581,14400.0,5119.089693409895,3530.7047958876865,5119.089693409893,4033.586707418559,4.0975867241162096e-05,0.9490205056818619,0.2,False,0.9900967032484296,0.0,False,0.0,0.0,0.0,8649.794489297581,8649.794489297581,1673.5134520009306,-4.547473508864641e-13,0.0,True,17774.02477,6865.289152299574,False,False,True,False,0.41720658514092324,26003.046101027976,21711.57720443438,False,250.0,0.0,True,2115.84947595297,0.0,0.41720658514092324,1.0,0.9962934376525211,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5245.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4073.359007016342,3642.7465580237413,3117.7465580237413,0.0,3117.7465580237413,10190.521925566516,10190.521925566516,0.0,0.0,10190.521925566516,14400.0,6051.7083038835135,4138.813621683003,6051.708303883512,4944.709769199887,4.304318734821827e-05,0.9490215946647739,0.2,False,0.9850605020751453,0.0,False,0.0,0.0,0.0,10190.521925566516,10190.521925566516,401.3406357263382,-4.547473508864641e-13,0.0,True,17774.02477,4861.710099278758,False,False,True,False,0.5877460981270978,25261.024746723066,21712.665739706725,False,250.0,0.0,True,2149.683572796954,0.0,0.5877460981270978,1.0,0.9982008950169619,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5246.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4072.1374988954044,3320.6302154486166,2795.6302154486166,0.0,2795.6302154486166,9041.501234829895,9041.501234829895,0.0,0.0,9041.501234829899,14400.0,5346.034544172926,3695.466690656969,5346.034544172924,4233.236035923391,4.405776042979831e-05,0.9490216262452784,0.2,False,0.9800258824475582,0.0,False,0.0,0.0,0.0,9041.501234829895,9041.501234829895,722.2680140185638,-9.094947017729282e-13,0.0,True,17774.02477,6291.93835708346,False,False,True,False,0.46815262767196714,25259.83480612502,21712.697307229617,False,250.0,0.0,True,2165.6943354357977,0.0,0.46815262767196714,1.0,0.9991197398888748,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5247.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3951.223274465469,2108.770192087597,1783.7701920875968,0.0,1783.7701920875968,5782.848665817513,5782.848665817513,0.0,0.0,5782.848665817513,14400.0,3424.079302681377,2358.7693631361362,3424.0793026813753,2549.5282458385273,2.6968058353481372e-05,0.949021627161113,0.2,False,0.9750589166468437,0.0,False,0.0,9.094947017729282e-13,0.0,5782.848665817514,5782.848665817513,1813.2147567209538,0.0,0.0,True,17774.024769999993,10433.944726490008,False,False,True,False,0.11877492444201186,25338.921497153256,21712.698222687788,False,250.0,0.0,True,2162.0585954935077,0.0,0.11877492444201186,1.0,0.9989101634581042,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5248.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3340.576820948425,2000.706309035804,1263.2747725764775,412.4315364593264,1675.706309035804,4119.805531577067,5464.831777796274,0.0,913.7879163704505,5464.831777796274,14400.0,2409.152152912924,1710.653378664143,2409.1521529129222,1540.874643503095,2.68174055085939e-05,0.9490216271876722,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4119.805531577067,4119.805531577067,1310.6322136250708,9.094947017729282e-13,0.0,True,17774.02477,10846.301384415468,False,False,True,False,0.08371177374306425,24728.2750701845,21712.698249236073,False,250.0,0.0,True,2153.0827170363996,0.0,0.08371177374306425,1.0,0.9983950905274654,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5249.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1847.437689748336,325.0,0.0,0.0,0.0,3115.167077834015,3115.167077834015,0.0,0.0,4686.474557869866,14400.0,1796.0622144368936,1319.1048633971213,1796.0622144368917,931.6436318311548,2.6720370402059517e-05,0.9490216271884425,0.2,False,0.9948629545504972,0.0,False,0.0,0.0,0.0,3115.167077834015,3115.167077834015,1493.1993922544973,-4.547473508864641e-13,0.0,True,17774.024770000007,11837.848003924768,False,False,True,False,1e-09,23235.135939754306,21712.69825000597,False,250.0,0.0,True,2147.2546489793285,0.0,1e-09,1.0,0.9980624177234267,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5250.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,522.2944676198849,325.0,0.0,0.0,0.0,2495.067803098735,2495.067803098735,0.0,0.0,4711.722253053946,14400.0,1419.1900797502822,1075.877723348453,1419.1900797502803,563.3164586202528,2.6270666114916505e-05,0.9490216271884647,0.2,False,0.9898746506716365,0.0,False,0.0,0.0,0.0,2495.067803098735,2495.067803098735,168.0561701490656,6.821210263296962e-13,0.0,True,17774.02477,11828.606872905299,False,False,True,False,1e-09,21909.992717648187,21712.6982500283,False,250.0,0.0,True,2119.75196146626,0.0,1e-09,1.0,0.9965111011082749,1.0,NONE,True,0.0,0.0,False,False,167535.00000000143,0.0
5251.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,31.973574412415996,325.0,0.0,0.0,0.0,166.64233991557032,166.64233991557032,1184.705451106867,0.0,4750.262811875655,14400.0,2.2737367544323206e-13,166.6423399155701,1184.7054511068654,340.60998156456645,2.5604638306981646e-05,0.9379640908306146,0.2,False,0.9464173128327139,0.0,False,0.0,0.0,0.0,166.64233991557032,166.64233991557032,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11814.687830142844,False,False,True,False,1e-09,21419.671824441357,21712.69825002894,False,250.0,0.0,True,2077.446951139769,0.0,1e-09,1.0,0.9941835803170247,1.0,NONE,False,1184.7054511068673,1184.705451106867,False,False,167535.00000000143,0.0
5252.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.23935931786218,164.23935931786218,1043.280256943075,0.0,4772.256954235879,14400.0,0.0,164.23935931786218,1043.2802569430733,205.9503652653412,2.5235419721271825e-05,0.925814621562811,0.2,False,0.9081347545992196,0.0,False,0.0,0.0,0.0,164.23935931786218,164.23935931786218,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.846659282939,False,False,True,False,1e-09,21067.161510351718,21392.161510351718,False,250.0,0.0,True,2053.129130741131,0.0,1e-09,1.0,0.9928771733060825,1.0,NONE,False,1043.280256943075,1043.280256943075,False,False,167535.00000000143,0.0
5253.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.04674380461393,163.04674380461393,958.391244334747,0.0,4783.348413769807,14400.0,2.2737367544323206e-13,163.0467438046137,958.3912443347454,124.52822355402476,2.505217404150342e-05,0.9136773017642753,0.2,False,0.8728941204437413,0.0,False,0.0,0.0,0.0,163.04674380461393,163.04674380461393,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11802.92068065832,False,False,True,False,1e-09,20714.971733001745,21039.971733001745,False,250.0,0.0,True,2040.817307897527,0.0,1e-09,1.0,0.9922243602750336,1.0,NONE,False,958.3912443347472,958.391244334747,False,False,167535.00000000143,0.0
