t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5254.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,161.7977633376043,161.7977633376043,905.6240848636043,0.0,4795.0931943086,14400.0,1.1368683772161603e-13,161.79776333760418,905.6240848636025,75.29619365576399,2.486026787212015e-05,0.901552119285538,0.2,False,0.8394277602132011,0.0,False,0.0,0.0,0.0,161.7977633376043,161.7977633376043,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,20363.134145429118,20688.134145429118,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,False,905.6240848636044,905.6240848636043,False,False,167535.00000000143,0.0
5255.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.7958170476743,160.7958170476743,873.0260585524738,0.0,4804.612813755977,14400.0,0.0,160.7958170476743,873.026058552472,45.52796645199567,2.4706318567461602e-05,0.8894390619892795,0.2,False,0.8070688102352125,0.0,False,0.0,0.0,0.0,160.7958170476743,160.7958170476743,0.0,0.0,0.0,True,17774.024770000007,11795.446999040258,False,False,True,False,1e-09,20011.648395444074,20336.648395444074,False,250.0,0.0,True,2017.1219155598665,0.0,1e-09,1.0,0.9909840035804353,1.0,NONE,False,873.0260585524738,873.0260585524738,False,False,167535.00000000143,0.0
5256.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.264043273909,160.264043273909,853.5052717674989,0.0,4809.701343578523,14400.0,0.0,160.264043273909,853.5052717674971,27.528559264904196,2.462461139061029e-05,0.8773381177503172,0.2,False,0.7753738728542513,0.0,False,0.0,0.0,0.0,160.264043273909,160.264043273909,0.0,6.821210263296962e-13,0.0,True,17774.02477,11793.66894434351,False,False,True,False,1e-09,19660.514131209005,19985.514131209005,False,250.0,0.0,True,2011.4338139805095,0.0,1e-09,1.0,0.9906893683090016,1.0,NONE,False,853.5052717674989,853.5052717674989,False,False,167535.00000000143,0.0
5257.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.01073417620879,160.01073417620879,841.8857580574622,0.0,4812.134162206896,14400.0,0.0,160.01073417620879,841.8857580574604,16.645188315397945,2.4585690382721365e-05,0.865249274455594,0.2,False,0.7440751168630885,0.0,False,0.0,0.0,0.0,160.01073417620879,160.01073417620879,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11792.82027823322,False,False,True,False,1e-09,19309.73100123818,19634.73100123818,False,250.0,0.0,True,2008.7119024428575,0.0,1e-09,1.0,0.9905488005531478,1.0,NONE,False,841.8857580574622,841.8857580574622,False,False,167535.00000000143,0.0
5258.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.52896562676963,159.52896562676963,833.9530179351457,0.0,4816.777151994831,14400.0,2.2737367544323206e-13,159.5289656267694,833.9530179351441,10.064540297561624,2.45116665214246e-05,0.8531725200041654,0.2,False,0.7130602769150027,1.1368683772161603e-13,False,0.0,0.0,0.0,159.52896562676963,159.52896562676963,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11791.203164489687,False,False,True,False,1e-09,18959.29865439732,19284.29865439732,False,250.0,0.0,True,2003.5128027205933,0.0,1e-09,1.0,0.9902810623211513,1.0,NONE,False,833.9530179351459,833.9530179351457,False,False,167535.00000000143,0.0
5259.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.82213475506083,158.82213475506083,827.9995899017958,0.0,4823.6275397788895,14400.0,0.0,158.82213475506083,827.999589901794,6.085540726959053,2.44030617765352e-05,0.8411078423071884,0.2,False,0.6822728421562043,0.0,False,0.0,0.0,0.0,158.82213475506083,158.82213475506083,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11788.823349156311,False,False,True,False,1e-09,18609.2167399033,18934.2167399033,False,250.0,0.0,True,1995.8314067725846,0.0,1e-09,1.0,0.9898873101496278,1.0,NONE,False,827.9995899017958,827.9995899017958,False,False,167535.00000000143,0.0
5260.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.41408654004547,158.41408654004547,824.4468812558296,0.0,4827.603245733754,14400.0,2.2737367544323206e-13,158.41408654004525,824.446881255828,3.6796321386330018,2.4340365063547494e-05,0.8290552292879083,0.2,False,0.6516237963348369,0.0,False,0.0,0.0,0.0,158.41408654004547,158.41408654004547,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.445541043578,False,False,True,False,1e-09,18259.48490732378,18584.48490732378,False,250.0,0.0,True,1991.367664784735,0.0,1e-09,1.0,0.989659488097257,1.0,NONE,False,824.4468812558298,824.4468812558296,False,False,167535.00000000143,0.0
5261.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,19.441732161438996,325.0,0.0,0.0,0.0,158.18814242253805,158.18814242253805,822.3545907234911,0.0,4829.811356791885,14400.0,0.0,158.18814242253805,822.3545907234893,2.22489558169866,2.4305648691890146e-05,0.8176853491301929,0.2,False,0.6210589137289086,0.0,False,0.0,0.0,0.0,158.18814242253805,158.18814242253805,0.0,0.0,0.0,True,17774.02477,11786.681367585237,False,False,True,False,1e-09,17929.544538738275,18235.102806576837,False,250.0,0.0,True,1988.8866723501942,0.0,1e-09,1.0,0.9895331763989346,1.0,NONE,False,822.3545907234911,822.3545907234911,False,False,167535.00000000143,0.0
5262.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,260.67558207193474,325.0,0.0,0.0,0.0,158.03029926494676,158.03029926494676,821.0292144207741,0.0,4831.356773619429,14400.0,1.1368683772161603e-13,158.03029926494665,821.0292144207724,1.3452867468701284,2.4281396050206113e-05,0.8146486682591972,0.2,False,0.5905506956875798,0.0,False,0.0,0.0,0.0,158.03029926494676,158.03029926494676,0.0,0.0,0.0,True,17774.02477,11786.146988062199,False,False,True,False,1e-09,17841.187402164007,17905.511820092073,False,250.0,0.0,True,1987.1494948545203,0.0,1e-09,1.0,0.9894448669367022,1.0,NONE,False,821.0292144207742,821.0292144207741,False,False,167535.00000000143,0.0
5263.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,886.9006189632959,325.0,0.0,0.0,0.0,1494.9220558329623,2899.673603241202,0.0,1404.751547408239,4827.603245733754,14400.0,817.491241961463,677.4308138714994,817.4912419614611,0.8134298284333712,2.3997703467064905e-05,0.832072285354239,0.2,False,0.6326788368903615,0.0,False,0.0,0.0,0.0,1494.9220558329623,1494.9220558329623,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.445541043578,False,False,True,False,1e-09,18379.384893467595,17817.4842745043,False,250.0,0.0,True,1991.367664784735,0.0,1e-09,1.0,0.989659488097257,1.0,NONE,True,0.0,0.0,False,False,167644.28571428717,0.0
5264.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2353.235907403075,1849.745293030417,412.7377548998802,1112.007538130537,1524.745293030417,1484.6581187525353,5484.658118752535,0.0,4000.0000000000005,5484.658118752535,14400.0,813.0564994649521,671.6016192875832,813.0564994649521,0.4918416741443007,2.3536518476914854e-05,0.8475825969786916,0.2,False,0.7594449714002823,0.0,False,0.0,0.0,0.0,1484.6581187525353,1484.6581187525353,0.0,6.821210263296962e-13,0.0,True,17774.02477,10958.26401043191,False,False,True,False,0.06972085267480063,20350.79737417582,18322.561466772746,False,250.0,0.0,True,2007.226810119168,0.0,0.06972085267480063,1.0,0.9904722211395149,1.0,NONE,True,0.0,0.0,False,False,167862.85714285861,0.0
5265.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3938.542119208852,1890.4145087624574,424.06531949453733,1141.34918926792,1565.4145087624574,1486.1895850350209,5486.189585035019,0.0,3999.999999999998,5486.189585035019,14400.0,814.5014631257309,671.68812190929,814.5014631257309,0.29739287147946003,2.3408246363855372e-05,0.9132134883606072,0.2,False,0.8860527152852834,0.0,False,0.0,0.0,0.0,1486.1895850350209,1486.1895850350209,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10921.228318815356,False,False,True,False,0.07397307519434135,22385.717727738436,18772.175608529586,False,250.0,0.0,True,2045.4981815554995,0.0,0.07397307519434135,1.0,0.9924718790340162,1.0,NONE,True,0.0,0.0,False,False,168081.42857143006,0.0
5266.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4291.978644365714,1950.4303861077767,442.4263353786457,1183.004050729131,1625.4303861077767,1495.9419119688102,5495.94191196881,0.0,3618.483140553577,5495.94191196881,14400.0,819.9425964737147,675.9993154950955,819.9425964737147,0.1798190854007384,2.35375938785775e-05,0.9479831911624576,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1495.9419119688102,1495.9419119688102,1242.1974202944898,6.821210263296962e-13,0.0,True,17774.02477,10859.082130959101,False,False,True,False,0.08085608297910711,24641.667730116165,20674.68908575045,False,250.0,0.0,True,2098.7518686701633,0.0,0.08085608297910711,1.0,0.9953469315746228,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5267.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5450.340592383843,2412.691745516747,1887.6917455167466,0.0,1887.6917455167466,6174.983472259034,6174.983472259034,0.0,0.0,6174.983472259034,14400.0,3605.2952210744315,2569.6882511846024,3605.2952210744297,2524.7106506419086,4.162205439545398e-05,0.9489915125437112,0.2,False,0.9948588749400703,0.0,False,0.0,0.0,0.0,6174.983472259034,6174.983472259034,2977.3772857226554,6.821210263296962e-13,0.0,True,17774.024769999993,9951.08640390484,False,False,True,False,0.15896630107871526,26607.93657664873,21682.595984264888,False,250.0,0.0,True,2148.46921127829,0.0,0.15896630107871526,1.0,0.9981316320331849,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5268.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6914.577405001863,3302.054585985992,2777.054585985992,0.0,2777.054585985992,8720.19116055534,8720.19116055534,0.0,0.0,8720.19116055534,14400.0,5146.166863646451,3574.0242969088886,5146.166863646449,4033.586707418559,4.497916607916812e-05,0.9490207538637676,0.2,False,0.989564645182606,0.0,False,0.0,0.0,0.0,8720.19116055534,8720.19116055534,3582.38455689918,-4.547473508864641e-13,0.0,True,17774.02477,6629.46495587889,False,False,True,False,0.4421717387162012,28101.402689323673,21711.82528432181,False,250.0,0.0,True,2210.6276954639875,0.0,0.4421717387162012,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5269.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6857.164886114293,3918.110098890888,3393.110098890888,0.0,3393.110098890888,10278.697583288766,10278.697583288766,0.0,0.0,10278.697583288766,14400.0,6085.087321924491,4193.610261364274,6085.0873219244895,4944.709769199887,4.819255870269305e-05,0.9490216018620492,0.2,False,0.9841410258150022,0.0,False,0.0,0.0,0.0,10278.697583288766,10278.697583288766,2909.790390778522,-9.094947017729282e-13,0.0,True,17774.02477,4533.14207037949,False,False,True,False,0.6231457559295063,28044.837820137753,21712.67293402346,False,250.0,0.0,True,2265.8079423200807,0.0,0.6231457559295063,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5270.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6140.691478006519,3590.663941741561,3065.663941741561,0.0,3065.663941741561,9137.528782431673,9137.528782431673,0.0,0.0,9137.528782431673,14400.0,5382.114354130081,3755.414428301592,5382.114354130079,4233.236035923391,4.9734002400845956e-05,0.9490216264539995,0.2,False,0.9786914312620594,0.0,False,0.0,0.0,0.0,9137.528782431673,9137.528782431673,2520.788481924556,-4.547473508864641e-13,0.0,True,17774.024770000007,5960.171366427952,False,False,True,False,0.503662054630743,27328.388993871326,21712.697515864806,False,250.0,0.0,True,2290.858706571393,0.0,0.503662054630743,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5271.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4916.271624929092,2621.3918581671546,1942.1059796521345,354.28587851502016,2296.3918581671546,5845.106078215941,6911.391112931267,0.0,816.4620783106116,6911.391112931267,14400.0,3453.97752857858,2391.128549637361,3453.977528578578,2549.5282458385273,2.901092289055251e-05,0.9490216271671661,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,5845.106078215941,5845.106078215941,2265.6414473425675,-4.547473508864641e-13,0.0,True,17774.02477,8857.883564888807,False,False,True,False,0.25677324287837583,26303.969853667302,21712.69822873821,False,250.0,0.0,True,2275.8387797573905,0.0,0.25677324287837583,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5272.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2633.0670530113825,325.0,0.0,0.0,0.0,4163.1434259561,4163.1434259561,0.0,0.0,4606.770429950761,14400.0,2430.074590062977,1733.068835893123,2430.0745900629754,1540.874643503095,2.8211772590031848e-05,0.9490216271878478,0.2,False,0.9945733022101901,0.0,False,0.0,0.0,0.0,4163.1434259561,4163.1434259561,2278.8287549047254,-4.547473508864641e-13,0.0,True,17774.02477,11867.653827963684,False,False,True,False,1e-09,24020.765302422922,21712.69824941154,False,250.0,0.0,True,2232.9905661277535,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5273.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1105.327332860576,325.0,0.0,0.0,0.0,3141.1098143758354,3141.1098143758354,0.0,0.0,4641.868121237481,14400.0,1808.640960638888,1332.4688537369475,1808.640960638886,931.6436318311548,2.7541409674917148e-05,0.9490216271884474,0.2,False,0.9893336187828666,0.0,False,0.0,0.0,0.0,3141.1098143758354,3141.1098143758354,751.0890353719828,0.0,0.0,True,17774.02477,11854.41093841919,False,False,True,False,1e-09,22493.02558287164,21712.698250011064,False,250.0,0.0,True,2195.4393604601983,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5274.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,634.4518918675228,325.0,0.0,0.0,0.0,2522.306510234625,2522.306510234625,0.0,0.0,4664.7547508612715,14400.0,1432.4641335312808,1089.8423767033441,1432.464133531279,563.3164586202528,2.711587804735656e-05,0.9490216271884651,0.2,False,0.9842348314978044,0.0,False,0.0,0.0,0.0,2522.306510234625,2522.306510234625,280.21359439684943,4.547473508864641e-13,0.0,True,17774.024770000007,11845.875277226485,False,False,True,False,1e-09,22022.150141895967,21712.698250028443,False,250.0,0.0,True,2170.781339150274,0.0,1e-09,1.0,0.9994138883314144,1.0,NONE,True,0.0,0.0,False,False,168300.0000000015,0.0
5275.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,46.07165780426475,325.0,0.0,0.0,0.0,173.4063591967647,173.4063591967647,1201.5824623427106,0.0,4690.723853902755,14400.0,0.0,173.4063591967647,1201.5824623427088,340.60998156456645,2.6643931605936693e-05,0.9384504315534858,0.2,False,0.9400709057132507,0.0,False,0.0,0.0,0.0,173.4063591967647,173.4063591967647,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11836.285899753955,False,False,True,False,1e-09,21433.76990783322,21712.698250028956,False,250.0,0.0,True,2142.6374808406517,0.0,1e-09,1.0,0.9977998468189931,1.0,NONE,False,1201.5824623427106,1201.5824623427106,False,False,168300.0000000015,0.0
5276.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.5751197020626,168.5751197020626,1054.4683879870572,0.0,4732.902970663205,14400.0,0.0,168.5751197020626,1054.4683879870554,205.9503652653412,2.5901610417342454e-05,0.9263004759449593,0.2,False,0.901348637105771,0.0,False,0.0,0.0,0.0,168.5751197020626,168.5751197020626,0.0,0.0,0.0,True,17774.024769999993,11820.929265438168,False,False,True,False,1e-09,21081.25959374357,21406.25959374357,False,250.0,0.0,True,2096.5507413371715,0.0,1e-09,1.0,0.9952259174479288,1.0,NONE,False,1054.4683879870572,1054.4683879870572,False,False,168300.0000000015,0.0
5277.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.79267398895226,164.79267398895226,963.0055582681451,0.0,4767.151128329303,14400.0,1.1368683772161603e-13,164.79267398895215,963.0055582681434,124.52822355402476,2.5320436662526858e-05,0.9141626702920415,0.2,False,0.8658995527165713,0.0,False,0.0,0.0,0.0,164.79267398895226,164.79267398895226,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.6603130029,False,False,True,False,1e-09,20729.055718310206,21054.055718310206,False,250.0,0.0,True,2058.785783971426,0.0,1e-09,1.0,0.9931790384128688,1.0,NONE,False,963.0055582681453,963.0055582681451,False,False,168300.0000000015,0.0
5278.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.71531138201937,162.71531138201937,908.0892662800759,0.0,4786.452023450477,14400.0,2.2737367544323206e-13,162.71531138201914,908.0892662800743,75.29619365576399,2.5001249364689352e-05,0.9020370024447765,0.2,False,0.8323226770832941,0.0,False,0.0,0.0,0.0,162.71531138201937,162.71531138201937,0.0,0.0,0.0,True,17774.02477,11801.825513998581,False,False,True,False,1e-09,20377.204046752275,20702.204046752275,False,250.0,0.0,True,2037.3663748787762,0.0,1e-09,1.0,0.992042408703799,1.0,NONE,False,908.0892662800761,908.0892662800759,False,False,168300.0000000015,0.0
5279.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.1674499056773,161.1674499056773,874.0374150310272,0.0,4801.071586860461,14400.0,0.0,161.1674499056773,874.0374150310254,45.52796645199567,2.4763420051496082e-05,0.8899234602653587,0.2,False,0.7999194540559209,-1.1368683772161603e-13,False,0.0,0.0,0.0,161.1674499056773,161.1674499056773,0.0,9.094947017729282e-13,0.0,True,17774.02477,11796.686757583564,False,False,True,False,1e-09,20025.704226865902,20350.704226865902,False,250.0,0.0,True,2021.0763285282474,0.0,1e-09,1.0,0.9911895433846378,1.0,NONE,False,874.0374150310272,874.0374150310272,False,False,168300.0000000015,0.0
5280.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.8958107586674,159.8958107586674,852.4939152889456,0.0,4813.239812337215,14400.0,0.0,159.8958107586674,852.4939152889438,27.528559264904196,2.4568032370114004e-05,0.8778220316281204,0.2,False,0.7682723793282678,0.0,False,0.0,0.0,0.0,159.8958107586674,159.8958107586674,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11792.434886089059,False,False,True,False,1e-09,19674.555906799415,19999.555906799415,False,250.0,0.0,True,2007.4743457680738,0.0,1e-09,1.0,0.9904849797741333,1.0,NONE,False,852.4939152889456,852.4939152889456,False,False,168300.0000000015,0.0
5281.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.62054708461244,159.62054708461244,840.8111917989987,0.0,4815.892922856187,14400.0,3.410605131648481e-13,159.6205470846121,840.8111917989972,16.645188315397945,2.4525738035932105e-05,0.8657327044195193,0.2,False,0.7370243528297711,0.0,False,0.0,0.0,0.0,159.62054708461244,159.62054708461244,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11791.510875889144,False,False,True,False,1e-09,19323.758735052998,19648.758735052998,False,250.0,0.0,True,2004.5033830265056,0.0,1e-09,1.0,0.9903319975595698,1.0,NONE,False,840.8111917989991,840.8111917989987,False,False,168300.0000000015,0.0
5282.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.16350345539408,159.16350345539408,832.9416614565961,0.0,4820.313363966933,14400.0,1.1368683772161603e-13,159.16350345539396,832.9416614565944,10.064540297561624,2.4455513164974546e-05,0.8536554665381269,0.2,False,0.7060573507071661,0.0,False,0.0,0.0,0.0,159.16350345539408,159.16350345539408,0.0,0.0,0.0,True,17774.02477,11789.973778430482,False,False,True,False,1e-09,18973.31236047832,19298.31236047832,False,250.0,0.0,True,1999.5491843214943,0.0,1e-09,1.0,0.9900776152358187,1.0,NONE,False,832.9416614565962,832.9416614565961,False,False,168300.0000000015,0.0
5283.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.16557739205336,158.16557739205336,826.1665062844215,0.0,4830.032143775903,14400.0,6.821210263296962e-13,158.16557739205268,826.1665062844204,6.085540726959053,2.430218156916331e-05,0.8415903058946158,0.2,False,0.6753551673270946,0.0,False,0.0,0.0,0.0,158.16557739205336,158.16557739205336,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11786.605000333764,False,False,True,False,1e-09,18623.216432278226,18948.216432278226,False,250.0,0.0,True,1988.6385284803384,0.0,1e-09,1.0,0.989520555281353,1.0,NONE,False,826.1665062844222,826.1665062844215,False,False,168300.0000000015,0.0
5284.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.26734177061917,157.26734177061917,821.2231824804434,0.0,4838.860031559398,14400.0,5.684341886080801e-13,157.2673417706186,821.2231824804421,3.6796321386330018,2.4164167435342834e-05,0.8295372104117484,0.2,False,0.6448546870468119,0.0,False,0.0,0.0,0.0,157.26734177061917,157.26734177061917,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11783.557775144847,False,False,True,False,1e-09,18273.470600006327,18598.470600006327,False,250.0,0.0,True,1978.706118543872,0.0,1e-09,1.0,0.9890172068840428,1.0,NONE,False,821.2231824804439,821.2231824804434,False,False,168300.0000000015,0.0
5285.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,26.843858042399997,325.0,0.0,0.0,0.0,156.7991639350547,156.7991639350547,818.4355843691008,0.0,4843.491871780516,14400.0,2.2737367544323206e-13,156.79916393505448,818.4355843690992,2.22489558169866,2.4092231790721947e-05,0.8184221989579401,0.2,False,0.6144700003849946,0.0,False,0.0,0.0,0.0,156.7991639350547,156.7991639350547,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.963809172441,False,False,True,False,1e-09,17950.91837160911,18249.07451356671,False,250.0,0.0,True,1973.4864033503502,0.0,1e-09,1.0,0.9887541154728895,1.0,NONE,False,818.435584369101,818.4355843691008,False,False,168300.0000000015,0.0
5286.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,205.01660443244398,325.0,0.0,0.0,0.0,157.1779853054765,157.1779853054765,818.6272427842123,0.0,4839.7424353499155,14400.0,0.0,157.1779853054765,818.6272427842105,1.3452867468701284,2.4150437791535003e-05,0.8134647168803469,0.2,False,0.5840728394949182,0.0,False,0.0,0.0,0.0,157.1779853054765,157.1779853054765,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.253853380691,False,False,True,False,1e-09,17806.888285688365,17926.87168125592,False,250.0,0.0,True,1977.712163174118,0.0,1e-09,1.0,0.9889670323975728,1.0,NONE,False,818.6272427842123,818.6272427842123,False,False,168300.0000000015,0.0
5287.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,669.5798018886427,325.0,0.0,0.0,0.0,1491.89636376514,2353.3458684867464,0.0,861.4495047216061,4832.901975711366,14400.0,815.9742072436347,675.9221565215053,815.9742072436329,0.8134298284333712,2.3914521951140124e-05,0.8238356819210021,0.2,False,0.6084905086784473,0.0,False,0.0,0.0,0.0,1491.89636376514,1491.89636376514,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.61305470255,False,False,True,False,1e-09,18127.74360005613,17783.163798167487,False,250.0,0.0,True,1985.4119197166044,0.0,1e-09,1.0,0.9893566469466437,1.0,NONE,True,0.0,0.0,False,False,168409.28571428725,0.0
5288.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1699.6486063779391,1688.062596051312,410.745682657172,952.3169133941401,1363.062596051312,1482.2559914116266,4918.877507356474,0.0,3436.621515944847,4918.877507356474,14400.0,811.8555136466712,670.4004777649554,811.8555136466712,0.4918416741443007,2.346962349822621e-05,0.8233879069308511,0.2,False,0.7168913189968078,0.0,False,0.0,0.0,0.0,1482.2559914116266,1482.2559914116266,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11665.193616290731,False,False,True,False,0.01050470342500453,19458.446760504663,18083.798154126725,False,250.0,0.0,True,2002.5220927051932,0.0,0.01050470342500453,1.0,0.9902301564806976,1.0,NONE,True,0.0,0.0,False,False,168627.8571428587,0.0
5289.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4009.5083307202567,1869.0827352197969,416.40512993963785,1127.677605280159,1544.0827352197969,1477.0360890023578,5477.036089002357,0.0,3999.999999999999,5477.036089002357,14400.0,809.9503589722462,667.0857300301116,809.9503589722462,0.29739287147946003,2.314695988970721e-05,0.8920388166841248,0.2,False,0.8435685252850029,0.0,False,0.0,0.0,0.0,1477.0360890023578,1477.0360890023578,0.0,4.547473508864641e-13,0.0,True,17774.02477,10949.00445315076,False,False,True,False,0.07110840999474662,21755.32634796956,18070.8180172493,False,250.0,0.0,True,2027.744699864427,0.0,0.07110840999474662,1.0,0.9915374660049939,1.0,NONE,True,0.0,0.0,False,False,168846.42857143015,0.0
5290.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5552.091176585318,1915.1026353781526,429.6425626457826,1160.46007273237,1590.1026353781526,1480.938716432231,5480.93871643223,0.0,3999.9999999999986,5480.93871643223,14400.0,812.5470522242995,668.3916642079316,812.5470522242995,0.1798190854007384,2.3093218662142118e-05,0.9473691256838396,0.2,False,0.9700734926670502,0.0,False,0.0,0.0,0.0,1480.938716432231,1480.938716432231,1904.8407346337817,4.547473508864641e-13,0.0,True,17774.02477,10904.926452882642,False,False,True,False,0.07610013310020014,25287.96720278413,20060.876026198814,False,250.0,0.0,True,2070.086271488834,0.0,0.07610013310020014,1.0,0.9937857501332478,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5291.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6301.403832611575,2878.4035893791824,1837.2741656418832,516.1294237372997,2353.403589379183,6149.70495768742,7877.2879909233525,0.0,1060.8358729280747,7877.287990923353,14400.0,3595.461568456549,2554.243389230871,3595.461568456547,2524.7106506419086,4.021235151737746e-05,0.9489737046448314,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6149.70495768742,6149.70495768742,3344.3775699982643,0.0,0.0,True,17774.02477,7842.21544554862,False,False,True,False,0.33497554870082225,27441.199238149464,21664.795405537887,False,250.0,0.0,True,2113.8974605672174,0.0,0.33497554870082225,1.0,0.9961847903795749,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5292.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4761.072393843697,3170.2860984754975,2645.2860984754975,0.0,2645.2860984754975,8671.330025329691,8671.330025329691,0.0,0.0,8671.330025329691,14400.0,5127.469073457525,3543.860951872166,5127.469073457523,4033.586707418559,4.2176385117594543e-05,0.9490202374347002,0.2,False,0.9948694819271802,0.0,False,0.0,0.0,0.0,8671.330025329691,8671.330025329691,1560.1158510009136,0.0,0.0,True,17774.02477,6793.3599807012,False,False,True,False,0.4247911547918763,25947.38146138243,21711.309067538732,False,250.0,0.0,True,2145.310931637439,0.0,0.4247911547918763,1.0,0.9979517760082331,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5293.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,2969.152489892619,3542.0267508807474,3017.0267508807474,0.0,3017.0267508807474,10157.986771232054,10157.986771232054,0.0,0.0,10157.986771232054,14400.0,6039.035357199909,4118.951414032144,6039.035357199908,4944.709769199887,4.1232924149833015e-05,0.9283088087578102,0.2,False,0.9899300615279844,0.0,False,0.0,0.0,0.0,10157.986771232054,10157.986771232054,0.0,-1.3642420526593924e-12,0.0,True,17774.02477,4982.173645249055,False,False,True,False,0.5748955026663988,24156.810453629365,21712.657963736747,False,250.0,0.0,True,2105.1070150982173,0.0,0.5748955026663988,1.0,0.9956973963727836,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5294.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2928.629026342133,3098.2086487288097,2573.2086487288097,0.0,2573.2086487288097,8961.24377681212,8961.24377681212,0.0,0.0,8961.24377681212,14400.0,5314.5945562256165,3646.6492205865034,5314.594556225615,4233.236035923391,3.963712301018646e-05,0.9215305220589067,0.2,False,0.9852122723140686,0.0,False,0.0,0.0,0.0,8961.24377681212,8961.24377681212,0.0,-1.8189894035458565e-12,0.0,True,17774.024770000007,6566.369842847638,False,False,True,False,0.43919526220928956,23515.9024552874,21112.273428945267,False,250.0,0.0,True,2054.8511733405107,0.0,0.43919526220928956,1.0,0.9929689402988532,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5295.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2585.863874873475,1970.538560701306,1645.538560701306,0.0,1645.538560701306,5726.808060772835,5726.808060772835,0.0,0.0,5726.808060772835,14400.0,3396.5830484207327,2330.2250123521026,3396.583048420731,2549.5282458385273,2.5276022854448524e-05,0.9405813251346717,0.2,False,0.980543147121913,0.0,False,0.0,0.0,0.0,5726.808060772835,5726.808060772835,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10610.661545734925,False,False,True,False,0.10031758802332687,23176.6477921635,20915.783917290028,False,250.0,0.0,True,2055.8350199095335,0.0,0.10031758802332687,1.0,0.9930214198129411,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5296.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2938.762629678283,325.0,0.0,0.0,0.0,4069.723754545967,4069.723754545967,0.0,0.0,4767.817240040876,14400.0,2384.56354852812,1685.160206017847,2384.563548528118,1540.874643503095,2.5309321506746293e-05,0.9487768584289056,0.2,False,0.9759180707064746,0.0,False,0.0,0.0,0.0,4069.723754545967,4069.723754545967,2332.28913180479,2.2737367544323206e-13,0.0,True,17774.02477,11808.423473985822,False,False,True,False,1e-09,24081.792735315994,21468.03010563771,False,250.0,0.0,True,2058.048202023596,0.0,1e-09,1.0,0.9931396084316201,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5297.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2113.0972159363446,325.0,0.0,0.0,0.0,3077.7884994504357,4356.887511007773,0.0,879.9030305807977,4751.152318849633,14400.0,1777.7313782631318,1300.057121187304,1777.73137826313,931.6436318311548,2.5589554139477863e-05,0.9490145288944382,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3077.7884994504357,3077.7884994504357,1751.5440976545176,6.821210263296962e-13,0.0,True,17774.02477,11814.36926767472,False,False,True,False,1e-09,23493.70008977797,21705.602873841624,False,250.0,0.0,True,2076.465946836151,0.0,1e-09,1.0,0.9941304380548595,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5298.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,666.2347348640149,325.0,0.0,0.0,0.0,2475.644159578512,2475.644159578512,0.0,0.0,4745.369232717748,14400.0,1409.6454029839442,1065.9987565945676,1409.6454029839424,563.3164586202528,2.5687853464301134e-05,0.9490214213379387,0.2,False,0.9950783579810354,0.0,False,0.0,0.0,0.0,2475.644159578512,2475.644159578512,311.78430759034006,2.2737367544323206e-13,0.0,True,17774.024769999993,11816.442557448598,False,False,True,False,1e-09,22053.727218983546,21712.49248411953,False,250.0,0.0,True,2082.840167369794,0.0,1e-09,1.0,0.9944764039849281,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5299.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,56.648141821775006,325.0,0.0,0.0,0.0,165.68906386274472,165.68906386274472,1182.2402696903955,0.0,4758.932429575882,14400.0,0.0,165.68906386274472,1182.2402696903937,340.60998156456645,2.5458167196748416e-05,0.9388150822328608,0.2,False,0.9516760208339116,0.0,False,0.0,0.0,0.0,165.68906386274472,165.68906386274472,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11811.58812712725,False,False,True,False,1e-09,21444.34042463937,21712.692282817596,False,250.0,0.0,True,2067.876651013515,0.0,1e-09,1.0,0.9936667322519546,1.0,NONE,False,1182.2402696903955,1182.2402696903955,False,False,169065.0000000016,0.0
5300.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.21536972364842,164.21536972364842,1043.217047163165,0.0,4772.478892928844,14400.0,2.2737367544323206e-13,164.2153697236482,1043.2170471631634,205.9503652653412,2.5231733713962426e-05,0.9266647619736551,0.2,False,0.9133384600036977,0.0,False,0.0,0.0,0.0,164.21536972364842,164.21536972364842,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11806.76791494495,False,False,True,False,1e-09,21091.83011651693,21416.83011651693,False,250.0,0.0,True,2052.883092330998,0.0,1e-09,1.0,0.9928640712295991,1.0,NONE,False,1043.2170471631653,1043.217047163165,False,False,169065.0000000016,0.0
5301.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.21536972364842,164.21536972364842,961.4885235503168,0.0,4772.478892928844,14400.0,2.2737367544323206e-13,164.2153697236482,961.4885235503152,124.52822355402476,2.5231733713962426e-05,0.9145265920347084,0.2,False,0.8779554497096553,0.0,False,0.0,0.0,0.0,164.21536972364842,164.21536972364842,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11806.76791494495,False,False,True,False,1e-09,20739.615670560797,21064.615670560797,False,250.0,0.0,True,2052.883092330998,0.0,1e-09,1.0,0.9928640712295991,1.0,NONE,False,961.488523550317,961.4885235503168,False,False,169065.0000000016,0.0
5302.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.6239582131827,164.6239582131827,913.1460486728392,0.0,4768.705326233887,14400.0,0.0,164.6239582131827,913.1460486728374,75.29619365576399,2.5294513440268663e-05,0.9024005602657008,0.2,False,0.8441452267330126,0.0,False,0.0,0.0,0.0,164.6239582131827,164.6239582131827,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.10781721213,False,False,True,False,1e-09,20387.75343905061,20712.75343905061,False,250.0,0.0,True,2057.0646463222647,0.0,1e-09,1.0,0.9930870613970059,1.0,NONE,False,913.1460486728392,913.1460486728392,False,False,169065.0000000016,0.0
5303.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.83229994111278,163.83229994111278,881.1801201608032,0.0,4776.029303634907,14400.0,0.0,163.83229994111278,881.1801201608014,45.52796645199567,2.517287494353758e-05,0.8902866545284622,0.2,False,0.8114137116786395,0.0,False,0.0,0.0,0.0,163.83229994111278,163.83229994111278,0.0,4.547473508864641e-13,0.0,True,17774.02477,11805.509253636166,False,False,True,False,1e-09,20036.243069771946,20361.243069771946,False,250.0,0.0,True,2048.9453785978576,0.0,1e-09,1.0,0.9926546926013762,1.0,NONE,False,881.1801201608032,881.1801201608032,False,False,169065.0000000016,0.0
5304.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.24372324907915,162.24372324907915,858.8781030598075,0.0,4790.884237842968,14400.0,0.0,162.24372324907915,858.8781030598057,27.528559264904196,2.4928789727001193e-05,0.8781848626969609,0.2,False,0.7794729743032949,0.0,False,0.0,0.0,0.0,162.24372324907915,162.24372324907915,0.0,0.0,0.0,True,17774.02477,11800.264104724902,False,False,True,False,1e-09,19685.08421086256,20010.08421086256,False,250.0,0.0,True,2032.433720045323,0.0,1e-09,1.0,0.9917831106998066,1.0,NONE,False,858.8781030598075,858.8781030598075,False,False,169065.0000000016,0.0
5305.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.40043245117985,161.40043245117985,845.6783448520328,0.0,4798.857744284838,14400.0,0.0,161.40043245117985,845.6783448520309,16.645188315397945,2.4799217879421774e-05,0.866095172657291,0.2,False,0.748000452523557,0.0,False,0.0,0.0,0.0,161.40043245117985,161.40043245117985,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.462795143545,False,False,True,False,1e-09,19334.276510812077,19659.276510812077,False,250.0,0.0,True,2023.5467838766472,0.0,1e-09,1.0,0.9913182461937045,1.0,NONE,False,845.6783448520328,845.6783448520328,False,False,169065.0000000016,0.0
5306.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,160.28710397272238,160.28710397272238,836.0389406721624,0.0,4809.480151759029,14400.0,0.0,160.28710397272238,836.0389406721606,10.064540297561624,2.46281546729029e-05,0.8540175723076606,0.2,False,0.7168896206373987,0.0,False,0.0,0.0,0.0,160.28710397272238,160.28710397272238,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11793.746150594201,False,False,True,False,1e-09,18983.819618461646,19308.819618461646,False,250.0,0.0,True,2011.6812118645719,0.0,1e-09,1.0,0.9907021582501713,1.0,NONE,False,836.0389406721624,836.0389406721624,False,False,169065.0000000016,0.0
5307.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.68592571435525,158.68592571435525,827.6203312223403,0.0,4824.952933194833,14400.0,3.410605131648481e-13,158.6859257143549,827.6203312223388,6.085540726959053,2.438213322246432e-05,0.84195204955838,0.2,False,0.6861184949133767,0.0,False,0.0,0.0,0.0,158.68592571435525,158.68592571435525,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11788.363751730289,False,False,True,False,1e-09,18633.713183003558,18958.713183003558,False,250.0,0.0,True,1994.3437847997648,0.0,1e-09,1.0,0.9898113035634856,1.0,NONE,False,827.6203312223406,827.6203312223403,False,False,169065.0000000016,0.0
5308.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.03029926494656,158.03029926494656,823.3723149973666,0.0,4831.356773619429,14400.0,0.0,158.03029926494656,823.3723149973648,3.6796321386330018,2.4281396050206113e-05,0.8298985923318486,0.2,False,0.6555174218351187,0.0,False,0.0,0.0,0.0,158.03029926494656,158.03029926494656,0.0,0.0,0.0,True,17774.02477,11786.146988062199,False,False,True,False,1e-09,18283.95685398093,18608.95685398093,False,250.0,0.0,True,1987.1494948545203,0.0,1e-09,1.0,0.9894448669367022,1.0,NONE,False,823.3723149973666,823.3723149973666,False,False,169065.0000000016,0.0
5309.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,61.32465861748275,325.0,0.0,0.0,0.0,158.1430176993394,158.1430176993394,822.2281711636707,0.0,4830.252926375524,14400.0,7.958078640513122e-13,158.1430176993386,822.2281711636697,2.22489558169866,2.4298715266586452e-05,0.8199727015704392,0.2,False,0.6249573165070877,0.0,False,0.0,0.0,0.0,158.1430176993394,158.1430176993394,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11786.528642189269,False,False,True,False,1e-09,17995.87493990481,18259.550281287327,False,250.0,0.0,True,1988.3903764960962,0.0,1e-09,1.0,0.9895079359907626,1.0,NONE,False,822.2281711636715,822.2281711636707,False,False,169065.0000000016,0.0
5310.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,780.5507754803359,325.0,0.0,0.0,0.0,1508.87113172599,2647.7480704268296,0.0,1138.8769387008401,4820.313363966933,14400.0,824.1897034162503,684.6814283097397,824.1897034162484,1.3452867468701284,2.4455513164974546e-05,0.8339390733424116,0.2,False,0.6583725492752952,1.1368683772161603e-13,False,0.0,0.0,0.0,1508.87113172599,1508.87113172599,0.0,0.0,0.0,True,17774.02477,11789.973778430482,False,False,True,False,1e-09,18427.368549264243,17971.817773783907,False,250.0,0.0,True,1999.5491843214943,0.0,1e-09,1.0,0.9900776152358187,1.0,NONE,True,0.0,0.0,False,False,169065.0000000016,0.0
5311.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2395.3136816875003,1878.1818787793397,426.2616632894503,1126.9202154898894,1553.1818787793397,1513.0145237625281,5513.0145237625275,0.0,3999.9999999999995,5513.0145237625275,14400.0,826.530240488526,686.4842832740021,826.5302404885242,0.8134298284333712,2.4503219595456093e-05,0.8498902861941467,0.2,False,0.7850677556578611,0.0,False,0.0,0.0,0.0,1513.0145237625281,1513.0145237625281,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,10905.0824660631,False,False,True,False,0.07475381311982461,20446.989746507446,18376.676064819945,False,250.0,0.0,True,2026.7571654050937,0.0,0.07475381311982461,1.0,0.9914858366853804,1.0,NONE,True,0.0,0.0,False,False,169174.28571428734,0.0
5312.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4235.757140553938,1915.3526409307535,436.40639859988846,1153.946242330865,1590.3526409307535,1512.7442946333013,5512.744294633299,0.0,3999.999999999998,5512.744294633299,14400.0,827.0258608249569,685.7184338083443,827.0258608249569,0.4918416741443007,2.4336990644672944e-05,0.9243564794185343,0.2,False,0.9116151962639922,0.0,False,0.0,0.0,0.0,1512.7442946333013,1512.7442946333013,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10872.902619834153,False,False,True,False,0.07852452333510128,22749.82822682573,18839.071086271793,False,250.0,0.0,True,2061.735384736967,0.0,0.07852452333510128,1.0,0.9933369273443371,1.0,NONE,True,0.0,0.0,False,False,169392.8571428588,0.0
5313.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5809.006180936475,1954.8431983348564,447.41971381440953,1182.423484520447,1629.8431983348564,1513.5684284750773,5513.568428475077,0.0,2835.3663464463066,5513.568428475077,14400.0,828.0283560263688,685.5400724487085,828.0283560263688,0.29739287147946003,2.421137080090073e-05,0.9483063379031375,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1513.5684284750773,1513.5684284750773,3087.8161727731294,4.547473508864641e-13,0.0,True,17774.02477,10837.603229378594,False,False,True,False,0.08263669021507536,26481.709173977833,20997.70299304136,False,250.0,0.0,True,2098.018232082003,0.0,0.08263669021507536,1.0,0.9953065763710619,1.0,NONE,True,0.0,0.0,False,False,169611.42857143024,0.0
5314.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6912.8704131058685,325.0,0.0,0.0,0.0,1515.9411892936125,1515.9411892936125,0.0,0.0,4696.312497783655,14400.0,829.7401123596901,686.2010769339224,829.7401123596901,0.1798190854007384,2.4145233336533977e-05,0.9490008837991909,0.2,False,0.9948988551222535,0.0,False,0.0,0.0,0.0,1515.9411892936125,1515.9411892936125,6537.255968777343,0.0,0.0,True,17774.02477,11834.235606510585,False,False,True,False,1e-09,28279.833800682194,21691.963387576325,False,250.0,0.0,True,2136.5578405821416,0.0,1e-09,1.0,0.9974554268020767,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5315.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6977.318937699062,2453.4747344946,1928.4747344946002,0.0,1928.4747344946002,6195.317659103133,6195.317659103133,0.0,0.0,6195.317659103133,14400.0,3613.12059252387,2582.1970665792633,3613.1205925238683,2524.7106506419086,4.277738451286946e-05,0.9490210256301764,0.2,False,0.989721678091656,0.0,False,0.0,0.0,0.0,6195.317659103133,6195.317659103133,4493.985997475434,-2.2737367544323206e-13,0.0,True,17774.02477,9895.148667683081,False,False,True,False,0.16472698424354842,28164.4158767169,21712.096939017836,False,250.0,0.0,True,2175.8648063864694,0.0,0.16472698424354842,1.0,0.9997089034697783,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5316.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5442.316122314203,3280.295419408458,2755.295419408458,0.0,2755.295419408458,8712.150911786865,8712.150911786865,0.0,0.0,8712.150911786866,14400.0,5143.119816356406,3569.0310954304587,5143.119816356404,4033.586707418559,4.451047897852907e-05,0.9490216097432751,0.2,False,0.984519892947359,0.0,False,0.0,0.0,0.0,8712.150911786865,8712.150911786865,2132.7644280961013,-1.3642420526593924e-12,0.0,True,17774.02477,6656.500957069551,False,False,True,False,0.43929530248617926,26629.99693432384,21712.68081200964,False,250.0,0.0,True,2200.023314379079,0.0,0.43929530248617926,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5317.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4585.887831026774,3765.9975278495376,3240.9975278495376,0.0,3240.9975278495376,10230.127554956825,10230.127554956825,0.0,0.0,10230.127554956825,14400.0,6066.874289258978,4163.253265697847,6066.874289258976,4944.709769199887,4.531253151946407e-05,0.949021626682555,0.2,False,0.979366387611274,0.0,False,0.0,0.0,0.0,10230.127554956825,10230.127554956825,790.6514843642572,4.547473508864641e-13,0.0,True,17774.02477,4714.506373230528,False,False,True,False,0.6035432802511859,25773.58557535318,21712.697744326408,False,250.0,0.0,True,2202.675861823808,0.0,0.6035432802511859,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5318.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4521.751322275035,3721.30854585307,2874.755865188954,321.5526806641159,3196.30854585307,9069.796769532664,10084.288991163552,0.0,788.4589229447902,10084.288991163552,14400.0,5356.837711837641,3712.959057695023,5356.837711837639,4233.236035923391,4.568707948431968e-05,0.949021627173794,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9069.796769532664,9069.796769532664,771.2044638328895,0.0,0.0,True,17774.02477,4899.358418306718,False,False,True,False,0.5879696702212712,25709.449557638625,21712.69823536359,False,250.0,0.0,True,2203.399115806467,0.0,0.5879696702212712,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5319.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3670.561747828369,2143.5009381172167,1818.5009381172167,0.0,1818.5009381172167,5796.676773605562,5796.676773605562,0.0,0.0,5796.676773605562,14400.0,3430.7795393517845,2365.8972342537772,3430.7795393517827,2549.5282458385273,2.7406834590584083e-05,0.94902162718804,0.2,False,0.99472669556224,0.0,False,0.0,9.094947017729282e-13,0.0,5796.676773605563,5796.676773605562,1497.8225118025678,-4.547473508864641e-13,0.0,True,17774.024769999993,10389.7966774181,False,False,True,False,0.12342547921974456,25058.259997432036,21712.69824960367,False,250.0,0.0,True,2187.7124837677266,0.0,0.12342547921974456,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5320.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2199.362160271836,325.0,0.0,0.0,0.0,4120.065344322329,4120.065344322329,0.0,0.0,4680.657030104263,14400.0,2409.2785724727437,1710.7867718495854,2409.278572472742,1540.874643503095,2.6825516066348094e-05,0.9490216271884532,0.2,False,0.9896264782874364,0.0,False,0.0,0.0,0.0,4120.065344322329,4120.065344322329,1845.123862788986,4.547473508864641e-13,0.0,True,17774.02477,11839.99105627837,False,False,True,False,1e-09,23587.06041028846,21712.698250016627,False,250.0,0.0,True,2153.568180602428,0.0,1e-09,1.0,0.9984228639420595,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5321.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,763.8124442646129,325.0,0.0,0.0,0.0,3098.8657552063696,3098.8657552063696,0.0,0.0,4714.623098236275,14400.0,1788.0977821682936,1310.767973038076,1788.0977821682918,931.6436318311548,2.6219681442472292e-05,0.9490216271884652,0.2,False,0.9847064181846588,0.0,False,0.0,0.0,0.0,3098.8657552063696,3098.8657552063696,409.57414679411204,2.2737367544323206e-13,0.0,True,17774.02477,11827.55132422988,False,False,True,False,1e-09,22151.51069429322,21712.69825002861,False,250.0,0.0,True,2116.5813489177744,0.0,1e-09,1.0,0.9963342120693497,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5322.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,190.165941249284,325.0,0.0,0.0,0.0,167.45576646200604,167.45576646200604,1410.3407105629485,0.0,4742.921623163751,14400.0,0.0,167.45576646200604,1410.3407105629467,563.3164586202528,2.5729621504657255e-05,0.9434212432606124,0.2,False,0.9339150089038976,0.0,False,0.0,0.0,0.0,167.45576646200604,167.45576646200604,0.0,4.547473508864641e-13,0.0,True,17774.02477,11817.321593153689,False,False,True,False,1e-09,21577.86419127824,21712.698250028956,False,250.0,0.0,True,2085.5353114347017,0.0,1e-09,1.0,0.9946231597055027,1.0,NONE,False,1410.3407105629485,1410.3407105629485,False,False,169830.0000000017,0.0
