t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5323.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,165.66473495751003,165.66473495751003,1182.1770599104857,0.0,4759.154637433731,14400.0,0.0,165.66473495751003,1182.1770599104839,340.60998156456645,2.5454429054213606e-05,0.9312663168403789,0.2,False,0.8911887627227227,0.0,False,0.0,0.0,0.0,165.66473495751003,165.66473495751003,0.0,0.0,0.0,True,17774.02477,11811.508831553969,False,False,True,False,1e-09,21225.353877188598,21550.353877188598,False,250.0,0.0,True,2067.631097260442,0.0,1e-09,1.0,0.9936535174657817,1.0,NONE,False,1182.1770599104857,1182.1770599104857,False,False,169830.0000000017,0.0
5324.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.81679882532688,164.81679882532688,1044.7972916609033,0.0,4766.929082125113,14400.0,0.0,164.81679882532688,1044.7972916609015,205.9503652653412,2.5324143449828964e-05,0.9191235453465655,0.2,False,0.8530719936403262,0.0,False,0.0,0.0,0.0,164.81679882532688,164.81679882532688,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11808.739277712326,False,False,True,False,1e-09,20873.00590747179,21198.00590747179,False,250.0,0.0,True,2059.0316284636424,0.0,1e-09,1.0,0.993192185494309,1.0,NONE,False,1044.7972916609033,1044.7972916609033,False,False,169830.0000000017,0.0
5325.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.86506544625095,164.86506544625095,963.195187607871,0.0,4766.484976264033,14400.0,0.0,164.86506544625095,963.1951876078692,124.52822355402476,2.533155962852453e-05,0.9069929166242461,0.2,False,0.8176264297713567,0.0,False,0.0,0.0,0.0,164.86506544625095,164.86506544625095,0.0,0.0,0.0,True,17774.02477,11808.897234688571,False,False,True,False,1e-09,20521.010285724697,20846.010285724697,False,250.0,0.0,True,2059.5232932132462,0.0,1e-09,1.0,0.9932184852898318,1.0,NONE,False,963.195187607871,963.195187607871,False,False,169830.0000000017,0.0
5326.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.38341499016144,164.38341499016144,912.5139508737444,0.0,4770.9252280795135,14400.0,3.410605131648481e-13,164.3834149901611,912.5139508737429,75.29619365576399,2.5257553912301225e-05,0.894874418530649,0.2,False,0.7838601879874614,0.0,False,0.0,0.0,0.0,164.38341499016144,164.38341499016144,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11807.319318077465,False,False,True,False,1e-09,20169.366659599353,20494.366659599353,False,250.0,0.0,True,2054.605191497353,0.0,1e-09,1.0,0.9929558251067502,1.0,NONE,False,912.5139508737448,912.5139508737444,False,False,169830.0000000017,0.0
5327.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,162.83355503904752,162.83355503904752,878.5253094046019,0.0,4785.343691660652,14400.0,1.1368683772161603e-13,162.8335550390474,878.5253094046002,45.52796645199567,2.5019417532946225e-05,0.8827680389351453,0.2,False,0.7512647676040289,0.0,False,0.0,0.0,0.0,162.83355503904752,162.83355503904752,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11802.216438787847,False,False,True,False,1e-09,19818.07467710014,20143.07467710014,False,250.0,0.0,True,2038.5990329528702,0.0,1e-09,1.0,0.9921073494969486,1.0,NONE,False,878.525309404602,878.5253094046019,False,False,169830.0000000017,0.0
5328.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.17317601143623,162.17317601143623,858.6884737200817,0.0,4791.548916553471,14400.0,0.0,162.17317601143623,858.6884737200799,27.528559264904196,2.491795012582709e-05,0.8706737657192373,0.2,False,0.7193478138279625,0.0,False,0.0,0.0,0.0,162.17317601143623,162.17317601143623,0.0,4.547473508864641e-13,0.0,True,17774.02477,11800.03020924807,False,False,True,False,1e-09,19467.13398658342,19792.13398658342,False,250.0,0.0,True,2031.6935426693597,0.0,1e-09,1.0,0.9917442801348921,1.0,NONE,False,858.6884737200817,858.6884737200817,False,False,169830.0000000017,0.0
5329.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,164.79267398895354,164.79267398895354,854.7173433790949,0.0,4767.151128329303,14400.0,9.094947017729282e-13,164.79267398895263,854.717343379094,16.645188315397945,2.5320436662526858e-05,0.8585915867765451,0.2,False,0.6874787513819995,0.0,False,0.0,0.0,0.0,164.79267398895354,164.79267398895354,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.6603130029,False,False,True,False,1e-09,19116.54423675721,19441.54423675721,False,250.0,0.0,True,2058.785783971426,0.0,1e-09,1.0,0.9931790384128688,1.0,NONE,False,854.7173433790958,854.7173433790949,False,False,169830.0000000017,0.0
5330.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,164.79267398895226,164.79267398895226,848.1120086348782,0.0,4767.151128329303,14400.0,1.1368683772161603e-13,164.79267398895215,848.1120086348765,10.064540297561624,2.5320436662526858e-05,0.8465214900127956,0.2,False,0.655833291857364,0.0,False,0.0,0.0,0.0,164.79267398895226,164.79267398895226,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.6603130029,False,False,True,False,1e-09,18766.305076680837,19091.305076680837,False,250.0,0.0,True,2058.785783971426,0.0,1e-09,1.0,0.9931790384128688,1.0,NONE,False,848.1120086348783,848.1120086348782,False,False,169830.0000000017,0.0
5331.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,162.76259218267762,162.76259218267762,838.745252486416,0.0,4786.0087040954995,14400.0,5.684341886080801e-13,162.76259218267705,838.7452524864148,6.085540726959053,2.5008514071847918e-05,0.83446346334581,0.2,False,0.6245708565112544,0.0,False,0.0,0.0,0.0,162.76259218267762,162.76259218267762,0.0,6.821210263296962e-13,0.0,True,17774.02477,11801.981856429553,False,False,True,False,1e-09,18416.416155764535,18741.416155764535,False,250.0,0.0,True,2037.859462376078,0.0,1e-09,1.0,0.9920683794350965,1.0,NONE,False,838.7452524864166,838.745252486416,False,False,169830.0000000017,0.0
5332.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,161.7509360013666,161.7509360013666,833.6122993427125,0.0,4795.536149094498,14400.0,0.0,161.7509360013666,833.6122993427107,3.6796321386330018,2.4853072839886155e-05,0.8224174947054913,0.2,False,0.5935189020264978,0.0,False,0.0,0.0,0.0,161.7509360013666,161.7509360013666,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.628566330108,False,False,True,False,1e-09,18066.877123769154,18391.877123769154,False,250.0,0.0,True,2027.2509488241817,0.0,1e-09,1.0,0.9915116476366779,1.0,NONE,False,833.6122993427125,833.6122993427125,False,False,169830.0000000017,0.0
5333.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,29.11745729146275,325.0,0.0,0.0,0.0,160.1027705514199,160.1027705514199,827.6642122358899,0.0,4811.249562683671,14400.0,0.0,160.1027705514199,827.664212235888,2.22489558169866,2.459983179539932e-05,0.8113880351820083,0.2,False,0.5627268246495625,0.0,False,0.0,0.0,0.0,160.1027705514199,160.1027705514199,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11793.128756267492,False,False,True,False,1e-09,17746.80508809723,18042.687630805765,False,250.0,0.0,True,2009.7018019064221,0.0,1e-09,1.0,0.9905998903139708,1.0,NONE,False,827.6642122358899,827.6642122358899,False,False,169830.0000000017,0.0
5334.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,409.5717225824227,325.0,0.0,0.0,0.0,1512.157059536527,1723.5863659925838,0.0,211.42930645605645,4814.566446949253,14400.0,825.8331576938981,686.3239018426289,825.8331576938963,1.3452867468701284,2.454687023232059e-05,0.8133216904880566,0.2,False,0.5658675143017484,-1.4210854715202004e-14,False,0.0,0.0,0.0,1512.157059536527,1512.157059536527,0.0,0.0,0.0,True,17774.02477,11791.972716722472,False,False,True,False,1e-09,17807.536507209225,17722.9647846268,False,250.0,0.0,True,2005.9890102977727,0.0,1e-09,1.0,0.9904084555627684,1.0,NONE,True,0.0,0.0,False,False,169830.0000000017,0.0
5335.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1191.9548431993162,325.0,0.0,0.0,0.0,1509.0829344506383,3676.470042448929,0.0,2167.38710799829,4802.842341968239,14400.0,824.5707373113291,684.5121971393091,824.5707373113273,0.8134298284333712,2.4392180815809282e-05,0.8406481364031332,0.2,False,0.6328005359170685,0.0,False,0.0,0.0,0.0,1509.0829344506383,1509.0829344506383,0.0,4.547473508864641e-13,0.0,True,17774.02477,11796.066585818193,False,False,True,False,1e-09,18645.972580979673,17779.017737780356,False,250.0,0.0,True,2019.0993812084814,0.0,1e-09,1.0,0.9910867143333127,1.0,NONE,True,0.0,0.0,False,False,169939.28571428743,0.0
5336.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1792.4568620586385,1795.6785751255995,427.19358315821046,1043.484991967389,1470.6785751255995,1501.90984982687,5170.552004973466,0.0,3668.6421551465965,5170.552004973466,14400.0,821.6530295326484,680.2568202942216,821.6530295326484,0.4918416741443007,2.402418925205565e-05,0.839696349027564,0.2,False,0.7486411870256062,0.0,False,0.0,0.0,0.0,1501.90984982687,1501.90984982687,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11319.570368941886,False,False,True,False,0.04047411646098386,20038.61577822783,18571.15891616919,False,250.0,0.0,True,2040.817307897527,0.0,0.04047411646098386,1.0,0.9922243602750336,1.0,NONE,True,0.0,0.0,False,False,170157.85714285888,0.0
5337.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2405.680898949645,1905.0303363514272,429.3347580116024,1150.6955783398248,1580.0303363514272,1492.4355879807179,5492.435587980716,0.0,3999.999999999998,5492.435587980716,14400.0,817.5987423412971,674.8368456394207,817.5987423412971,0.29739287147946003,2.3588607757204184e-05,0.8551068537052928,0.2,False,0.8752116713760719,0.0,False,0.0,0.0,0.0,1492.4355879807179,1492.4355879807179,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,10902.222698384481,False,False,True,False,0.07593693618090036,20624.24932729609,18543.568428346443,False,250.0,0.0,True,2057.556440331095,0.0,0.07593693618090036,1.0,0.9931133311615349,1.0,NONE,True,0.0,0.0,False,False,170376.42857143033,0.0
5338.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2976.609106504595,1923.5146612981255,432.6776784850688,1165.8369828130567,1598.5146612981255,1484.5220553599436,5484.522055359943,0.0,3948.346034515635,5484.522055359943,14400.0,814.3169260617669,670.2051292981766,814.3169260617669,0.1798190854007384,2.3198463286738705e-05,0.8884332652862312,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1484.5220553599436,1484.5220553599436,0.0,0.0,0.0,True,17774.02477,10893.999415326794,False,False,True,False,0.07723212599975768,21641.898464931735,18990.28935842714,False,250.0,0.0,True,2076.9564651259507,0.0,0.07723212599975768,1.0,0.9941570054041156,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5339.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3836.1040807738104,2338.102378657535,1813.102378657535,0.0,1813.102378657535,6137.529680874364,6137.529680874364,0.0,0.0,6137.529680874364,14400.0,3590.6832442971554,2546.846436577209,3590.6832442971536,2524.7106506419086,3.95439408340565e-05,0.9361672257949204,0.2,False,0.9950310345000838,0.0,False,0.0,9.094947017729282e-13,0.0,6137.529680874365,6137.529680874364,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,10053.656712557615,False,False,True,False,0.14845058975829709,23267.462097497668,19956.358016723858,False,250.0,0.0,True,2097.0399371523617,0.0,0.14845058975829709,1.0,0.9952527961301442,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5340.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4949.323970195555,3112.561430014714,2587.561430014714,0.0,2587.561430014714,8649.794489297581,8649.794489297581,0.0,0.0,8649.794489297581,14400.0,5119.089693409895,3530.7047958876865,5119.089693409893,4033.586707418559,4.0975867241162096e-05,0.9486488495480528,0.2,False,0.9900539353540604,0.0,False,0.0,0.0,0.0,8649.794489297581,8649.794489297581,1423.3753709166342,-4.547473508864641e-13,0.0,True,17774.02477,6865.289152299574,False,False,True,False,0.41720658514092324,25764.397814584263,21340.07384438871,False,250.0,0.0,True,2115.84947595297,0.0,0.41720658514092324,1.0,0.9962934376525211,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5341.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5653.2504401184,3639.9676048157894,3114.9676048157894,0.0,3114.9676048157894,10189.62631056818,10189.62631056818,0.0,0.0,10189.62631056818,14400.0,6051.362048509645,4138.264262058534,6051.3620485096435,4944.709769199887,4.299270078138433e-05,0.9490108166368937,0.2,False,0.9850222845283892,0.0,False,0.0,0.0,0.0,10189.62631056818,10189.62631056818,1972.904220550454,9.094947017729282e-13,0.0,True,17774.024769999993,4865.031740427628,False,False,True,False,0.5873908228928452,26830.1425823838,21701.892142265402,False,250.0,0.0,True,2148.46921127829,0.0,0.5873908228928452,1.0,0.9981316320331849,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5342.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5608.299826378285,3344.8243711242276,2819.8243711242276,0.0,2819.8243711242276,9050.167155474432,9050.167155474432,0.0,0.0,9050.167155474432,14400.0,5349.358595762071,3700.808559712361,5349.358595762069,4233.236035923391,4.45528822487496e-05,0.9490213136824698,0.2,False,0.9799489212931749,0.0,False,0.0,0.0,0.0,9050.167155474432,9050.167155474432,2233.9140885827505,0.0,0.0,True,17774.02477,6262.150938534118,False,False,True,False,0.471318687163784,26795.684699282116,21712.38487290383,False,250.0,0.0,True,2177.3165762088965,0.0,0.471318687163784,1.0,0.9997933529595567,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5343.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4294.368364467714,2445.8493164464385,1816.853160482232,303.9961559642065,2120.8493164464385,5796.022934486232,6765.814401561386,0.0,769.0564452466327,6765.814401561387,14400.0,3430.463490452239,2365.559444033993,3430.4634904522372,2549.5282458385273,2.738589638518084e-05,0.9490216180967916,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5796.022934486232,5796.022934486232,1819.2713815443049,-2.2737367544323206e-13,0.0,True,17774.02477,9156.708915180872,False,False,True,False,0.22747942967943285,25682.05752656005,21712.689162092334,False,250.0,0.0,True,2186.5044184627327,0.0,0.22747942967943285,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5344.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2632.998138361705,325.0,0.0,0.0,0.0,4132.173713808892,4132.173713808892,0.0,0.0,4659.822529003447,14400.0,2415.1570820043307,1717.0166318045613,2415.157082004329,1540.874643503095,2.7206817364089355e-05,0.949021626924807,0.2,False,0.9947658598223379,0.0,False,0.0,0.0,0.0,4132.173713808892,4132.173713808892,2278.759569190375,-4.547473508864641e-13,0.0,True,17774.02477,11847.70808781033,False,False,True,False,1e-09,24020.696124840513,21712.697986478808,False,250.0,0.0,True,2176.106788063976,0.0,1e-09,1.0,0.9997229734597345,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5345.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1588.569868331691,325.0,0.0,0.0,0.0,3116.2053074140726,3116.2053074140726,0.0,0.0,4684.68488207958,14400.0,1796.5678926761684,1319.6374147379042,1796.5678926761666,931.6436318311548,2.6752655694552498e-05,0.9490216271808194,0.2,False,0.9896798980723264,0.0,False,0.0,0.0,0.0,3116.2053074140726,3116.2053074140726,1234.3315629822237,0.0,0.0,True,17774.024769999993,11838.506735390572,False,False,True,False,1e-09,22976.268110717705,21712.698242386014,False,250.0,0.0,True,2149.197852282085,0.0,1e-09,1.0,0.9981731839809914,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5346.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,622.2808070941561,325.0,0.0,0.0,0.0,2499.8477145246793,2499.8477145246793,0.0,0.0,4703.461767008986,14400.0,1421.5288416069343,1078.318872917745,1421.5288416069325,563.3164586202528,2.6416620593405775e-05,0.9490216271882437,0.2,False,0.9847184538849831,0.0,False,0.0,0.0,0.0,2499.8477145246793,2499.8477145246793,268.0425093955226,6.821210263296962e-13,0.0,True,17774.02477,11831.619692475866,False,False,True,False,1e-09,22009.979056901477,21712.69824980732,False,250.0,0.0,True,2128.768570510758,0.0,1e-09,1.0,0.9970163356233471,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5347.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,170.28898758316197,170.28898758316197,1193.9340789736598,0.0,4717.746221673956,14400.0,0.0,170.28898758316197,1193.934078973658,340.60998156456645,2.6164946657242442e-05,0.9368611003840824,0.2,False,0.9408975509395492,0.0,False,0.0,0.0,0.0,170.28898758316197,170.28898758316197,0.0,0.0,0.0,True,17774.02477,11826.416328472355,False,False,True,False,1e-09,21387.69825002254,21712.69825002254,False,250.0,0.0,True,2113.1653219827563,0.0,1e-09,1.0,0.9961440793269386,1.0,NONE,False,1193.9340789736598,1193.9340789736598,False,False,170595.00000000178,0.0
5348.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,169.0512691020487,169.0512691020487,1055.66937380534,0.0,4728.670114816932,14400.0,0.0,169.0512691020487,1055.6693738053382,205.9503652653412,2.5974770894883196e-05,0.9247127341067254,0.2,False,0.9021114846687859,0.0,False,0.0,0.0,0.0,169.0512691020487,169.0512691020487,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11822.458114997118,False,False,True,False,1e-09,21035.187935932892,21360.187935932892,False,250.0,0.0,True,2101.1968002408057,0.0,1e-09,1.0,0.9954815729405319,1.0,NONE,False,1055.66937380534,1055.66937380534,False,False,170595.00000000178,0.0
5349.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,167.7531138277396,167.7531138277396,970.6539416371961,0.0,4740.250879445036,14400.0,0.0,167.7531138277396,970.6539416371943,124.52822355402476,2.577530900373461e-05,0.9125765161956457,0.2,False,0.8663138622079245,0.0,False,0.0,0.0,0.0,167.7531138277396,167.7531138277396,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11818.281813106827,False,False,True,False,1e-09,20683.030132157342,21008.030132157342,False,250.0,0.0,True,2088.474355699574,0.0,1e-09,1.0,0.9947835187086893,1.0,NONE,False,970.6539416371961,970.6539416371961,False,False,170595.00000000178,0.0
5350.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,165.20356523313205,165.20356523313205,914.6630833906675,0.0,4763.3757327763005,14400.0,0.0,165.20356523313205,914.6630833906656,75.29619365576399,2.5383570207675494e-05,0.9004524345024771,0.2,False,0.8324374774422406,0.0,False,0.0,0.0,0.0,165.20356523313205,165.20356523313205,0.0,0.0,0.0,True,17774.024769999993,11810.00396250975,False,False,True,False,1e-09,20331.22448618556,20656.22448618556,False,250.0,0.0,True,2062.964041774315,0.0,1e-09,1.0,0.9934027942595127,1.0,NONE,False,914.6630833906675,914.6630833906675,False,False,170595.00000000178,0.0
5351.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.21286899491443,163.21286899491443,879.5366658831549,0.0,4781.796281343584,14400.0,4.547473508864641e-13,163.21286899491398,879.5366658831535,45.52796645199567,2.507769921963923e-05,0.8883404768910017,0.2,False,0.7997837618750727,0.0,False,0.0,0.0,0.0,163.21286899491443,163.21286899491443,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11803.468937555856,False,False,True,False,1e-09,19979.77064585976,20304.77064585976,False,250.0,0.0,True,2042.5421799365101,0.0,1e-09,1.0,0.9923154730398552,1.0,NONE,False,879.5366658831554,879.5366658831549,False,False,170595.00000000178,0.0
5352.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.88089139306987,162.88089139306987,860.5847671173651,0.0,4784.9003277650245,14400.0,0.0,162.88089139306987,860.5847671173633,27.528559264904196,2.5026690775893562e-05,0.8762406312371378,0.2,False,0.7677682231031312,0.0,False,0.0,0.0,0.0,162.88089139306987,162.88089139306987,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11802.372872837852,False,False,True,False,1e-09,19628.66825937428,19953.66825937428,False,250.0,0.0,True,2039.0920395594744,0.0,1e-09,1.0,0.9921333388502125,1.0,NONE,False,860.5847671173651,860.5847671173651,False,False,170595.00000000178,0.0
5353.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.61058611309755,161.61058611309755,846.2472328712173,0.0,4796.864906941533,14400.0,1.1368683772161603e-13,161.61058611309744,846.2472328712156,16.645188315397945,2.4831508043524198e-05,0.8641528854289278,0.2,False,0.7362727388250051,0.0,False,0.0,0.0,0.0,161.61058611309755,161.61058611309755,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11798.162010870346,False,False,True,False,1e-09,19277.916975275286,19602.916975275286,False,250.0,0.0,True,2025.7695014263295,0.0,1e-09,1.0,0.9914342370281571,1.0,NONE,False,846.2472328712174,846.2472328712173,False,False,170595.00000000178,0.0
5354.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,160.14882130989156,160.14882130989156,835.6596819927036,0.0,4810.807236441463,14400.0,0.0,160.14882130989156,835.6596819927017,10.064540297561624,2.4606907506260235e-05,0.8520772273665259,0.2,False,0.7051821336075016,0.0,False,0.0,0.0,0.0,160.14882130989156,160.14882130989156,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.283050063608,False,False,True,False,1e-09,18927.516442460394,19252.516442460394,False,250.0,0.0,True,2010.1967030155654,0.0,1e-09,1.0,0.9906254462440984,1.0,NONE,False,835.6596819927036,835.6596819927036,False,False,170595.00000000178,0.0
5355.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.41461034556974,159.41461034556974,829.6430441794437,0.0,4817.882339307786,14400.0,0.0,159.41461034556974,829.6430441794419,6.085540726959053,2.4494095803112015e-05,0.8400136449621864,0.2,False,0.6743218315510697,0.0,False,0.0,0.0,0.0,159.41461034556974,159.41461034556974,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11790.818730510382,False,False,True,False,1e-09,18577.46631017831,18902.46631017831,False,250.0,0.0,True,2002.2743949333067,0.0,1e-09,1.0,0.9902174346127104,1.0,NONE,False,829.6430441794437,829.6430441794437,False,False,170595.00000000178,0.0
5356.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.21071279186438,158.21071279186438,823.8779932366451,0.0,4829.590565423079,14400.0,0.0,158.21071279186438,823.8779932366433,3.6796321386330018,2.4309116634931206e-05,0.8279621261402512,0.2,False,0.6437006980123761,0.0,False,0.0,0.0,0.0,158.21071279186438,158.21071279186438,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11786.757743944,False,False,True,False,1e-09,18227.766228028515,18552.766228028515,False,250.0,0.0,True,1989.1348081057902,0.0,1e-09,1.0,0.9895457993436868,1.0,NONE,False,823.8779932366451,823.8779932366451,False,False,170595.00000000178,0.0
5357.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,49.96074533449475,325.0,0.0,0.0,0.0,157.49110374307642,157.49110374307642,820.3950875462941,0.0,4836.653716081016,14400.0,1.1368683772161603e-13,157.4911037430763,820.3950875462924,2.22489558169866,2.4198548519853204e-05,0.8176461516216399,0.2,False,0.6132270562908159,0.0,False,0.0,0.0,0.0,157.49110374307642,157.49110374307642,0.0,4.547473508864641e-13,0.0,True,17774.02477,11784.318216332145,False,False,True,False,1e-09,17928.37659129536,18203.415845960866,False,250.0,0.0,True,1981.190438626688,0.0,1e-09,1.0,0.989142770534335,1.0,NONE,False,820.3950875462942,820.3950875462941,False,False,170595.00000000178,0.0
5358.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,539.2066791667711,325.0,0.0,0.0,0.0,1499.035114281055,2034.5518121979828,0.0,535.5166979169286,4837.536294743469,14400.0,819.2593405833068,679.7757736977483,819.259340583305,1.3452867468701284,2.418478631237665e-05,0.8237812622584441,0.2,False,0.6270170871021513,0.0,False,0.0,0.0,0.0,1499.035114281055,1499.035114281055,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11784.01393068481,False,False,True,False,1e-09,18118.582238776547,17904.375559609776,False,250.0,0.0,True,1980.1968080185088,0.0,1e-09,1.0,0.9890925232215481,1.0,NONE,True,0.0,0.0,False,False,170595.00000000178,0.0
5359.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1544.808734856331,325.0,0.0,0.0,0.0,1497.8245686338776,4547.346405774705,0.0,3049.521837140828,4822.522924424186,14400.0,818.9450668993813,678.8795017344962,818.9450668993795,0.8134298284333712,2.407786332563406e-05,0.8625502401708449,0.2,False,0.7227974551900389,0.0,False,0.0,0.0,0.0,1497.8245686338776,1497.8245686338776,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11789.206597665925,False,False,True,False,1e-09,19302.02936749489,18082.22063263856,False,250.0,0.0,True,1997.0708687032588,0.0,1e-09,1.0,0.9899506993496622,1.0,NONE,True,0.0,0.0,False,False,170704.28571428751,0.0
5360.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2958.149832418993,1873.6045196665289,421.30563734435236,1127.2988823221765,1548.6045196665289,1494.9208021087888,5494.920802108788,0.0,3999.999999999999,5494.920802108788,14400.0,818.1764916376251,676.7443104711638,818.1764916376251,0.4918416741443007,2.382508805043839e-05,0.8968900459679681,0.2,False,0.8494748060180507,0.0,False,0.0,0.0,0.0,1494.9208021087888,1494.9208021087888,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10927.172222222332,False,False,True,False,0.07292038285814943,21839.20866721162,19206.058834792628,False,250.0,0.0,True,2027.2509488241817,0.0,0.07292038285814943,1.0,0.9915116476366779,1.0,NONE,True,0.0,0.0,False,False,170922.85714285896,0.0
5361.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4130.861566313925,1914.9189729531618,432.909479501797,1157.0094934513647,1589.9189729531618,1496.649705821949,5496.649705821948,0.0,3999.999999999999,5496.649705821948,14400.0,819.6846650783118,676.9650407436372,819.6846650783118,0.29739287147946003,2.3711247380660787e-05,0.947509811333071,0.2,False,0.975992972656882,0.0,False,0.0,0.0,0.0,1496.649705821949,1496.649705821949,628.7719194556184,0.0,0.0,True,17774.024770000007,10889.375800789949,False,False,True,False,0.07726612740677641,24007.365411200935,20201.50384488701,False,250.0,0.0,True,2065.666376566396,0.0,0.07726612740677641,1.0,0.9935478669812551,1.0,NONE,True,0.0,0.0,False,False,171141.4285714304,0.0
5362.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5125.593921374871,325.0,0.0,0.0,0.0,1501.8623674341352,2775.2137736513373,0.0,881.0582819805127,4720.645463745634,14400.0,822.8502463495515,679.0121210845837,822.8502463495515,0.1798190854007384,2.3715649423873818e-05,0.948977784528659,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1501.8623674341352,1501.8623674341352,4726.17558498812,0.0,0.0,True,17774.024770000007,11825.364027189742,False,False,True,False,1e-09,26469.467533654723,21668.87361227985,False,250.0,0.0,True,2109.9918842072193,0.0,1e-09,1.0,0.9959678642530474,1.0,NONE,True,0.0,0.0,False,False,171360.00000000186,0.0
5363.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6965.840400171865,2423.820885602885,1898.8208856028848,0.0,1898.8208856028848,6180.54241372856,6180.54241372856,0.0,0.0,6180.542413728561,14400.0,3607.44200439242,2573.10040933614,3607.4420043924183,2524.7106506419086,4.193601275232427e-05,0.9490203557513311,0.2,False,0.9948335813554238,0.0,False,0.0,0.0,0.0,6180.54241372856,6180.54241372856,4511.470995970264,4.547473508864641e-13,0.0,True,17774.024769999993,9935.811723140112,False,False,True,False,0.16053754908605733,28152.267735706107,21711.42733553424,False,250.0,0.0,True,2155.995016744497,0.0,0.16053754908605733,1.0,0.9985618481135891,1.0,NONE,True,0.0,0.0,False,False,171360.00000000186,0.0
5364.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7447.705831337099,3289.1832144960463,2764.1832144960463,0.0,2764.1832144960463,8715.436390461758,8715.436390461758,0.0,0.0,8715.43639046176,14400.0,5144.366335702334,3571.0700547594242,5144.366335702332,4033.586707418559,4.4701643953075824e-05,0.9490215903167886,0.2,False,0.9895608439733267,0.0,False,0.0,0.0,0.0,8715.436390461758,8715.436390461758,4129.246322958193,-9.094947017729282e-13,0.0,True,17774.024769999993,6645.456433283185,False,False,True,False,0.4404699175351842,28635.367224845715,21712.661393508617,False,250.0,0.0,True,2204.3633424292652,0.0,0.4404699175351842,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,171360.00000000186,0.0
5365.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6529.748864107974,3764.288596819061,3239.288596819061,0.0,3239.288596819061,10229.579951541902,10229.579951541902,0.0,0.0,10229.579951541902,14400.0,6066.666536034658,4162.913415507244,6066.666536034656,4944.709769199887,4.528066705873028e-05,0.9490216261191868,0.2,False,0.9843543017195401,0.0,False,0.0,1.8189894035458565e-12,0.0,10229.579951541904,10229.579951541902,2736.220867922811,0.0,0.0,True,17774.02477,4716.545873435058,False,False,True,False,0.6033237129724558,27717.446045297853,21712.697181189877,False,250.0,0.0,True,2201.9525358238598,0.0,0.6033237129724558,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,171360.00000000186,0.0
5366.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5626.385665377938,3358.999754118225,2833.999754118225,0.0,2833.999754118225,9055.23877356806,9055.23877356806,0.0,0.0,9055.238773568062,14400.0,5351.2976258557355,3703.941147712325,5351.297625855734,4233.236035923391,4.484423818835767e-05,0.9490216271574564,0.2,False,0.9792654450117223,0.0,False,0.0,0.0,0.0,9055.23877356806,9055.23877356806,2238.1475818345957,-4.547473508864641e-13,0.0,True,17774.02477,6244.704211086728,False,False,True,False,0.4731751285483939,26814.08388441057,21712.698219032634,False,250.0,0.0,True,2184.0876870323473,0.0,0.4731751285483939,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,171360.00000000186,0.0
5367.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3774.952887060468,2453.9322310721254,1809.6142111101178,319.31801996200755,2128.9322310721254,5793.1478983043235,6815.385955939159,0.0,789.2177795272394,6815.38595593916,14400.0,3429.0728752942305,2364.075023010093,3429.0728752942287,2549.5282458385273,2.7294053447549565e-05,0.9490216271875661,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5793.1478983043235,5793.1478983043235,1291.7823575915156,-1.1368683772161603e-12,0.0,True,17774.02477,9100.080976334875,False,False,True,False,0.23203237570288965,25162.651136190543,21712.698249130077,False,250.0,0.0,True,2181.1865517163233,0.0,0.23203237570288965,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,171360.00000000186,0.0
5368.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1568.718522474763,325.0,0.0,0.0,0.0,4109.4329001932765,4109.4329001932765,0.0,0.0,4698.994025151288,14400.0,2404.0953705201646,1705.337529673112,2404.0953705201628,1540.874643503095,2.6496037523787366e-05,0.9490216271884394,0.2,False,0.994908646187278,0.0,False,0.0,0.0,0.0,4109.4329001932765,4109.4329001932765,1214.4802249777524,0.0,0.0,True,17774.02477,11833.253525862736,False,False,True,False,1e-09,22956.416772477656,21712.698250002893,False,250.0,0.0,True,2133.6378290419625,0.0,1e-09,1.0,0.9972905354720626,1.0,NONE,True,0.0,0.0,False,False,171360.00000000186,0.0
5369.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,426.285042124956,325.0,0.0,0.0,0.0,3079.3254524339827,3079.3254524339827,0.0,0.0,4748.483581371008,14400.0,1778.4898956220459,1300.8355568119368,1778.489895622044,931.6436318311548,2.5634848936440363e-05,0.9490216271884647,0.2,False,0.9900544665343017,0.0,False,0.0,0.0,0.0,3079.3254524339827,3079.3254524339827,72.04674465404378,0.0,0.0,True,17774.02477,11815.325397039349,False,False,True,False,1e-09,21813.983292153167,21712.69825002821,False,250.0,0.0,True,2079.4085724556894,0.0,1e-09,1.0,0.9942899556348886,1.0,NONE,True,0.0,0.0,False,False,171360.00000000186,0.0
5370.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,152.27112778089275,325.0,0.0,0.0,0.0,164.79267398895206,164.79267398895206,1403.4508445528118,0.0,4767.151128329303,14400.0,0.0,164.79267398895206,1403.45084455281,563.3164586202528,2.5320436662526855e-05,0.9421139881917464,0.2,False,0.9395179916751821,0.0,False,0.0,0.0,0.0,164.79267398895206,164.79267398895206,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.6603130029,False,False,True,False,1e-09,21539.969377809834,21712.69825002894,False,250.0,0.0,True,2058.785783971426,0.0,1e-09,1.0,0.9931790384128688,1.0,NONE,False,1403.4508445528118,1403.4508445528118,False,False,171360.00000000186,0.0
5371.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.5697718476327,163.5697718476327,1176.6778090583575,0.0,4778.469547189853,14400.0,0.0,163.5697718476327,1176.6778090583557,340.60998156456645,2.5132537434580464e-05,0.9299603690265817,0.2,False,0.8969805382756135,0.0,False,0.0,0.0,0.0,163.5697718476327,163.5697718476327,0.0,0.0,0.0,True,17774.02477,11804.645286409741,False,False,True,False,1e-09,21187.459063720195,21512.459063720195,False,250.0,0.0,True,2046.237000031936,0.0,1e-09,1.0,0.9925110225391989,1.0,NONE,False,1176.6778090583575,1176.6778090583575,False,False,171360.00000000186,0.0
5372.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.76259218267668,162.76259218267668,1039.3612505886813,0.0,4786.0087040954995,14400.0,0.0,162.76259218267668,1039.3612505886795,205.9503652653412,2.5008514071847918e-05,0.9178189034805823,0.2,False,0.8591098954256231,0.0,False,0.0,0.0,0.0,162.76259218267668,162.76259218267668,0.0,6.821210263296962e-13,0.0,True,17774.02477,11801.981856429553,False,False,True,False,1e-09,20835.14898881685,21160.14898881685,False,250.0,0.0,True,2037.859462376078,0.0,1e-09,1.0,0.9920683794350965,1.0,NONE,False,1039.3612505886813,1039.3612505886813,False,False,171360.00000000186,0.0
5373.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.2128689949137,163.2128689949137,958.8337127941159,0.0,4781.796281343584,14400.0,0.0,163.2128689949137,958.833712794114,124.52822355402476,2.507769921963923e-05,0.9056895794001288,0.2,False,0.8238614546395207,0.0,False,0.0,0.0,0.0,163.2128689949137,163.2128689949137,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11803.468937555856,False,False,True,False,1e-09,20483.19122398841,20808.19122398841,False,250.0,0.0,True,2042.5421799365101,0.0,1e-09,1.0,0.9923154730398552,1.0,NONE,False,958.8337127941159,958.8337127941159,False,False,171360.00000000186,0.0
5374.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.69167930946315,162.69167930946315,908.0260565001663,0.0,4786.673676448547,14400.0,0.0,162.69167930946315,908.0260565001645,75.29619365576399,2.499761829067453e-05,0.8935723846437557,0.2,False,0.7902980440828582,0.0,False,0.0,0.0,0.0,162.69167930946315,162.69167930946315,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11801.74735652463,False,False,True,False,1e-09,20131.58541692481,20456.58541692481,False,250.0,0.0,True,2037.1198189959148,0.0,1e-09,1.0,0.992029426130594,1.0,NONE,False,908.0260565001663,908.0260565001663,False,False,171360.00000000186,0.0
5375.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.23728708840255,161.23728708840255,874.2270443707563,0.0,4800.407480615174,14400.0,3.410605131648481e-13,161.2372870884022,874.2270443707548,45.52796645199567,2.4774150552549716e-05,0.8814673070821389,0.2,False,0.757896767172064,0.0,False,0.0,0.0,0.0,161.23728708840255,161.23728708840255,0.0,4.547473508864641e-13,0.0,True,17774.02477,11796.919472841386,False,False,True,False,1e-09,19780.331215668262,20105.331215668262,False,250.0,0.0,True,2021.8175501547146,0.0,1e-09,1.0,0.9912281347961438,1.0,NONE,False,874.2270443707566,874.2270443707563,False,False,171360.00000000186,0.0
5376.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.72629168108307,160.72629168108307,854.7694673656875,0.0,4805.276667669339,14400.0,3.410605131648481e-13,160.72629168108273,854.7694673656861,27.528559264904196,2.4695635977036835e-05,0.8693743345980839,0.2,False,0.7261566346249141,0.0,False,0.0,0.0,0.0,160.72629168108307,160.72629168108307,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11795.214804786883,False,False,True,False,1e-09,19429.42826861297,19754.42826861297,False,250.0,0.0,True,2016.3802322967545,0.0,1e-09,1.0,0.9909455175285031,1.0,NONE,False,854.7694673656879,854.7694673656875,False,False,171360.00000000186,0.0
5377.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.14882130989156,160.14882130989156,842.2650167369175,0.0,4810.807236441463,14400.0,0.0,160.14882130989156,842.2650167369156,16.645188315397945,2.4606907506260235e-05,0.8572934550865129,0.2,False,0.6948529993410124,0.0,False,0.0,0.0,0.0,160.14882130989156,160.14882130989156,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.283050063608,False,False,True,False,1e-09,19078.876224504744,19403.876224504744,False,250.0,0.0,True,2010.1967030155654,0.0,1e-09,1.0,0.9906254462440984,1.0,NONE,False,842.2650167369175,842.2650167369175,False,False,171360.00000000186,0.0
5378.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.07537063714014,158.07537063714014,829.9075920209361,0.0,4830.915247871344,14400.0,0.0,158.07537063714014,829.9075920209343,10.064540297561624,2.428832127811398e-05,0.8452246564544533,0.2,False,0.6640348037901159,0.0,False,0.0,0.0,0.0,158.07537063714014,158.07537063714014,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11786.299622395018,False,False,True,False,1e-09,18728.674732440613,19053.674732440613,False,250.0,0.0,True,1987.6458718557162,0.0,1e-09,1.0,0.9894700890792352,1.0,NONE,False,829.9075920209361,829.9075920209361,False,False,171360.00000000186,0.0
5379.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.06815028466917,156.06815028466917,820.2247869729252,0.0,4850.76659102763,14400.0,1.1368683772161603e-13,156.06815028466906,820.2247869729235,6.085540726959053,2.397991135568085e-05,0.833167926621026,0.2,False,0.6336138185546856,0.0,False,0.0,0.0,0.0,156.06815028466917,156.06815028466917,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11779.467104361693,False,False,True,False,1e-09,18378.823441868553,18703.823441868553,False,250.0,0.0,True,1965.2767565688926,0.0,1e-09,1.0,0.9883423040775466,1.0,NONE,False,820.2247869729254,820.2247869729252,False,False,171360.00000000186,0.0
5380.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.2771851970408,155.2771851970408,815.5343022885863,0.0,4858.697242979498,14400.0,0.0,155.2771851970408,815.5343022885845,3.6796321386330018,2.3858379366917188e-05,0.821123253517432,0.2,False,0.603382950037509,0.0,False,0.0,0.0,0.0,155.2771851970408,155.2771851970408,0.0,0.0,0.0,True,17774.02477,11776.754705845578,False,False,True,False,1e-09,18029.322002587065,18354.322002587065,False,250.0,0.0,True,1956.3106853913725,0.0,1e-09,1.0,0.9878953043309426,1.0,NONE,False,815.5343022885863,815.5343022885863,False,False,171360.00000000186,0.0
5381.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,10.754853620223999,325.0,0.0,0.0,0.0,154.92781135811836,154.92781135811836,813.062753076792,0.0,4862.220170634629,14400.0,4.547473508864641e-13,154.9278113581179,813.0627530767906,2.22489558169866,2.3804697986878467e-05,0.8094616346162976,0.2,False,0.5732534127826838,0.0,False,0.0,0.0,0.0,154.92781135811836,154.92781135811836,0.0,4.547473508864641e-13,0.0,True,17774.02477,11775.552970273107,False,False,True,False,1e-09,17690.924918365086,18005.170064744863,False,250.0,0.0,True,1952.3223828518217,0.0,1e-09,1.0,0.9876973891004092,1.0,NONE,False,813.0627530767924,813.062753076792,False,False,171360.00000000186,0.0
5382.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,92.70479461227602,325.0,0.0,0.0,0.0,154.90601959714658,154.90601959714658,812.1166354535302,0.0,4862.440316750794,14400.0,5.684341886080801e-13,154.906019597146,812.1166354535289,1.3452867468701284,2.380134967721093e-05,0.8006386994500184,0.2,False,0.543163157108416,0.0,False,0.0,0.0,0.0,154.90601959714658,154.90601959714658,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.47793889137,False,False,True,False,1e-09,17434.826927072994,17667.122132460718,False,250.0,0.0,True,1952.073044820657,0.0,1e-09,1.0,0.9876850347249364,1.0,NONE,False,812.1166354535308,812.1166354535302,False,False,171360.00000000186,0.0
5383.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,577.4843248551508,325.0,0.0,0.0,0.0,1476.5628682233785,2107.7736803612556,0.0,631.2108121378769,4859.7982771688685,14400.0,808.2626140946741,668.3002541287044,808.2626140946722,0.8134298284333712,2.349892039724646e-05,0.8080332398665335,0.2,False,0.5601763974415439,0.0,False,0.0,0.0,0.0,1476.5628682233785,1476.5628682233785,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11776.37891403653,False,False,True,False,1e-09,17663.846513956065,17411.362189100913,False,250.0,0.0,True,1955.064564465487,0.0,1e-09,1.0,0.9878334062175019,1.0,NONE,True,0.0,0.0,False,False,171469.2857142876,0.0
5384.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1424.6269780455245,325.0,0.0,0.0,0.0,1466.5007618443515,4215.568206958163,0.0,2749.0674451138107,4845.255875986412,14400.0,803.9542911579811,662.5464706863704,803.9542911579811,0.4918416741443007,2.3036937008926935e-05,0.8429170859185813,0.2,False,0.6462517426018415,0.0,False,0.0,0.0,0.0,1466.5007618443515,1466.5007618443515,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11781.357638693711,False,False,True,False,1e-09,18725.34269037393,17625.715712328405,False,250.0,0.0,True,1971.4969983248354,0.0,1e-09,1.0,0.9886541009814467,1.0,NONE,True,0.0,0.0,False,False,171687.85714285905,0.0
5385.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3036.845713127499,1830.9960829251186,402.8196378833013,1103.1764450418173,1505.9960829251186,1460.5809966075988,5460.580996607598,0.0,3999.999999999999,5460.580996607598,14400.0,801.7330875840071,658.8479090235917,801.7330875840071,0.29739287147946003,2.2686263640433004e-05,0.8812138410166612,0.2,False,0.7730528074720812,0.0,False,0.0,0.0,0.0,1460.5809966075988,1460.5809966075988,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10998.709192998775,False,False,True,False,0.06599839987795472,21348.777117546993,18636.931404419494,False,250.0,0.0,True,1995.5834900547254,0.0,0.06599839987795472,1.0,0.9898746378062928,1.0,NONE,True,0.0,0.0,False,False,171906.4285714305,0.0
5386.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4001.7225249666644,1866.359682547817,412.16662375898864,1129.1930587888285,1541.359682547817,1460.03952309476,5460.039523094759,0.0,3999.999999999999,5460.039523094759,14400.0,802.1806483191376,657.8588747756223,802.1806483191376,0.1798190854007384,2.249045069545515e-05,0.9470552013894831,0.2,False,0.8997093435965641,0.0,False,0.0,0.0,0.0,1460.03952309476,1460.03952309476,79.71477608676378,0.0,0.0,True,17774.02477,10968.378244040996,False,False,True,False,0.06954659503936796,23423.803299199542,19747.080774232876,False,250.0,0.0,True,2029.7193802571273,0.0,0.06954659503936796,1.0,0.9916408136768856,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
5387.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4415.922969144423,3452.4290031782866,1769.844738698565,1157.5842644797217,2927.4290031782866,6115.648918203028,10115.648918203027,0.0,3196.8469570184857,10115.648918203027,14400.0,3582.026859950429,2533.6220582525993,3582.026859950427,2524.7106506419086,3.8360078721943256e-05,0.9489646008402948,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6115.648918203028,6115.648918203028,875.4897851990045,-4.547473508864641e-13,0.0,True,17774.024770000007,5102.730332022336,False,False,True,False,0.5625088775208021,25546.618312375304,21655.69534323088,False,250.0,0.0,True,2066.4032073847115,0.0,0.5625088775208021,1.0,0.9935874717896979,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
5388.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3223.440656094939,3073.424685751062,2548.424685751062,0.0,2548.424685751062,8635.14762854916,8635.14762854916,0.0,0.0,8635.14762854916,14400.0,5113.341854203669,3521.805774345492,5113.341854203667,4033.586707418559,4.0171646792898495e-05,0.9490199734243685,0.2,False,0.995035930032596,0.0,False,0.0,0.0,0.0,8635.14762854916,8635.14762854916,119.07346225812444,-1.3642420526593924e-12,0.0,True,17774.02477,6914.102390790164,False,False,True,False,0.4120747383328069,24409.48582182676,21711.04516573182,False,250.0,0.0,True,2095.572253000911,0.0,0.4120747383328069,1.0,0.9951721829524468,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
5389.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2729.994026292659,3493.765114137844,2968.765114137844,0.0,2968.765114137844,10142.342138690097,10142.342138690097,0.0,0.0,10142.342138690097,14400.0,6032.87201154504,4109.470127145058,6032.872011545038,4944.709769199887,4.037994569844391e-05,0.9217231888189485,0.2,False,0.990167294639834,0.0,False,0.0,0.0,0.0,10142.342138690097,10142.342138690097,0.0,-9.094947017729282e-13,0.0,True,17774.02477,5039.950686667566,False,False,True,False,0.5687570145641113,23917.64433687701,21712.65031058435,False,250.0,0.0,True,2083.3302661517346,0.0,0.5687570145641113,1.0,0.9945030697775759,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
5390.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3985.3318361003903,3126.477462363518,2601.477462363518,0.0,2601.477462363518,8971.504059195822,8971.504059195822,0.0,0.0,8971.504059195822,14400.0,5318.6803696372735,3652.8236895585487,5318.680369637272,4233.236035923391,4.0185544122986315e-05,0.9482299724757494,0.2,False,0.9853987548480916,0.0,False,0.0,0.0,0.0,8971.504059195822,8971.504059195822,13.812680967761139,4.547473508864641e-13,0.0,True,17774.02477,6531.430886160826,False,False,True,False,0.44286045453134787,24381.700792689353,20921.36895658896,False,250.0,0.0,True,2069.3498039881665,0.0,0.44286045453134787,1.0,0.9937460605411398,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
5391.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2785.6859717492193,2023.7569559199485,1698.7569559199485,0.0,1698.7569559199485,5748.5769183797565,5748.5769183797565,0.0,0.0,5748.5769183797565,14400.0,3407.3287110053534,2341.248207374403,3407.3287110053516,2549.5282458385273,2.5916985747632233e-05,0.9489986692017967,0.2,False,0.9805888703275313,0.0,False,0.0,0.0,0.0,5748.5769183797565,5748.5769183797565,709.0324198954635,4.547473508864641e-13,0.0,True,17774.02477,10542.433029102129,False,False,True,False,0.10741360703617871,24150.43567226842,21689.7497005192,False,250.0,0.0,True,2097.5291007336214,0.0,0.10741360703617871,1.0,0.9952796824373494,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
