t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5392.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1292.0301058424757,325.0,0.0,0.0,0.0,4091.372795371617,4091.372795371617,0.0,0.0,4730.229778844489,14400.0,2395.246001332831,1696.126794038786,2395.246001332829,1540.874643503095,2.5947779389355552e-05,0.9490209614068521,0.2,False,0.9758253998139915,0.0,False,0.0,0.0,0.0,4091.372795371617,4091.372795371617,937.1057177168942,0.0,0.0,True,17774.02477,11821.894466856975,False,False,True,False,1e-09,22679.06284793566,21712.032742093186,False,250.0,0.0,True,2099.4854327400953,0.0,1e-09,1.0,0.9953873039463125,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
5393.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,693.2819910985642,325.0,0.0,0.0,0.0,3077.4043901755213,3998.1093679219316,0.0,882.6362301985246,4751.81940172737,14400.0,1777.5417489234023,1299.862641252119,1777.5417489234005,931.6436318311548,2.5578250256660485e-05,0.9490216078807986,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3077.4043901755213,3077.4043901755213,339.0237969994236,2.2737367544323206e-13,0.0,True,17774.02477,11814.13044248729,False,False,True,False,1e-09,22080.9609413974,21712.678950298836,False,250.0,0.0,True,2075.7301088817685,0.0,1e-09,1.0,0.9940906012095817,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
5394.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,219.53707590282474,325.0,0.0,0.0,0.0,164.33537392874,164.33537392874,1402.249858734529,0.0,4771.369154705186,14400.0,0.0,164.33537392874,1402.2498587345272,563.3164586202528,2.5250172390881227e-05,0.9444344382129358,0.2,False,0.9494087557069669,0.0,False,0.0,0.0,0.0,164.33537392874,164.33537392874,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11807.161728426625,False,False,True,False,1e-09,21607.234766239613,21712.697690336787,False,250.0,0.0,True,2054.1132035690857,0.0,1e-09,1.0,0.9929296003449797,1.0,NONE,False,1402.249858734529,1402.249858734529,False,False,172125.00000000195,0.0
5395.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,161.93837758933725,161.93837758933725,1172.3163342446023,0.0,4793.764223400988,14400.0,0.0,161.93837758933725,1172.3163342446005,340.60998156456645,2.4881873287996202e-05,0.9322784985977499,0.2,False,0.9069610803242316,0.0,False,0.0,0.0,0.0,161.93837758933725,161.93837758933725,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11799.251152660692,False,False,True,False,1e-09,21254.724452709663,21579.724452709663,False,250.0,0.0,True,2029.2257587221657,0.0,1e-09,1.0,0.9916149656262736,1.0,NONE,False,1172.3163342446023,1172.3163342446023,False,False,172125.00000000195,0.0
5396.0,4.0,95.00000000000003,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,160.05674150974536,160.05674150974536,1032.0289161191795,0.0,4811.691871271237,14400.0,0.0,160.05674150974536,1032.0289161191777,205.9503652653412,2.4592759421329855e-05,0.9201347149221792,0.2,False,0.8694218756455655,0.0,False,0.0,0.0,0.0,160.05674150974536,160.05674150974536,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.974498991416,False,False,True,False,1e-09,20902.347112417334,21227.347112417334,False,250.0,0.0,True,2009.2068683825266,0.0,1e-09,1.0,0.9905743417507854,1.0,NONE,False,1032.0289161191795,1032.0289161191795,False,False,172125.00000000195,0.0
5397.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.20911074706848,159.20911074706848,947.9616306496753,0.0,4819.871399092428,14400.0,2.2737367544323206e-13,159.20911074706825,947.9616306496737,124.52822355402476,2.4462520737048202e-05,0.9080030750302842,0.2,False,0.8346660075358068,0.0,False,0.0,0.0,0.0,159.20911074706848,159.20911074706848,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11790.127324001063,False,False,True,False,1e-09,20550.322149465293,20875.322149465293,False,250.0,0.0,True,2000.0447501348149,0.0,1e-09,1.0,0.9901030204226086,1.0,NONE,False,947.9616306496755,947.9616306496753,False,False,172125.00000000195,0.0
5398.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.82692175034714,159.82692175034714,900.2512535712956,0.0,4813.903149486036,14400.0,2.2737367544323206e-13,159.8269217503469,900.251253571294,75.29619365576399,2.4557447556300958e-05,0.8958835667782811,0.2,False,0.8014539798912286,0.0,False,0.0,0.0,0.0,159.82692175034714,159.82692175034714,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11792.203760335437,False,False,True,False,1e-09,20198.649211476215,20523.649211476215,False,250.0,0.0,True,2006.7317145063446,0.0,1e-09,1.0,0.9904467093900752,1.0,NONE,False,900.2512535712958,900.2512535712956,False,False,172125.00000000195,0.0
5399.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.24098801187716,160.24098801187716,871.5090238346455,0.0,4809.922530981903,14400.0,1.1368683772161603e-13,160.24098801187705,871.5090238346438,45.52796645199567,2.462106894368052e-05,0.8837761780345299,0.2,False,0.7691736860217795,0.0,False,0.0,0.0,0.0,160.24098801187716,160.24098801187716,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.591747224775,False,False,True,False,1e-09,19847.327946425117,20172.327946425117,False,250.0,0.0,True,2011.186407993645,0.0,1e-09,1.0,0.9906765802107977,1.0,NONE,False,871.5090238346456,871.5090238346455,False,False,172125.00000000195,0.0
5400.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.68592571435468,158.68592571435468,849.1437969537437,0.0,4824.952933194833,14400.0,0.0,158.68592571435468,849.1437969537419,27.528559264904196,2.438213322246432e-05,0.8716808966795224,0.2,False,0.7376869350955282,0.0,False,0.0,0.0,0.0,158.68592571435468,158.68592571435468,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11788.363751730289,False,False,True,False,1e-09,19496.358002639077,19821.358002639077,False,250.0,0.0,True,1994.3437847997648,0.0,1e-09,1.0,0.9898113035634856,1.0,NONE,False,849.1437969537437,849.1437969537437,False,False,172125.00000000195,0.0
5401.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.37915650099865,157.37915650099865,834.5534235879566,0.0,4837.756928476175,14400.0,2.2737367544323206e-13,157.37915650099842,834.553423587955,16.645188315397945,2.418134779736982e-05,0.85959771060587,0.2,False,0.7067316210710562,0.0,False,0.0,0.0,0.0,157.37915650099865,157.37915650099865,0.0,6.821210263296962e-13,0.0,True,17774.024770000007,11783.937882018356,False,False,True,False,1e-09,19145.73902879682,19470.73902879682,False,250.0,0.0,True,1979.9483800701323,0.0,1e-09,1.0,0.9890799659467033,1.0,NONE,False,834.5534235879568,834.5534235879566,False,False,172125.00000000195,0.0
5402.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.2896941221354,157.2896941221354,827.6952497241036,0.0,4838.63941968567,14400.0,0.0,157.2896941221354,827.6952497241018,10.064540297561624,2.416760187989154e-05,0.8475266077182912,0.2,False,0.6760111954337258,0.0,False,0.0,0.0,0.0,157.2896941221354,157.2896941221354,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.633778325924,False,False,True,False,1e-09,18795.4706739284,19120.4706739284,False,250.0,0.0,True,1978.9545870874617,0.0,1e-09,1.0,0.9890297550556,1.0,NONE,False,827.6952497241036,827.6952497241036,False,False,172125.00000000195,0.0
5403.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.08871349485483,157.08871349485483,823.132436848762,0.0,4840.624769229721,14400.0,1.1368683772161603e-13,157.08871349485472,823.1324368487603,6.085540726959053,2.4136721154915878e-05,0.8354675759336001,0.2,False,0.6454547652145521,0.0,False,0.0,0.0,0.0,157.08871349485483,157.08871349485483,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.950077139916,False,False,True,False,1e-09,18445.552587414855,18770.552587414855,False,250.0,0.0,True,1976.718077885674,0.0,1e-09,1.0,0.9889168870225351,1.0,NONE,False,823.1324368487622,823.132436848762,False,False,172125.00000000195,0.0
5404.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.06815028466897,156.06815028466897,817.8098543653286,0.0,4850.76659102763,14400.0,0.0,156.06815028466897,817.8098543653268,3.6796321386330018,2.397991135568085e-05,0.8234206031806935,0.2,False,0.6151172747449025,0.0,False,0.0,0.0,0.0,156.06815028466897,156.06815028466897,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11779.467104361693,False,False,True,False,1e-09,18095.984418987824,18420.984418987824,False,250.0,0.0,True,1965.2767565688926,0.0,1e-09,1.0,0.9883423040775466,1.0,NONE,False,817.8098543653286,817.8098543653286,False,False,172125.00000000195,0.0
5405.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,31.237230754542754,325.0,0.0,0.0,0.0,155.4962196021828,155.4962196021828,814.7062073544394,0.0,4856.494849027319,14400.0,9.094947017729282e-13,155.4962196021819,814.7062073544384,2.22489558169866,2.3892034059495615e-05,0.8124632662445979,0.2,False,0.5849099313105557,0.0,False,0.0,0.0,0.0,155.4962196021828,155.4962196021828,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11777.506969932212,False,False,True,False,1e-09,17778.003049483752,18071.76581872921,False,250.0,0.0,True,1958.8023174577704,0.0,1e-09,1.0,0.9880192359498554,1.0,NONE,False,814.7062073544403,814.7062073544394,False,False,172125.00000000195,0.0
5406.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,582.9315881830927,325.0,0.0,0.0,0.0,1488.9803929887657,2133.8093634464976,0.0,644.8289704577327,4855.173204176364,14400.0,814.2025581905436,674.7778347982221,814.2025581905418,1.3452867468701284,2.3912265294741295e-05,0.8200227902929655,0.2,False,0.6023399787032104,0.0,False,0.0,0.0,0.0,1488.9803929887657,1488.9803929887657,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.958763972256,False,False,True,False,1e-09,18012.0652560085,17754.13366782541,False,250.0,0.0,True,1960.2969064769663,0.0,1e-09,1.0,0.9880936816283723,1.0,NONE,True,0.0,0.0,False,False,172125.00000000195,0.0
5407.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1697.4491936554546,1679.3843023242298,410.9950188617164,943.3892834625134,1354.3843023242298,1494.7959239129539,4925.91890805159,0.0,3431.1229841386357,4925.91890805159,14400.0,817.4280321815531,677.3678917314007,817.4280321815513,0.8134298284333712,2.399422813380225e-05,0.8197891208149217,0.2,False,0.7106004153444567,0.0,False,0.0,0.0,0.0,1494.7959239129539,1494.7959239129539,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11665.728366019357,False,False,True,False,0.01015932227093465,19345.718943294887,17973.269749639432,False,250.0,0.0,True,1991.1196020519042,0.0,0.01015932227093465,1.0,0.9896468487002759,1.0,NONE,True,0.0,0.0,False,False,172234.2857142877,0.0
5408.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3453.682065809634,1878.9357213184535,423.2263093291849,1130.7094119892686,1553.9357213184535,1497.2062842728042,5497.206284272804,0.0,4000.0,5497.206284272804,14400.0,819.3142676759962,677.8920165968079,819.3142676759962,0.4918416741443007,2.3889965336379326e-05,0.8700827161100314,0.2,False,0.8372661510771587,0.0,False,0.0,0.0,0.0,1497.2062842728042,1497.2062842728042,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10920.232601016187,False,False,True,False,0.07363562294813437,21095.178186113353,17966.49612030372,False,250.0,0.0,True,2031.6935426693597,0.0,0.07363562294813437,1.0,0.9917442801348921,1.0,NONE,True,0.0,0.0,False,False,172452.85714285914,0.0
5409.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5253.948304061191,1918.8245716156357,434.3234636170632,1159.5011079985725,1593.8245716156357,1498.3115087030965,5498.3115087030965,0.0,4000.0,5498.3115087030965,14400.0,820.5063922171357,677.8051164859608,820.5063922171357,0.29739287147946003,2.3759820527813816e-05,0.9467323987671908,0.2,False,0.9637767851560621,0.0,False,0.0,0.0,0.0,1498.3115087030965,1498.3115087030965,946.826253373958,2.2737367544323206e-13,0.0,True,17774.02477,10884.304410276454,False,False,True,False,0.07779121378952465,24353.35914793674,19424.410843875547,False,250.0,0.0,True,2068.85878528982,0.0,0.07779121378952465,1.0,0.9937196102392999,1.0,NONE,True,0.0,0.0,False,False,172671.4285714306,0.0
5410.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5717.405460221791,325.0,0.0,0.0,0.0,1504.9562368254458,3715.717471945716,0.0,1251.8445632459177,4715.292414340976,14400.0,824.3672810673797,680.588955758066,824.3672810673797,0.1798190854007384,2.380930640305448e-05,0.9489552395642485,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1504.9562368254458,1504.9562368254458,5294.754446485214,-2.2737367544323206e-13,0.0,True,17774.02477,11827.307958191546,False,False,True,False,1e-09,27038.743375472306,21646.337915250515,False,250.0,0.0,True,2115.84947595297,0.0,1e-09,1.0,0.9962934376525211,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5411.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6294.515998438976,2412.691745516747,1887.6917455167466,0.0,1887.6917455167466,6174.983472259034,6174.983472259034,0.0,0.0,6174.983472259034,14400.0,3605.2952210744315,2569.6882511846024,3605.2952210744297,2524.7106506419086,4.162205439545399e-05,0.9490197019473632,0.2,False,0.9948588749400703,0.0,False,0.0,0.0,0.0,6174.983472259034,6174.983472259034,3850.6019866803695,6.821210263296962e-13,0.0,True,17774.02477,9951.086403904847,False,False,True,False,0.15896630107871526,27480.289798759364,21710.77380032039,False,250.0,0.0,True,2148.46921127829,0.0,0.15896630107871526,1.0,0.9981316320331853,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5412.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5872.647627305536,3236.6260192683985,2711.6260192683985,0.0,2711.6260192683985,8695.980977960344,8695.980977960344,0.0,0.0,8695.980977960344,14400.0,5136.956470701536,3559.0245072588077,5136.956470701534,4033.586707418559,4.3576787849916055e-05,0.9490215713564736,0.2,False,0.9896731628199604,0.0,False,0.0,0.0,0.0,8695.980977960344,8695.980977960344,2606.725775472624,9.094947017729282e-13,0.0,True,17774.02477,6710.794277218343,False,False,True,False,0.4335299929348432,27060.290068292954,21712.64244098742,False,250.0,0.0,True,2178.526163961445,0.0,0.4335299929348432,1.0,0.9998637817280025,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5413.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5346.060389536785,3740.4242635518135,3215.4242635518135,0.0,3215.4242635518135,10221.92842882804,10221.92842882804,0.0,0.0,10221.92842882804,14400.0,6063.757990894157,4158.170437933883,6063.757990894155,4944.709769199887,4.483685785314328e-05,0.9490216255693377,0.2,False,0.9844996530239216,0.0,False,0.0,0.0,0.0,10221.92842882804,10221.92842882804,1576.3961599971033,-4.547473508864641e-13,0.0,True,17774.02477,4745.0309590912275,False,False,True,False,0.6002591222151702,26533.757021103553,21712.696631566767,False,250.0,0.0,True,2191.8184080206574,0.0,0.6002591222151702,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5414.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5967.23695689448,3386.978758861766,2861.978758861766,0.0,2861.978758861766,9065.236570917657,9065.236570917657,0.0,0.0,9065.236570917657,14400.0,5355.1064349682965,3710.130135949361,5355.106434968295,4233.236035923391,4.542202833434463e-05,0.9490216271415108,0.2,False,0.9793643207502801,0.0,False,0.0,0.0,0.0,9065.236570917657,9065.236570917657,2551.0198521755647,9.094947017729282e-13,0.0,True,17774.02477,6210.28074259602,False,False,True,False,0.476842437074267,27154.93515998804,21712.69820309356,False,250.0,0.0,True,2197.3697985268145,0.0,0.476842437074267,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5415.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4971.246095455075,2501.962923303764,1853.3253262154394,323.6375970883245,2176.962923303764,5810.44379020674,6825.094612531223,0.0,789.5215548899199,6825.094612531223,14400.0,3437.4165662422856,2373.0272239644546,3437.416566242284,2549.5282458385273,2.7852129019766598e-05,0.9490216271871039,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5810.44379020674,5810.44379020674,2440.0448732779564,4.547473508864641e-13,0.0,True,17774.024770000007,9048.441525424598,False,False,True,False,0.2377749259914467,26358.944344122916,21712.698248667843,False,250.0,0.0,True,2213.0356223257604,0.0,0.2377749259914467,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5416.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3120.5899712252944,325.0,0.0,0.0,0.0,4150.108800361185,4150.108800361185,0.0,0.0,4629.05728886556,14400.0,2423.816821851935,1726.29197850925,2423.816821851933,1540.874643503095,2.7783581015217795e-05,0.949021627188426,0.2,False,0.9946540784966419,0.0,False,0.0,0.0,0.0,4150.108800361185,4150.108800361185,2766.351673714472,0.0,0.0,True,17774.02477,11859.223231278402,False,False,True,False,1e-09,24508.288221214792,21712.6982499895,False,250.0,0.0,True,2209.1825554717348,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5417.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1513.0286652837513,325.0,0.0,0.0,0.0,3124.915795030758,3124.915795030758,0.0,0.0,4669.6847199721815,14400.0,1800.8029479301076,1324.1128471006505,1800.8029479301058,931.6436318311548,2.702539815499016e-05,0.9490216271884644,0.2,False,0.9895146803203689,0.0,False,0.0,0.0,0.0,3124.915795030758,3124.915795030758,1158.7903678124376,0.0,0.0,True,17774.024770000007,11844.046978309038,False,False,True,False,1e-09,22900.726915311578,21712.698250027825,False,250.0,0.0,True,2165.45200893162,0.0,1e-09,1.0,0.999105754406751,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5418.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,393.77148887446475,325.0,0.0,0.0,0.0,2493.519308081608,2493.519308081608,0.0,0.0,4714.3999837288,14400.0,1418.431562391368,1075.08774569024,1418.4315623913662,563.3164586202528,2.6223597881531426e-05,0.9490216271884653,0.2,False,0.9845950348321324,0.0,False,0.0,0.0,0.0,2493.519308081608,2493.519308081608,39.53319140429903,-6.821210263296962e-13,0.0,True,17774.024770000007,11827.632464750088,False,False,True,False,1e-09,21781.469738903397,21712.698250028934,False,250.0,0.0,True,2116.825290476177,0.0,1e-09,1.0,0.9963478073843094,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5419.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,168.3752649394664,168.3752649394664,1189.1301357005357,0.0,4734.684735338238,14400.0,2.2737367544323206e-13,168.37526493946618,1189.130135700534,340.60998156456645,2.5870902681764536e-05,0.9368611003843039,0.2,False,0.9409942861491883,0.0,False,0.0,0.0,0.0,168.3752649394664,168.3752649394664,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11820.286536236563,False,False,True,False,1e-09,21387.698250028963,21712.698250028963,False,250.0,0.0,True,2094.593635716652,0.0,1e-09,1.0,0.9951184789388395,1.0,NONE,False,1189.130135700536,1189.1301357005357,False,False,172890.00000000204,0.0
5420.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,165.85952556246167,165.85952556246167,1047.5153121970106,0.0,4757.376848633985,14400.0,0.0,165.85952556246167,1047.5153121970088,205.9503652653412,2.5484358680669352e-05,0.9247127341069467,0.2,False,0.9025785322414721,0.0,False,0.0,0.0,0.0,165.85952556246167,165.85952556246167,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11812.1434536424,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2069.595301227845,0.0,1e-09,1.0,0.9937592885197442,1.0,NONE,False,1047.5153121970106,1047.5153121970106,False,False,172890.00000000204,0.0
5421.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.66515825418418,163.66515825418418,960.034698612395,0.0,4777.582248439973,14400.0,0.0,163.66515825418418,960.0346986123932,124.52822355402476,2.5147193580433857e-05,0.9125765161958668,0.2,False,0.8672644460739167,0.0,False,0.0,0.0,0.0,163.66515825418418,163.66515825418418,0.0,0.0,0.0,True,17774.02477,11804.959327896515,False,False,True,False,1e-09,20683.03013216375,21008.03013216375,False,250.0,0.0,True,2047.2219781452652,0.0,1e-09,1.0,0.992563240032906,1.0,NONE,False,960.034698612395,960.034698612395,False,False,172890.00000000204,0.0
5422.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,163.76063419125202,163.76063419125202,910.8704965960969,0.0,4776.694878218264,14400.0,0.0,163.76063419125202,910.8704965960951,75.29619365576399,2.5161863482674074e-05,0.9004524345026979,0.2,False,0.833560555466979,0.0,False,0.0,0.0,0.0,163.76063419125202,163.76063419125202,0.0,0.0,0.0,True,17774.02477,11805.27351613735,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2048.2068269076863,0.0,1e-09,1.0,0.9926154874268813,1.0,NONE,False,910.8704965960969,910.8704965960969,False,False,172890.00000000204,0.0
5423.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.33169706226877,163.33169706226877,879.8527147827044,0.0,4780.687481524358,14400.0,0.0,163.33169706226877,879.8527147827026,45.52796645199567,2.5095957182692837e-05,0.8883404768912222,0.2,False,0.8008921626207686,0.0,False,0.0,0.0,0.0,163.33169706226877,163.33169706226877,0.0,6.821210263296962e-13,0.0,True,17774.02477,11803.860824623822,False,False,True,False,1e-09,19979.77064586616,20304.77064586616,False,250.0,0.0,True,2043.7739887849932,0.0,1e-09,1.0,0.9923806095427706,1.0,NONE,False,879.8527147827044,879.8527147827044,False,False,172890.00000000204,0.0
5424.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.98145842205867,160.98145842205867,855.4647749446954,0.0,4802.842341968239,14400.0,4.547473508864641e-13,160.9814584220582,855.464774944694,27.528559264904196,2.4734842412291868e-05,0.876240631237358,0.2,False,0.7691095350039241,0.0,False,0.0,0.0,0.0,160.98145842205867,160.98145842205867,0.0,4.547473508864641e-13,0.0,True,17774.02477,11796.066585818193,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2019.0993812084814,0.0,1e-09,1.0,0.9910867143333127,1.0,NONE,False,855.4647749446958,855.4647749446954,False,False,172890.00000000204,0.0
5425.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.59764361309706,159.59764361309706,840.747982019089,0.0,4816.113986749596,14400.0,2.2737367544323206e-13,159.59764361309684,840.7479820190874,16.645188315397945,2.4522218911654222e-05,0.8641528854291477,0.2,False,0.737864176582192,0.0,False,0.0,0.0,0.0,159.59764361309706,159.59764361309706,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11791.433934353518,False,False,True,False,1e-09,19277.916975281663,19602.916975281663,False,250.0,0.0,True,2004.2557501098524,0.0,1e-09,1.0,0.9903192609932948,1.0,NONE,False,840.7479820190892,840.747982019089,False,False,172890.00000000204,0.0
5426.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.09513290232752,159.09513290232752,832.7520321168668,0.0,4820.976278283246,14400.0,0.0,159.09513290232752,832.7520321168649,10.064540297561624,2.444500801194441e-05,0.8520772273667456,0.2,False,0.706905599649073,0.0,False,0.0,0.0,0.0,159.09513290232752,159.09513290232752,0.0,0.0,0.0,True,17774.02477,11789.743528465413,False,False,True,False,1e-09,18927.516442466764,19252.516442466764,False,250.0,0.0,True,1998.805774784763,0.0,1e-09,1.0,0.9900395212146449,1.0,NONE,False,832.7520321168668,832.7520321168668,False,False,172890.00000000204,0.0
5427.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.61789360080925,158.61789360080925,827.4307018826104,0.0,4825.615570602287,14400.0,7.958078640513122e-13,158.61789360080846,827.4307018826094,6.085540726959053,2.4371680070753256e-05,0.840013644962406,0.2,False,0.6761456248138578,0.0,False,0.0,0.0,0.0,158.61789360080925,158.61789360080925,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.134076048882,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1993.5998643097578,0.0,1e-09,1.0,0.9897733249906665,1.0,NONE,False,827.4307018826112,827.4307018826104,False,False,172890.00000000204,0.0
5428.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.23328850109993,158.23328850109993,823.9412030165549,0.0,4829.369769669222,14400.0,0.0,158.23328850109993,823.9412030165531,3.6796321386330018,2.4312585398450686e-05,0.8279621261404707,0.2,False,0.6455211531087144,0.0,False,0.0,0.0,0.0,158.23328850109993,158.23328850109993,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.834129410247,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1989.3829357472314,0.0,1e-09,1.0,0.9895584241157703,1.0,NONE,False,823.9412030165549,823.9412030165549,False,False,172890.00000000204,0.0
5429.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,50.958230242304005,325.0,0.0,0.0,0.0,157.69294313265468,157.69294313265468,820.9639755654817,0.0,4834.667658167867,14400.0,7.958078640513122e-13,157.69294313265388,820.9639755654807,2.22489558169866,2.4229561193876168e-05,0.8176805617978834,0.2,False,0.6150211429229098,0.0,False,0.0,0.0,0.0,157.69294313265468,157.69294313265468,0.0,0.0,0.0,True,17774.024769999993,11785.003391353235,False,False,True,False,1e-09,17929.37407620953,18203.415845967225,False,250.0,0.0,True,1983.4256325948147,0.0,1e-09,1.0,0.9892559335831569,1.0,NONE,False,820.9639755654825,820.9639755654817,False,False,172890.00000000204,0.0
5430.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,651.9758321002028,325.0,0.0,0.0,0.0,1498.1539794801088,2315.5935597306157,0.0,817.4395802505064,4839.080639062351,14400.0,818.8168721239417,679.337107356167,818.8168721239399,1.3452867468701284,2.4160733804396017e-05,0.827475918351123,0.2,False,0.6380175176382352,0.0,False,0.0,0.0,0.0,1498.1539794801088,1498.1539794801088,0.0,0.0,0.0,True,17774.02477,11783.481781060058,False,False,True,False,1e-09,18232.348876624143,17905.37304452394,False,250.0,0.0,True,1978.4576418808708,0.0,1e-09,1.0,0.9890046605326316,1.0,NONE,True,0.0,0.0,False,False,172890.00000000204,0.0
5431.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2315.601247853203,1865.4547704404572,421.6623560877281,1118.792414352729,1540.4547704404572,1507.5624420699291,5507.562442069929,0.0,3999.9999999999995,5507.562442069929,14400.0,823.812219952415,683.7502221175141,823.8122199524132,0.8134298284333712,2.434941519469845e-05,0.8412593732813882,0.2,False,0.7647529345473896,0.0,False,0.0,0.0,0.0,1507.5624420699291,1507.5624420699291,0.0,4.547473508864641e-13,0.0,True,17774.02477,10921.645313335552,False,False,True,False,0.07304805015886388,20179.922863916083,18189.32161606288,False,250.0,0.0,True,2016.1329883419937,0.0,0.07304805015886388,1.0,0.9909326925377062,1.0,NONE,True,0.0,0.0,False,False,172999.28571428778,0.0
5432.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4375.148965392865,1939.2009751961489,445.0938689723032,1169.1071062238457,1614.2009751961489,1522.8506151499932,5522.850615149992,0.0,3999.9999999999986,5522.850615149992,14400.0,832.0194334378102,690.831181712183,832.0194334378102,0.4918416741443007,2.463334476501004e-05,0.9194845276678123,0.2,False,0.8912410330597348,0.0,False,0.0,0.0,0.0,1522.8506151499932,1522.8506151499932,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10841.97670350377,False,False,True,False,0.08172910467462156,22639.02646459772,18588.877499204853,False,250.0,0.0,True,2081.124567549813,0.0,0.08172910467462156,1.0,0.9943831334051688,1.0,NONE,True,0.0,0.0,False,False,173217.85714285923,0.0
5433.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6516.193316814883,1989.807573868098,460.22814690476775,1204.5794269633302,1664.807573868098,1528.2616873674299,5528.26168736743,0.0,3462.3271799050804,5528.26168736743,14400.0,835.2342709360546,693.0274164313753,835.2342709360546,0.29739287147946003,2.4655838778264866e-05,0.9481650513023666,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1528.2616873674299,1528.2616873674299,3614.4425174489647,0.0,0.0,True,17774.02477,10792.38607064572,False,False,True,False,0.08734545721710853,27047.667786656995,20856.474469842113,False,250.0,0.0,True,2125.845471448899,0.0,0.08734545721710853,1.0,0.9968521865875982,1.0,NONE,True,0.0,0.0,False,False,173436.42857143068,0.0
5434.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7475.777065798945,325.0,0.0,0.0,0.0,1533.9987307124497,1533.9987307124497,0.0,0.0,4665.203022898257,14400.0,838.5262717671139,695.4724589453358,838.5262717671139,0.1798190854007384,2.4709002472090187e-05,0.9489967864877686,0.2,False,0.9947854419523868,0.0,False,0.0,0.0,0.0,1533.9987307124497,1533.9987307124497,7095.940325416012,-2.2737367544323206e-13,0.0,True,17774.02477,11845.70888185114,False,False,True,False,1e-09,28838.644826202497,21687.86776040355,False,250.0,0.0,True,2170.297014990341,0.0,1e-09,1.0,0.9993858368827047,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5435.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8081.441106338622,2500.7693053172034,1975.7693053172034,0.0,1975.7693053172034,6218.773334219882,6218.773334219882,0.0,0.0,6218.773334219882,14400.0,3622.0539811696926,2596.719353050189,3622.053981169691,2524.7106506419086,4.413353240045768e-05,0.9490209068081452,0.2,False,0.9895042592875991,0.0,False,0.0,0.0,0.0,6218.773334219882,6218.773334219882,5550.6911487068155,2.2737367544323206e-13,0.0,True,17774.024770000007,9830.404832238208,False,False,True,False,0.17141702490925478,29268.419272168452,21711.97816582983,False,250.0,0.0,True,2207.0143055847866,0.0,0.17141702490925478,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5436.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7827.905054087994,3354.441533612217,2829.441533612217,0.0,2829.441533612217,8739.503320726019,8739.503320726019,0.0,0.0,8739.503320726019,14400.0,5153.438226497701,3586.0650942283173,5153.438226497699,4033.586707418559,4.6116861387966364e-05,0.9490216062974361,0.2,False,0.9841832948354676,0.0,False,0.0,1.8189894035458565e-12,0.0,8739.50332072602,8739.503320726019,4444.203694715154,1.3642420526593924e-12,0.0,True,17774.024769999993,6564.418990430508,False,False,True,False,0.4491071214138754,29015.582421675186,21712.677367587192,False,250.0,0.0,True,2235.871064846632,0.0,0.4491071214138754,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5437.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5606.392488878323,3888.8364125101416,3363.8364125101416,0.0,3363.8364125101416,10269.376772652984,10269.376772652984,0.0,0.0,10269.376772652984,14400.0,6081.624768185802,4187.752004467182,6081.6247681858,4944.709769199887,4.7631662831498156e-05,0.9490216265826257,0.2,False,0.9788597029595708,0.0,False,0.0,0.0,0.0,10269.376772652984,10269.376772652984,1688.317154577623,9.094947017729282e-13,0.0,True,17774.024769999993,4568.018809225654,False,False,True,False,0.6193643706398771,26794.090133316477,21712.697644438154,False,250.0,0.0,True,2253.8481441395356,0.0,0.6193643706398771,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5438.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4061.052021849396,3834.5740098399865,2966.2987514116026,343.275258428384,3309.5740098399865,9102.369128139704,10155.741824765679,0.0,808.2379527495619,10155.741824765679,14400.0,5369.095152072605,3733.2739760670993,5369.095152072603,4233.236035923391,4.7607609017826844e-05,0.9490216271708961,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9102.369128139704,9102.369128139704,197.2396964339856,1.8189894035458565e-12,0.0,True,17774.02477,4729.024834644011,False,False,True,False,0.6051837331812415,25248.75025431623,21712.698232466835,False,250.0,0.0,True,2245.9437583605218,0.0,0.6051837331812415,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5439.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3909.0832488093747,2195.3938959940933,1870.393895994093,0.0,1870.393895994093,5817.155956830258,5817.155956830258,0.0,0.0,5817.155956830258,14400.0,3440.6402650176715,2376.5156918125867,3440.6402650176697,2549.5282458385273,2.8072306844630157e-05,0.949021627187956,0.2,False,0.994599411716922,0.0,False,0.0,1.8189894035458565e-12,0.0,5817.15595683026,5817.155956830258,1684.4510548200942,6.821210263296962e-13,0.0,True,17774.02477,10324.014941966898,False,False,True,False,0.13038383311021381,25296.781498329037,21712.698249519664,False,250.0,0.0,True,2225.303613949615,0.0,0.13038383311021381,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5440.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3232.2222770061003,325.0,0.0,0.0,0.0,4151.816831514281,4151.816831514281,0.0,0.0,4626.133376611387,14400.0,2424.638548990759,1727.1782825235223,2424.638548990757,1540.874643503095,2.7839257148223036e-05,0.9490216271884506,0.2,False,0.9893023263617928,0.0,False,0.0,0.0,0.0,4151.816831514281,4151.816831514281,2877.983979520742,-2.2737367544323206e-13,0.0,True,17774.024770000007,11860.32503378134,False,False,True,False,1e-09,24619.9205270203,21712.698250014197,False,250.0,0.0,True,2212.3133282339318,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5441.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1604.155035465899,325.0,0.0,0.0,0.0,3139.145755449228,3139.145755449228,0.0,0.0,4645.236855065522,14400.0,1807.6928139402444,1331.4529415089837,1807.6928139402426,931.6436318311548,2.747820454603899e-05,0.9490216271884651,0.2,False,0.9841328982843771,0.0,False,0.0,0.0,0.0,3139.145755449228,3139.145755449228,1249.9167379953217,4.547473508864641e-13,0.0,True,17774.02477,11853.149598915177,False,False,True,False,1e-09,22991.853285494435,21712.698250028538,False,250.0,0.0,True,2191.8184080206574,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5442.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,437.1226246942187,325.0,0.0,0.0,0.0,2519.049735415934,2519.049735415934,0.0,0.0,4670.35681417277,14400.0,1430.8838890335428,1088.165846382391,1430.883889033541,563.3164586202528,2.701309547606539e-05,0.9490216271884655,0.2,False,0.9791117522842687,0.0,False,0.0,0.0,0.0,2519.049735415934,2519.049735415934,82.88432722407288,6.821210263296962e-13,0.0,True,17774.024770000007,11843.79801419907,False,False,True,False,1e-09,21824.820874723173,21712.698250028956,False,250.0,0.0,True,2164.724981285956,0.0,1e-09,1.0,0.9990638097248441,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5443.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,173.0411866360248,173.0411866360248,1200.697525423977,0.0,4693.8538490707815,14400.0,0.0,173.0411866360248,1200.697525423975,340.60998156456645,2.6587822748235126e-05,0.936861100384304,0.2,False,0.9350445196435401,0.0,False,0.0,0.0,0.0,173.0411866360248,173.0411866360248,0.0,0.0,0.0,True,17774.02477,11835.137020816946,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2139.233501069077,0.0,1e-09,1.0,0.9976068222534896,1.0,NONE,False,1200.697525423977,1200.697525423977,False,False,173655.00000000212,0.0
5444.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,170.92592532510645,170.92592532510645,1060.3468975186443,0.0,4712.168587229469,14400.0,0.0,170.92592532510645,1060.3468975186424,205.9503652653412,2.6262812304801264e-05,0.9247127341069468,0.2,False,0.8961098384224434,0.0,False,0.0,0.0,0.0,170.92592532510645,170.92592532510645,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11828.444378982247,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2119.264263438933,0.0,1e-09,1.0,0.9964838662569174,1.0,NONE,False,1060.3468975186443,1060.3468975186443,False,False,173655.00000000212,0.0
5445.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,170.74721003326886,170.74721003326886,978.175905446431,0.0,4713.730612783458,14400.0,0.0,170.74721003326886,978.1759054464292,124.52822355402476,2.6235352654332198e-05,0.9125765161958669,0.2,False,0.8599711391335674,0.0,False,0.0,0.0,0.0,170.74721003326886,170.74721003326886,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11827.875941837076,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2117.5570668636274,0.0,1e-09,1.0,0.9963886048599165,1.0,NONE,False,978.175905446431,978.175905446431,False,False,173655.00000000212,0.0
5446.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,169.47908536457243,169.47908536457243,925.5983753150136,0.0,4724.881431575235,14400.0,3.410605131648481e-13,169.4790853645721,925.5983753150122,75.29619365576399,2.6040504973445107e-05,0.9004524345026981,0.2,False,0.8255983032466966,0.0,False,0.0,0.0,0.0,169.47908536457243,169.47908536457243,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11823.828858969018,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2105.35133506034,0.0,1e-09,1.0,0.9957109015854446,1.0,NONE,False,925.598375315014,925.5983753150136,False,False,173655.00000000212,0.0
5447.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,166.3480985359034,166.3480985359034,887.7539372713943,0.0,4752.931116356859,14400.0,2.2737367544323206e-13,166.34809853590318,887.7539372713927,45.52796645199567,2.555942804346077e-05,0.8883404768912223,0.2,False,0.7925720539454671,0.0,False,0.0,0.0,0.0,166.3480985359034,166.3480985359034,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11813.73258460654,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2074.5035508967003,0.0,1e-09,1.0,0.9940242442647257,1.0,NONE,False,887.7539372713945,887.7539372713943,False,False,173655.00000000212,0.0
5448.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.88010512291496,163.88010512291496,863.2395778735662,0.0,4775.585564899219,14400.0,1.1368683772161603e-13,163.88010512291484,863.2395778735645,27.528559264904196,2.518022022199358e-05,0.8762406312373581,0.2,False,0.7604374177749027,0.0,False,0.0,0.0,0.0,163.88010512291496,163.88010512291496,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11805.666457838724,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2049.4377059733993,0.0,1e-09,1.0,0.9926808387342319,1.0,NONE,False,863.2395778735663,863.2395778735662,False,False,173655.00000000212,0.0
5449.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,162.1261721525079,162.1261721525079,847.637848029226,0.0,4791.992013469556,14400.0,0.0,162.1261721525079,847.6378480292242,16.645188315397945,2.4910727970836336e-05,0.8641528854291478,0.2,False,0.7288804439357461,0.0,False,0.0,0.0,0.0,162.1261721525079,162.1261721525079,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11799.874324703294,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2031.2000506234265,0.0,1e-09,1.0,0.991718402379208,1.0,NONE,False,847.637848029226,847.637848029226,False,False,173655.00000000212,0.0
5450.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.82118526817456,161.82118526817456,840.2107861461882,0.0,4794.871710257168,14400.0,0.0,161.82118526817456,840.2107861461864,10.064540297561624,2.4863866657764975e-05,0.8520772273667457,0.2,False,0.6975844200265855,0.0,False,0.0,0.0,0.0,161.82118526817456,161.82118526817456,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11798.86196757495,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2027.9915632427808,0.0,1e-09,1.0,0.9915503779709779,1.0,NONE,False,840.2107861461882,840.2107861461882,False,False,173655.00000000212,0.0
5451.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,163.14163905902635,163.14163905902635,839.7566089649699,0.0,4782.461507709258,14400.0,0.0,163.14163905902635,839.7566089649681,6.085540726959053,2.506675472170462e-05,0.840013644962406,0.2,False,0.6662654084851061,0.0,False,0.0,0.0,0.0,163.14163905902635,163.14163905902635,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11803.23391531887,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,2041.8029975862792,0.0,1e-09,1.0,0.9922764135236305,1.0,NONE,False,839.7566089649699,839.7566089649699,False,False,173655.00000000212,0.0
5452.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,162.29078238647898,162.29078238647898,835.0661242806309,0.0,4790.441096474301,14400.0,0.0,162.29078238647898,835.0661242806291,3.6796321386330018,2.4936020375543283e-05,0.8279621261404707,0.2,False,0.635136739806079,0.0,False,0.0,0.0,0.0,162.29078238647898,162.29078238647898,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11800.420080819098,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,2032.9271311688558,0.0,1e-09,1.0,0.991809007032749,1.0,NONE,False,835.0661242806309,835.0661242806309,False,False,173655.00000000212,0.0
5453.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,44.151402973524,325.0,0.0,0.0,0.0,160.74946134334144,160.74946134334144,829.4340860733573,0.0,4805.0553874550615,14400.0,0.0,160.74946134334144,829.4340860733555,2.22489558169866,2.4699196001590834e-05,0.8174457470927674,0.2,False,0.6042535730918013,0.0,False,0.0,0.0,0.0,160.74946134334144,160.74946134334144,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11795.29219373356,False,False,True,False,1e-09,17922.567248940748,18203.415845967225,False,250.0,0.0,True,2016.6274681512311,0.0,1e-09,1.0,0.9909583443657705,1.0,NONE,False,829.4340860733573,829.4340860733573,False,False,173655.00000000212,0.0
5454.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,574.698565865676,325.0,0.0,0.0,0.0,1512.6629111959617,2136.9093258601515,0.0,624.2464146641893,4813.682041513083,14400.0,826.0859968135337,686.576914382428,826.0859968135319,1.3452867468701284,2.456097499514696e-05,0.8247330598230288,0.2,False,0.6208536054734878,0.0,False,0.0,0.0,0.0,1512.6629111959617,1512.6629111959617,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11792.2807931262,False,False,True,False,1e-09,18148.26478312084,17898.566217255164,False,250.0,0.0,True,2006.9792663652913,0.0,1e-09,1.0,0.9904594643448873,1.0,NONE,True,0.0,0.0,False,False,173655.00000000212,0.0
5455.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1924.0111713411957,1862.1082257075484,420.70410066544446,1116.404125042104,1537.1082257075484,1506.4225886117315,5503.950516964719,0.0,3997.527928352988,5503.950516964719,14400.0,823.2433319332304,683.1792566785011,823.2433319332285,0.8134298284333712,2.4317420235867447e-05,0.8259175830905625,0.2,False,0.7475200072450645,0.0,False,0.0,0.0,0.0,1506.4225886117315,1506.4225886117315,0.0,6.821210263296962e-13,0.0,True,17774.02477,10928.17877199259,False,False,True,False,0.07243503506118323,19708.822587162496,18109.8114158213,False,250.0,0.0,True,2013.9074282157517,0.0,0.07243503506118323,1.0,0.9908173506829037,1.0,NONE,True,0.0,0.0,False,False,173764.28571428786,0.0
5456.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4246.928493151326,1892.6084924377271,428.162522201153,1139.445970236574,1567.6084924377271,1503.0551105894283,5503.055110589428,0.0,4000.0,5503.055110589428,14400.0,822.221917551833,680.8331930375953,822.221917551833,0.4918416741443007,2.405701504458981e-05,0.9015085841150566,0.2,False,0.8741389133380721,0.0,False,0.0,0.0,0.0,1503.0551105894283,1503.0551105894283,0.0,4.547473508864641e-13,0.0,True,17774.02477,10902.447445512436,False,False,True,False,0.07547051857376545,22066.076963263888,18144.148470112563,False,250.0,0.0,True,2043.034927735555,0.0,0.07547051857376545,1.0,0.9923415220437394,1.0,NONE,True,0.0,0.0,False,False,173982.8571428593,0.0
5457.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5383.48192509538,1940.2563629399358,442.1038571064637,1173.152505833472,1615.2563629399358,1507.4045528031972,5507.4045528031975,0.0,3982.157257157443,5507.4045528031975,14400.0,824.9942865907124,682.4102662124849,824.9942865907124,0.29739287147946003,2.4027723415630732e-05,0.9476437489393366,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1507.4045528031972,1507.4045528031972,1994.0781352474633,-2.2737367544323206e-13,0.0,True,17774.024770000007,10856.501412350246,False,False,True,False,0.08067372242908022,25393.868319569636,20335.386394474255,False,250.0,0.0,True,2086.270181363183,0.0,0.08067372242908022,1.0,0.9946632238284314,1.0,NONE,True,0.0,0.0,False,False,174201.42857143076,0.0
5458.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6235.371189355643,325.0,0.0,0.0,0.0,1509.9910450871507,1509.9910450871507,0.0,0.0,4706.588094054898,14400.0,826.8324624838515,683.1585826032992,826.8324624838515,0.1798190854007384,2.3962616108541e-05,0.9489816687192407,0.2,False,0.9949363875381807,0.0,False,0.0,0.0,0.0,1509.9910450871507,1509.9910450871507,5839.95552713181,0.0,0.0,True,17774.02477,11830.478215229956,False,False,True,False,1e-09,27583.127395573523,21672.75620621788,False,250.0,0.0,True,2125.3581756722137,0.0,1e-09,1.0,0.9968248554270659,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5459.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7052.628516450474,2425.98004741174,1900.9800474117403,0.0,1900.9800474117403,6181.620029373343,6181.620029373343,0.0,0.0,6181.620029373343,14400.0,3607.8575108410605,2573.7625185322822,3607.8575108410587,2524.7106506419086,4.1997038783691995e-05,0.949020468392858,0.2,False,0.9898208074746913,0.0,False,0.0,9.094947017729282e-13,0.0,6181.620029373344,6181.620029373343,4596.216027990743,0.0,0.0,True,17774.024769999993,9932.8491592362,False,False,True,False,0.1608424533982711,28239.168447208922,21711.53993075845,False,250.0,0.0,True,2157.4507331168006,0.0,0.1608424533982711,1.0,0.9986453323525127,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5460.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5892.065399512819,3255.215524641063,2730.215524641063,0.0,2730.215524641063,8702.869812654479,8702.869812654479,0.0,0.0,8702.869812654479,14400.0,5139.588011542941,3563.281801111538,5139.588011542939,4033.586707418559,4.397310977154081e-05,0.9490215935833929,0.2,False,0.9846595432605522,0.0,False,0.0,0.0,0.0,8702.869812654479,8702.869812654479,2607.5769472378665,9.094947017729282e-13,0.0,True,17774.024769999993,6687.676804333865,False,False,True,False,0.4359829770474544,27079.730058282945,21712.664658770125,False,250.0,0.0,True,2187.7124837677266,0.0,0.4359829770474544,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
