t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5461.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5649.101152887381,3721.188050518141,3196.188050518141,0.0,3196.188050518141,10215.75464149108,10215.75464149108,0.0,0.0,10215.75464149108,14400.0,6061.403454351848,4154.351187139231,6061.403454351846,4944.709769199887,4.4480703215449136e-05,0.9490216262139184,0.2,False,0.9795689586676901,0.0,False,0.0,3.637978807091713e-12,0.0,10215.754641491083,10215.75464149108,1898.6738006243588,4.547473508864641e-13,0.0,True,17774.024770000007,4767.99796040659,False,False,True,False,0.59779097737604,26836.798428769842,21712.69727588246,False,250.0,0.0,True,2183.6042446061056,0.0,0.59779097737604,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5462.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5401.915985403615,3672.1952591319773,2834.506869008926,312.6883901230512,3147.1952591319773,9055.420128729247,10054.368049053128,0.0,780.3454262933908,10054.368049053128,14400.0,5351.366876930511,3704.053251798736,5351.3668769305095,4233.236035923391,4.4854678473914333e-05,0.9490216271602036,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9055.420128729247,9055.420128729247,1700.4823996775376,4.547473508864641e-13,0.0,True,17774.02477,4972.1552597246555,False,False,True,False,0.5806046232888271,26589.614207182334,21712.69822177872,False,250.0,0.0,True,2184.3293962273647,0.0,0.5806046232888271,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5463.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4219.488416510975,2150.101565804876,1825.101565804876,0.0,1825.101565804876,5799.293697046856,5799.293697046856,0.0,0.0,5799.293697046856,14400.0,3432.043734949977,2367.2499620968792,3432.0437349499753,2549.5282458385273,2.7490828176610945e-05,0.9490216271876458,0.2,False,0.9947103771205326,0.0,False,0.0,0.0,0.0,5799.293697046856,5799.293697046856,2040.148552391369,4.547473508864641e-13,0.0,True,17774.02477,10381.417406005487,False,False,True,False,0.12430991548576835,25607.186665720685,21712.69824920971,False,250.0,0.0,True,2192.542742635425,0.0,0.12430991548576835,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5464.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3298.4691221492453,325.0,0.0,0.0,0.0,4136.221713907247,4136.221713907247,0.0,0.0,4652.8687484481225,14400.0,2417.116585181524,1719.1051287257233,2417.116585181522,1540.874643503095,2.7335742690961348e-05,0.9490216271884417,0.2,False,0.9895091651207863,0.0,False,0.0,0.0,0.0,4136.221713907247,4136.221713907247,2944.230824654617,0.0,0.0,True,17774.024770000007,11850.298348649416,False,False,True,False,1e-09,24686.167372154454,21712.698250005207,False,250.0,0.0,True,2183.6042446061056,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5465.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1806.6138272791645,325.0,0.0,0.0,0.0,3127.781960122607,3127.781960122607,0.0,0.0,4664.7547508612715,14400.0,1802.1935630881162,1325.5883970344908,1802.1935630881144,931.6436318311548,2.711587804735656e-05,0.9490216271884647,0.2,False,0.984408445634235,0.0,False,0.0,0.0,0.0,3127.781960122607,3127.781960122607,1452.375529808322,4.547473508864641e-13,0.0,True,17774.02477,11845.875277226478,False,False,True,False,1e-09,23194.312077307444,21712.69825002828,False,250.0,0.0,True,2170.781339150274,0.0,1e-09,1.0,0.9994138883314141,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5466.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,465.1065739511747,325.0,0.0,0.0,0.0,2513.1972114179066,2513.1972114179066,0.0,0.0,4680.433216612584,14400.0,1428.0394489376158,1085.1577624802908,1428.039448937614,563.3164586202528,2.6829572749532033e-05,0.9490216271884655,0.2,False,0.9794209832364478,0.0,False,0.0,0.0,0.0,2513.1972114179066,2513.1972114179066,110.86827648101894,-6.821210263296962e-13,0.0,True,17774.02477,11840.073606880957,False,False,True,False,1e-09,21852.804823980117,21712.69825002894,False,250.0,0.0,True,2153.8109003426543,0.0,1e-09,1.0,0.9984367535759286,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5467.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,171.79811052405933,171.79811052405933,1197.6634559883205,0.0,4704.578415571503,14400.0,0.0,171.79811052405933,1197.6634559883187,340.60998156456645,2.6396823784520077e-05,0.936861100384304,0.2,False,0.9354885337864394,0.0,False,0.0,0.0,0.0,171.79811052405933,171.79811052405933,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11831.211813524937,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2127.550753311168,0.0,1e-09,1.0,0.9969479064165022,1.0,NONE,False,1197.6634559883205,1197.6634559883205,False,False,174420.0000000022,0.0
5468.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.62514158681887,168.62514158681887,1054.5948075468768,0.0,4732.457484106169,14400.0,0.0,168.62514158681887,1054.594807546875,205.9503652653412,2.5909296292776432e-05,0.9247127341069468,0.2,False,0.8968109445949585,0.0,False,0.0,0.0,0.0,168.62514158681887,168.62514158681887,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11821.090040030209,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2097.0399371523617,0.0,1e-09,1.0,0.9952527961301442,1.0,NONE,False,1054.5948075468768,1054.5948075468768,False,False,174420.0000000022,0.0
5469.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.8881716315106,166.8881716315106,968.4415993403636,0.0,4748.038728611965,14400.0,0.0,166.8881716315106,968.4415993403618,124.52822355402476,2.564241041324368e-05,0.9125765161958669,0.2,False,0.8611154181656727,0.0,False,0.0,0.0,0.0,166.8881716315106,166.8881716315106,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11815.484880851951,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2079.8988971049507,0.0,1e-09,1.0,0.9943165683883326,1.0,NONE,False,968.4415993403636,968.4415993403636,False,False,174420.0000000022,0.0
5470.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,167.7779303445756,167.7779303445756,921.3001102811686,0.0,4740.028288048525,14400.0,0.0,167.7779303445756,921.3001102811668,75.29619365576399,2.577912206791714e-05,0.9004524345026981,0.2,False,0.8269380587989619,0.0,False,0.0,0.0,0.0,167.7779303445756,167.7779303445756,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11818.361891360222,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2088.719223642586,0.0,1e-09,1.0,0.9947968943023565,1.0,NONE,False,921.3001102811686,921.3001102811686,False,False,174420.0000000022,0.0
5471.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,168.80040169868315,168.80040169868315,894.0117054824368,0.0,4730.8981381179565,14400.0,0.0,168.80040169868315,894.011705482435,45.52796645199567,2.5936225053955608e-05,0.8883404768912223,0.2,False,0.7936264617777012,0.0,False,0.0,0.0,0.0,168.80040169868315,168.80040169868315,0.0,4.547473508864641e-13,0.0,True,17774.02477,11821.653041873062,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2098.7518686701633,0.0,1e-09,1.0,0.9953469315746228,1.0,NONE,False,894.0117054824368,894.0117054824368,False,False,174420.0000000022,0.0
5472.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,167.40628940761266,167.40628940761266,872.4049959604454,0.0,4743.366683776404,14400.0,0.0,167.40628940761266,872.4049959604436,27.528559264904196,2.57220193425484e-05,0.8762406312373581,0.2,False,0.7610741206984537,0.0,False,0.0,0.0,0.0,167.40628940761266,167.40628940761266,0.0,4.547473508864641e-13,0.0,True,17774.02477,11817.161685541469,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2085.0453578266906,0.0,1e-09,1.0,0.9945964597776594,1.0,NONE,False,872.4049959604454,872.4049959604454,False,False,174420.0000000022,0.0
5473.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,164.23935931786218,164.23935931786218,853.2635184411738,0.0,4772.256954235879,14400.0,0.0,164.23935931786218,853.263518441172,16.645188315397945,2.5235419721271825e-05,0.8641528854291478,0.2,False,0.7292607651075248,0.0,False,0.0,0.0,0.0,164.23935931786218,164.23935931786218,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.846659282939,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2053.129130741131,0.0,1e-09,1.0,0.9928771733060825,1.0,NONE,False,853.2635184411738,853.2635184411738,False,False,174420.0000000022,0.0
5474.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.9852931167913,161.9852931167913,840.6532546055569,0.0,4793.321197572459,14400.0,0.0,161.9852931167913,840.653254605555,10.064540297561624,2.488908187083325e-05,0.8520772273667457,0.2,False,0.6979444931784047,-1.1368683772161603e-13,False,0.0,0.0,0.0,161.9852931167913,161.9852931167913,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11799.4068907553,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2029.7193802571273,0.0,1e-09,1.0,0.9916408136768856,1.0,NONE,False,840.6532546055569,840.6532546055569,False,False,174420.0000000022,0.0
5475.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.7977633376041,161.7977633376041,836.1536515101252,0.0,4795.0931943086,14400.0,0.0,161.7977633376041,836.1536515101234,6.085540726959053,2.4860267872120145e-05,0.840013644962406,0.2,False,0.6667894878232843,0.0,False,0.0,0.0,0.0,161.7977633376041,161.7977633376041,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,False,836.1536515101252,836.1536515101252,False,False,174420.0000000022,0.0
5476.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,161.23728708840198,161.23728708840198,832.2216841847003,0.0,4800.407480615174,14400.0,0.0,161.23728708840198,832.2216841846985,3.6796321386330018,2.4774150552549716e-05,0.8279621261404707,0.2,False,0.6357902373223557,0.0,False,0.0,0.0,0.0,161.23728708840198,161.23728708840198,0.0,4.547473508864641e-13,0.0,True,17774.02477,11796.919472841386,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,2021.8175501547146,0.0,1e-09,1.0,0.9912281347961438,1.0,NONE,False,832.2216841847003,832.2216841847003,False,False,174420.0000000022,0.0
5477.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,46.22901515271901,325.0,0.0,0.0,0.0,158.731307266904,158.731307266904,823.8716254413193,0.0,4824.511152962339,14400.0,0.0,158.731307266904,823.8716254413175,2.22489558169866,2.4389106109663475e-05,0.8175174183533914,0.2,False,0.605160248564655,0.0,False,0.0,0.0,0.0,158.731307266904,158.731307266904,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.51691441668,False,False,True,False,1e-09,17924.644861119945,18203.415845967225,False,250.0,0.0,True,1994.8396912353724,0.0,1e-09,1.0,0.9898366317665276,1.0,NONE,False,823.8716254413193,823.8716254413193,False,False,174420.0000000022,0.0
5478.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,845.1573285843185,325.0,0.0,0.0,0.0,1496.895665386437,2797.2889868472334,0.0,1300.3933214607957,4841.28647377372,14400.0,818.1847743248436,678.7108910615934,818.1847743248418,1.3452867468701284,2.412644220714131e-05,0.8335832558865818,0.2,False,0.6439293706532061,0.0,False,0.0,0.0,0.0,1496.895665386437,1496.895665386437,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11782.722340448825,False,False,True,False,1e-09,18420.801158018676,17900.643829434357,False,250.0,0.0,True,1975.9724286553794,0.0,1e-09,1.0,0.9888792970890827,1.0,NONE,True,0.0,0.0,False,False,174420.0000000022,0.0
5479.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2657.02313886431,1860.7345325723481,419.959837832891,1115.7746947394571,1535.7345325723481,1505.5363410296918,5505.536341029692,0.0,4000.0,5505.536341029692,14400.0,822.8008634738617,682.7354775558301,822.8008634738599,0.8134298284333712,2.4292582147760238e-05,0.8585957435117633,0.2,False,0.7706763535717417,0.0,False,0.0,0.0,0.0,1505.5363410296918,1505.5363410296918,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10927.79218203465,False,False,True,False,0.07241558838511766,20698.3847390946,18366.361600230288,False,250.0,0.0,True,2012.1759833247877,0.0,0.07241558838511766,1.0,0.9907277436620929,1.0,NONE,True,0.0,0.0,False,False,174529.28571428795,0.0
5480.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5377.791714166431,1929.515346926123,441.56026881933553,1162.9550781067874,1604.515346926123,1518.7526229754837,5518.752622975484,0.0,4000.0,5518.752622975484,14400.0,829.9967204807053,688.7559024947784,829.9967204807053,0.4918416741443007,2.451264301142985e-05,0.9463992765618411,0.2,False,0.8971890699342403,0.0,False,0.0,0.0,0.0,1518.7526229754837,1518.7526229754837,716.6951031944823,2.2737367544323206e-13,0.0,True,17774.024770000007,10854.530249158019,False,False,True,False,0.08042732901300184,24144.21728661698,19091.425572450546,False,250.0,0.0,True,2073.2767911547385,0.0,0.08042732901300184,1.0,0.9939579345464181,1.0,NONE,True,0.0,0.0,False,False,174747.8571428594,0.0
5481.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7493.438460354206,2003.4248691020439,465.2416346027385,1213.1832344993054,1678.4248691020439,1533.9533926043714,5533.953392604371,0.0,3281.224150805193,5533.953392604371,14400.0,838.0155012520736,695.9378913522978,838.0155012520736,0.29739287147946003,2.483055652949916e-05,0.9489455790202933,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1533.9533926043714,1533.9533926043714,5382.407347751333,-2.2737367544323206e-13,0.0,True,17774.02477,10774.806466669545,False,False,True,False,0.0891807036141583,28805.1198027334,21636.681342379194,False,250.0,0.0,True,2136.5578405821416,0.0,0.0891807036141583,1.0,0.9974554268020767,1.0,NONE,True,0.0,0.0,False,False,174966.42857143085,0.0
5482.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8627.322026195774,325.0,0.0,0.0,0.0,1547.587268793986,1547.587268793986,0.0,0.0,4641.868121237481,14400.0,845.1000888777035,702.4871799162825,845.1000888777035,0.1798190854007384,2.514277849953903e-05,0.9490194217915885,0.2,False,0.9947005860555082,0.0,False,0.0,0.0,0.0,1547.587268793986,1547.587268793986,8270.811058290748,0.0,0.0,True,17774.02477,11854.41093841919,False,False,True,False,1e-09,30012.815785902894,21710.49375970712,False,250.0,0.0,True,2195.4393604601983,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5483.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9080.724086416416,2553.763861379869,2028.7638613798688,0.0,2028.7638613798688,6244.898904978652,6244.898904978652,0.0,0.0,6244.898904978652,14400.0,3631.8876337875718,2613.0112711910806,3631.88763378757,2524.7106506419086,4.567338567914079e-05,0.9490215632319561,0.2,False,0.9893044764455441,0.0,False,0.0,9.094947017729282e-13,0.0,6244.898904978653,6244.898904978652,6497.656020123802,0.0,0.0,True,17774.024769999993,9758.015014036715,False,False,True,False,0.17892536395217948,30268.358406226045,21712.63431980963,False,250.0,0.0,True,2241.1489934290835,0.0,0.17892536395217948,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5484.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8787.52484711635,3443.745687809272,2918.745687809272,0.0,2918.745687809272,8772.278255283754,8772.278255283754,0.0,0.0,8772.278255283754,14400.0,5165.626415657893,3606.6518396258616,5165.626415657891,4033.586707418559,4.808594174981582e-05,0.9490216253337267,0.2,False,0.9838421086739618,0.0,False,0.0,0.0,0.0,8772.278255283754,8772.278255283754,5314.53895052111,4.547473508864641e-13,0.0,True,17774.02477,6453.681529258751,False,False,True,False,0.46096238726558103,29975.22124316896,21712.696396052608,False,250.0,0.0,True,2277.9864174350496,0.0,0.46096238726558103,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5485.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8213.853867583724,4022.5212102855085,3497.5212102855085,0.0,3497.5212102855085,10311.8407885769,10311.8407885769,0.0,0.0,10311.8407885769,14400.0,6097.275511084679,4214.56527749222,6097.275511084677,4944.709769199887,5.021822395680841e-05,0.949021627134678,0.2,False,0.978337873770837,0.0,False,0.0,1.8189894035458565e-12,0.0,10311.840788576901,10311.8407885769,4162.094304399923,4.547473508864641e-13,0.0,True,17774.02477,4408.8479648438515,False,False,True,False,0.636666914956744,29401.552063847375,21712.698196263653,False,250.0,0.0,True,2307.74809506438,0.0,0.636666914956744,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5486.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6703.834524335319,4060.1869472184044,3158.5731353233928,376.61381189501174,3535.1869472184044,9170.22171511906,10263.637003633441,0.0,833.0509064079884,10263.637003633441,14400.0,5394.025538991176,3776.1961761278835,5394.0255389911745,4233.236035923391,5.176018308032566e-05,0.9490216271869056,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9170.22171511906,9170.22171511906,2614.409278039362,9.094947017729282e-13,0.0,True,17774.02477,4424.169561444891,False,False,True,False,0.6371036942569764,27891.532772805087,21712.69824846977,False,250.0,0.0,True,2331.704860167845,0.0,0.6371036942569764,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5487.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4750.178730962569,2359.403050919179,2034.4030509191787,0.0,2034.4030509191787,5880.4994308645455,5880.4994308645455,0.0,0.0,5880.4994308645455,14400.0,3470.664910474694,2409.8345203898516,3470.664910474692,2549.5282458385273,3.0250235293603147e-05,0.9490216271884202,0.2,False,0.9942118487263703,0.0,False,0.0,9.094947017729282e-13,0.0,5880.499430864546,5880.4994308645455,2361.5373825266415,2.2737367544323206e-13,0.0,True,17774.02477,10117.491475683011,False,False,True,False,0.15245137567729034,26137.87698094632,21712.69824998375,False,250.0,0.0,True,2338.5685816134487,0.0,0.15245137567729034,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5488.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3007.235007689172,325.0,0.0,0.0,0.0,4212.8352461767445,4212.8352461767445,0.0,0.0,4522.378744555208,14400.0,2453.651837969228,1759.1834082075165,2453.651837969226,1540.874643503095,2.991441752586368e-05,0.9490216271884641,0.2,False,0.98854452095809,0.0,False,0.0,0.0,0.0,4212.8352461767445,4212.8352461767445,2652.996710217686,4.547473508864641e-13,0.0,True,17774.02477,11900.248076601689,False,False,True,False,1e-09,24394.933257716824,21712.698250027654,False,250.0,0.0,True,2321.9895981792224,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5489.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1432.5015881046988,325.0,0.0,0.0,0.0,3192.2844866380956,3192.2844866380956,0.0,0.0,4554.585782189776,14400.0,1833.1031454638724,1359.1813411742232,1833.1031454638705,931.6436318311548,2.9249227046843204e-05,0.9490216271884655,0.2,False,0.9830554332064846,0.0,False,0.0,0.0,0.0,3192.2844866380956,3192.2844866380956,1078.2632906345232,2.2737367544323206e-13,0.0,True,17774.02477,11887.68420423907,False,False,True,False,1e-09,22820.199838133627,21712.698250028927,False,250.0,0.0,True,2288.23845516777,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5490.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,353.053053312876,325.0,0.0,0.0,0.0,2563.6789474266166,2563.6789474266166,0.0,0.0,4593.917480123909,14400.0,1452.3752142027806,1111.303733223836,1452.3752142027788,563.3164586202528,2.8462730025467756e-05,0.9489831563322234,0.2,False,0.9777687331280432,0.0,False,0.0,0.0,0.0,2563.6789474266166,2563.6789474266166,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11872.54959712434,False,False,True,False,1e-09,21740.751303341844,21712.698250028967,False,250.0,0.0,True,2246.6626978292697,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5491.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,180.9070498973795,180.9070498973795,1219.154781157558,0.0,4628.3826106665465,14400.0,2.2737367544323206e-13,180.90704989737927,1219.1547811575565,340.60998156456645,2.7796414657597385e-05,0.9368226679989183,0.2,False,0.932875646263234,0.0,False,0.0,0.0,0.0,180.9070498973795,180.9070498973795,0.0,0.0,0.0,True,17774.02477,11859.477352792142,False,False,True,False,1e-09,21386.583053801398,21711.583053801398,False,250.0,0.0,True,2209.9051614587306,0.0,1e-09,1.0,1.0,1.0,NONE,False,1219.1547811575583,1219.154781157558,False,False,175185.0000000023,0.0
5492.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,176.50475991080543,176.50475991080543,1073.8105806393723,0.0,4664.530607861337,14400.0,0.0,176.50475991080543,1073.8105806393705,205.9503652653412,2.7120001671043205e-05,0.9246743401539466,0.2,False,0.8933516333131235,0.0,False,0.0,0.0,0.0,176.50475991080543,176.50475991080543,0.0,4.547473508864641e-13,0.0,True,17774.02477,11845.95848889641,False,False,True,False,1e-09,21034.073854907983,21359.073854907983,False,250.0,0.0,True,2171.0234892013455,0.0,1e-09,1.0,0.9994279170036074,1.0,NONE,False,1073.8105806393723,1073.8105806393723,False,False,175185.0000000023,0.0
5493.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,172.52155893711856,172.52155893711856,982.5373802601862,0.0,4698.3237053817675,14400.0,0.0,172.52155893711856,982.5373802601844,124.52822355402476,2.6507981818903934e-05,0.9125381606368197,0.2,False,0.8570149850364256,0.0,False,0.0,0.0,0.0,172.52155893711856,172.52155893711856,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11833.49892079399,False,False,True,False,1e-09,20681.917165213457,21006.917165213457,False,250.0,0.0,True,2134.3679404464674,0.0,1e-09,1.0,0.9973317321688876,1.0,NONE,False,982.5373802601862,982.5373802601862,False,False,175185.0000000023,0.0
5494.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,169.8832836694586,169.8832836694586,926.6097317935673,0.0,4721.314410142453,14400.0,0.0,169.8832836694586,926.6097317935655,75.29619365576399,2.6102610146753185e-05,0.90041411729921,0.2,False,0.8225968313020122,0.0,False,0.0,0.0,0.0,169.8832836694586,169.8832836694586,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11825.121410357648,False,False,True,False,1e-09,20330.112632208627,20655.112632208627,False,250.0,0.0,True,2109.259359183382,0.0,1e-09,1.0,0.9959272452425367,1.0,NONE,False,926.6097317935673,926.6097317935673,False,False,175185.0000000023,0.0
5495.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,167.7531138277396,167.7531138277396,891.3568947262356,0.0,4740.250879445036,14400.0,0.0,167.7531138277396,891.3568947262338,45.52796645199567,2.577530900373461e-05,0.8883021980049378,0.2,False,0.7894072409809214,0.0,False,0.0,0.0,0.0,167.7531138277396,167.7531138277396,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11818.281813106827,False,False,True,False,1e-09,19978.659903736803,20303.659903736803,False,250.0,0.0,True,2088.474355699574,0.0,1e-09,1.0,0.9947835187086893,1.0,NONE,False,891.3568947262356,891.3568947262356,False,False,175185.0000000023,0.0
5496.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,166.17683821228704,166.17683821228704,869.2445069649692,0.0,4754.487327563926,14400.0,1.1368683772161603e-13,166.17683821228692,869.2445069649675,27.528559264904196,2.5533113850772696e-05,0.87620239062996,0.2,False,0.7569999070161035,0.0,False,0.0,0.0,0.0,166.17683821228704,166.17683821228704,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.175970119602,False,False,True,False,1e-09,19627.55862799344,19952.55862799344,False,250.0,0.0,True,2072.786030762457,0.0,1e-09,1.0,0.9939314238773445,1.0,NONE,False,869.2445069649693,869.2445069649692,False,False,175185.0000000023,0.0
5497.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,164.45551880230136,164.45551880230136,853.8324064603621,0.0,4770.259304557594,14400.0,0.0,164.45551880230136,853.8324064603603,16.645188315397945,2.5268632681546465e-05,0.8641146830623571,0.2,False,0.725161667377519,-1.1368683772161603e-13,False,0.0,0.0,0.0,164.45551880230136,164.45551880230136,0.0,9.094947017729282e-13,0.0,True,17774.02477,11807.555771408837,False,False,True,False,1e-09,19276.808453525828,19601.808453525828,False,250.0,0.0,True,2055.3431127854783,0.0,1e-09,1.0,0.9929951763063972,1.0,NONE,False,853.8324064603621,853.8324064603621,False,False,175185.0000000023,0.0
5498.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.17317601143623,162.17317601143623,841.1589328448317,0.0,4791.548916553471,14400.0,0.0,162.17317601143623,841.1589328448299,10.064540297561624,2.491795012582709e-05,0.8520390632023218,0.2,False,0.6938233965594363,-1.1368683772161603e-13,False,0.0,0.0,0.0,162.17317601143623,162.17317601143623,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11800.030209248078,False,False,True,False,1e-09,18926.40902923268,19251.40902923268,False,250.0,0.0,True,2031.6935426693597,0.0,1e-09,1.0,0.9917442801348926,1.0,NONE,False,841.1589328448317,841.1589328448317,False,False,175185.0000000023,0.0
5499.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.24098801187696,160.24098801187696,831.918596256186,0.0,4809.922530981903,14400.0,0.0,160.24098801187696,831.9185962561842,6.085540726959053,2.462106894368052e-05,0.8399755189621465,0.2,False,0.662862314777914,0.0,False,0.0,0.0,0.0,160.24098801187696,160.24098801187696,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.591747224775,False,False,True,False,1e-09,18576.360004363833,18901.360004363833,False,250.0,0.0,True,2011.186407993645,0.0,1e-09,1.0,0.9906765802107977,1.0,NONE,False,831.918596256186,831.918596256186,False,False,175185.0000000023,0.0
5500.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.25473958715844,159.25473958715844,826.7856431124816,0.0,4819.429416617157,14400.0,3.410605131648481e-13,159.2547395871581,826.7856431124801,3.6796321386330018,2.446953162004142e-05,0.8279240382662114,0.2,False,0.6321116379698117,0.0,False,0.0,0.0,0.0,159.25473958715844,159.25473958715844,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.280906049233,False,False,True,False,1e-09,18226.66102851985,18551.66102851985,False,250.0,0.0,True,2000.5402835137124,0.0,1e-09,1.0,0.9901284329491532,1.0,NONE,False,826.7856431124819,826.7856431124816,False,False,175185.0000000023,0.0
5501.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,158.66324298220874,158.66324298220874,823.6819961015893,0.0,4825.173816722497,14400.0,5.684341886080801e-13,158.66324298220817,823.6819961015881,2.22489558169866,2.437864801484704e-05,0.8158846090509723,0.2,False,0.6014912122470746,0.0,False,0.0,0.0,0.0,158.66324298220874,158.66324298220874,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.287184056979,False,False,True,False,1e-09,17877.311751651712,18202.311751651712,False,250.0,0.0,True,1994.095819414769,0.0,1e-09,1.0,0.989798642208483,1.0,NONE,False,823.6819961015899,823.6819961015893,False,False,175185.0000000023,0.0
5502.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,548.0098046512388,325.0,0.0,0.0,0.0,1505.715018895082,2063.2395305231794,0.0,557.5245116280976,4825.83644095515,14400.0,822.6094589185122,683.1055599765698,822.6094589185104,1.3452867468701284,2.4368197333947283e-05,0.8223072145730682,0.2,False,0.6159592210004428,0.0,False,0.0,0.0,0.0,1505.715018895082,1505.715018895082,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.057535713484,False,False,True,False,1e-09,18076.321628711677,17853.311824060438,False,250.0,0.0,True,1993.3518745895258,0.0,1e-09,1.0,0.9897606691274953,1.0,NONE,True,0.0,0.0,False,False,175185.0000000023,0.0
5503.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1991.840873453991,1865.4547704404572,421.6623560877281,1118.792414352729,1540.4547704404572,1507.5624420699291,5507.562442069929,0.0,3999.9999999999995,5507.562442069929,14400.0,823.812219952415,683.7502221175141,823.8122199524132,0.8134298284333712,2.434941519469845e-05,0.8255871689644737,0.2,False,0.7427001927088028,0.0,False,0.0,0.0,0.0,1507.5624420699291,1507.5624420699291,0.0,4.547473508864641e-13,0.0,True,17774.02477,10921.645313335552,False,False,True,False,0.07304805015886388,19706.3316950471,18039.49082159311,False,250.0,0.0,True,2016.1329883419937,0.0,0.07304805015886388,1.0,0.9909326925377062,1.0,NONE,True,0.0,0.0,False,False,175294.28571428804,0.0
5504.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3471.5336235823684,1905.1537259382892,432.7046618726745,1147.4490640656147,1580.1537259382892,1508.4056466594702,5508.405646659469,0.0,3999.999999999999,5508.405646659469,14400.0,824.8767283080342,683.528918351436,824.8767283080342,0.4918416741443007,2.4211121802999794e-05,0.8756034066581209,0.2,False,0.8692860438171714,0.0,False,0.0,0.0,0.0,1508.4056466594702,1508.4056466594702,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,10886.144920596413,False,False,True,False,0.07715478248808876,21281.104022839692,18134.570399257325,False,250.0,0.0,True,2053.3751610698555,0.0,0.07715478248808876,1.0,0.9928902772556834,1.0,NONE,True,0.0,0.0,False,False,175512.8571428595,0.0
5505.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4959.069821944834,1949.6679526155413,445.5318271518486,1179.1361254636927,1624.6679526155413,1511.3838598631487,5511.383859863147,0.0,3999.9999999999986,5511.383859863147,14400.0,826.9537897679074,684.4300700952413,826.9537897679074,0.29739287147946003,2.4146094039517397e-05,0.9468924987930855,0.2,False,0.9957053904793781,0.0,False,0.0,0.0,0.0,1511.3838598631487,1511.3838598631487,786.0881168929732,4.547473508864641e-13,0.0,True,17774.02477,10844.305787503485,False,False,True,False,0.08194015079683262,24218.514880656603,19584.445058711768,False,250.0,0.0,True,2093.859588126374,0.0,0.08194015079683262,1.0,0.9950782209251143,1.0,NONE,True,0.0,0.0,False,False,175731.42857143094,0.0
5506.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7212.855791051845,325.0,0.0,0.0,0.0,1522.8125678424449,1522.8125678424449,0.0,0.0,4684.461151818456,14400.0,833.0902306948938,689.7223371475511,833.0902306948938,0.1798190854007384,2.4358064377341402e-05,0.9489598824649994,0.2,False,0.9906082715916443,0.0,False,0.0,0.0,0.0,1522.8125678424449,1522.8125678424449,6794.989305387691,6.821210263296962e-13,0.0,True,17774.02477,11838.589118644664,False,False,True,False,1e-09,28538.834698532613,21650.978907480767,False,250.0,0.0,True,2149.4407165548646,0.0,1e-09,1.0,0.9981870385251005,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5507.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9146.816654438398,2517.4560958330912,1992.4560958330912,0.0,1992.4560958330912,6227.017451427745,6227.017451427745,0.0,0.0,6227.017451427746,14400.0,3625.1702795345136,2601.8471718932315,3625.170279534512,2524.7106506419086,4.4616118957628444e-05,0.9490198365914849,0.2,False,0.9853363496655072,0.0,False,0.0,0.0,0.0,6227.017451427745,6227.017451427745,6598.277043677546,-6.821210263296962e-13,0.0,True,17774.02477,9807.593146909967,False,False,True,False,0.17377987400799458,30332.725043533464,21710.908389095068,False,250.0,0.0,True,2217.8490773042704,0.0,0.17377987400799458,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5508.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7614.037282706143,3444.771479294565,2919.771479294565,0.0,2919.771479294565,8772.653658975285,8772.653658975285,0.0,0.0,8772.653658975287,14400.0,5165.764917807441,3606.8887411678443,5165.764917807439,4033.586707418559,4.810877266035974e-05,0.949021575261153,0.2,False,0.9799160263836761,0.0,False,0.0,0.0,0.0,8772.653658975285,8772.653658975285,4139.973994635172,0.0,0.0,True,17774.02477,6452.410609600558,False,False,True,False,0.46109879750155763,28801.683626768026,21712.646344061883,False,250.0,0.0,True,2278.463582686331,0.0,0.46109879750155763,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5509.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5148.56410306569,4200.998776411811,3358.001960839636,317.99681557217554,3675.9987764118114,10267.517573259192,11239.83323304856,0.0,776.8032574041974,11239.83323304856,14400.0,6080.932257438062,4186.58531582113,6080.93225743806,4944.709769199887,4.7520246182515216e-05,0.9490216256825734,0.2,False,1.0,0.0,True,0.0,0.0,0.0,10267.517573259192,10267.517573259192,918.3254773558635,9.094947017729282e-13,0.0,True,17774.02477,3325.0446051439285,False,False,True,False,0.724541712105911,26336.260847821613,21712.696744755925,False,250.0,0.0,True,2251.453792919391,0.0,0.724541712105911,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5510.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5539.7937749714565,3403.852425669405,2878.852425669405,0.0,2878.852425669405,9071.258123211059,9071.258123211059,0.0,0.0,9071.258123211059,14400.0,5357.3917204358295,3713.8664027752293,5357.391720435828,4233.236035923391,4.577221700003141e-05,0.9490216271447947,0.2,False,0.9946671332500079,0.0,False,0.0,0.0,0.0,9071.258123211059,9071.258123211059,2106.70300682891,-4.547473508864641e-13,0.0,True,17774.02477,6189.528479179551,False,False,True,False,0.4790561161464963,26727.491981347506,21712.69820637605,False,250.0,0.0,True,2205.327441036057,0.0,0.4790561161464963,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5511.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5019.005245316785,2191.703850000843,1866.7038500008432,0.0,1866.7038500008432,5815.706820747067,5815.706820747067,0.0,0.0,5815.706820747067,14400.0,3439.944957438667,2375.7618633083994,3439.9449574386654,2549.5282458385273,2.802460026832452e-05,0.949021627187199,0.2,False,0.9893342178485869,0.0,False,0.0,0.0,0.0,5815.706820747067,5815.706820747067,2798.0630965407227,2.2737367544323206e-13,0.0,True,17774.02477,10328.685488202198,False,False,True,False,0.12988864985193752,26406.70349407982,21712.698248763034,False,250.0,0.0,True,2222.659334835966,0.0,0.12988864985193752,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5512.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3171.079086849184,325.0,0.0,0.0,0.0,4157.079092597721,4157.079092597721,0.0,0.0,4617.131714504314,14400.0,2427.1669401871404,1729.9121524105803,2427.1669401871386,1540.874643503095,2.801161016953269e-05,0.9490216271884288,0.2,False,0.9840624484876358,0.0,False,0.0,0.0,0.0,4157.079092597721,4157.079092597721,2816.8407893412013,0.0,0.0,True,17774.02477,11863.72513690825,False,False,True,False,1e-09,24558.777336841442,21712.698249992256,False,250.0,0.0,True,2221.9380000018905,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5513.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1645.3895641311185,325.0,0.0,0.0,0.0,3137.5755262451216,3137.5755262451216,0.0,0.0,4647.931082558496,14400.0,1806.9342965813303,1330.6412296637914,1806.9342965813285,931.6436318311548,2.742779684924517e-05,0.9490216271884644,0.2,False,0.9789604857050332,0.0,False,0.0,0.0,0.0,3137.5755262451216,3137.5755262451216,1291.1512666598878,4.547473508864641e-13,0.0,True,17774.02477,11852.142041879726,False,False,True,False,1e-09,23033.087814159015,21712.698250027897,False,250.0,0.0,True,2188.9203488210887,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5514.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,392.84032532144397,325.0,0.0,0.0,0.0,2504.6358041851013,2674.236617488711,0.0,169.60081330360993,4695.194999225981,14400.0,1423.8676034635864,1080.7682007215149,1423.8676034635846,563.3164586202528,2.6563831659721948e-05,0.9490216271884653,0.2,False,0.9796220806807889,-1.4210854715202004e-14,False,0.0,0.0,0.0,2504.6358041851013,2504.6358041851013,38.60202785127825,-2.2737367544323206e-13,0.0,True,17774.024769999993,11834.64520108515,False,False,True,False,1e-09,21780.53857535038,21712.698250028934,False,250.0,0.0,True,2137.7741704475825,0.0,1e-09,1.0,0.9975242138405969,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5515.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,167.87725427579872,167.87725427579872,1187.8659401023433,0.0,4739.137877180455,14400.0,0.0,167.87725427579872,1187.8659401023415,340.60998156456645,2.5794383215447138e-05,0.9368611003843039,0.2,False,0.9361336461006148,0.0,False,0.0,0.0,0.0,167.87725427579872,167.87725427579872,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11818.682296580813,False,False,True,False,1e-09,21387.698250028963,21712.698250028963,False,250.0,0.0,True,2089.6986147874977,0.0,1e-09,1.0,0.9948504156774555,1.0,NONE,False,1187.8659401023433,1187.8659401023433,False,False,175950.0000000024,0.0
5516.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,165.4703083956594,165.4703083956594,1046.503955718457,0.0,4760.932138446761,14400.0,2.2737367544323206e-13,165.47030839565917,1046.5039557184555,205.9503652653412,2.542455536307372e-05,0.9247127341069467,0.2,False,0.8978174545088334,0.0,False,0.0,0.0,0.0,165.4703083956594,165.4703083956594,0.0,0.0,0.0,True,17774.02477,11810.87479798716,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2065.666376566396,0.0,1e-09,1.0,0.9935478669812546,1.0,NONE,False,1046.5039557184573,1046.503955718457,False,False,175950.0000000024,0.0
5517.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.99971619541734,163.99971619541734,960.9196355311287,0.0,4774.476139825462,14400.0,0.0,163.99971619541734,960.9196355311269,124.52822355402476,2.5198598493989104e-05,0.9125765161958668,0.2,False,0.8624642628006711,0.0,False,0.0,0.0,0.0,163.99971619541734,163.99971619541734,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.059628906627,False,False,True,False,1e-09,20683.03013216375,21008.03013216375,False,250.0,0.0,True,2050.6683829569292,0.0,1e-09,1.0,0.9927462368014505,1.0,NONE,False,960.9196355311287,960.9196355311287,False,False,175950.0000000024,0.0
5518.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.76259218267668,162.76259218267668,908.2156858398957,0.0,4786.0087040954995,14400.0,0.0,162.76259218267668,908.2156858398939,75.29619365576399,2.5008514071847918e-05,0.9004524345026979,0.2,False,0.8288824944697895,0.0,False,0.0,0.0,0.0,162.76259218267668,162.76259218267668,0.0,6.821210263296962e-13,0.0,True,17774.02477,11801.981856429553,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2037.859462376078,0.0,1e-09,1.0,0.9920683794350965,1.0,NONE,False,908.2156858398957,908.2156858398957,False,False,175950.0000000024,0.0
5519.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.9852931167915,161.9852931167915,876.2497573278596,0.0,4793.321197572459,14400.0,1.1368683772161603e-13,161.98529311679138,876.2497573278579,45.52796645199567,2.4889081870833255e-05,0.8883404768912222,0.2,False,0.7963793765309108,0.0,False,0.0,0.0,0.0,161.9852931167915,161.9852931167915,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11799.4068907553,False,False,True,False,1e-09,19979.77064586616,20304.77064586616,False,250.0,0.0,True,2029.7193802571273,0.0,1e-09,1.0,0.9916408136768856,1.0,NONE,False,876.2497573278597,876.2497573278596,False,False,175950.0000000024,0.0
5520.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.44709480633597,161.44709480633597,856.7289705428846,0.0,4798.414922582969,14400.0,2.2737367544323206e-13,161.44709480633574,856.728970542883,27.528559264904196,2.4806387562270206e-05,0.876240631237358,0.2,False,0.7645403074939516,0.0,False,0.0,0.0,0.0,161.44709480633597,161.44709480633597,0.0,0.0,0.0,True,17774.02477,11797.618112391378,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2024.0407777829366,0.0,1e-09,1.0,0.9913440089689887,1.0,NONE,False,856.7289705428848,856.7289705428846,False,False,175950.0000000024,0.0
5521.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.44868118535496,160.44868118535496,843.086743875741,0.0,4807.931685342905,14400.0,3.410605131648481e-13,160.44868118535462,843.0867438757396,16.645188315397945,2.465298105310249e-05,0.8641528854291477,0.2,False,0.7331895806962347,0.0,False,0.0,0.0,0.0,160.44868118535496,160.44868118535496,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11794.286850065757,False,False,True,False,1e-09,19277.916975281663,19602.916975281663,False,250.0,0.0,True,2013.4127701850953,0.0,1e-09,1.0,0.9907917394560054,1.0,NONE,False,843.0867438757414,843.086743875741,False,False,175950.0000000024,0.0
5522.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.64056561138332,158.64056561138332,831.4878365186739,0.0,4825.394695858205,14400.0,2.2737367544323206e-13,158.6405656113831,831.4878365186723,10.064540297561624,2.4375163630998263e-05,0.8520772273667456,0.2,False,0.7022897587826413,0.0,False,0.0,0.0,0.0,158.64056561138332,158.64056561138332,0.0,0.0,0.0,True,17774.02477,11788.210625496591,False,False,True,False,1e-09,18927.516442466764,19252.516442466764,False,250.0,0.0,True,1993.847845918153,0.0,1e-09,1.0,0.9897859826842659,1.0,NONE,False,831.4878365186742,831.4878365186739,False,False,175950.0000000024,0.0
5523.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.7324714398512,156.7324714398512,822.1210803702121,0.0,4844.153406075848,14400.0,3.410605131648481e-13,156.73247143985085,822.1210803702106,6.085540726959053,2.408198447171319e-05,0.840013644962406,0.2,False,0.6717727732784418,0.0,False,0.0,0.0,0.0,156.7324714398512,156.7324714398512,0.0,9.094947017729282e-13,0.0,True,17774.02477,11781.736427070058,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1972.740437384576,0.0,1e-09,1.0,0.9887165964189571,1.0,NONE,False,822.1210803702124,822.1210803702121,False,False,175950.0000000024,0.0
5524.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.97993093847197,155.97993093847197,817.5570152456924,0.0,4851.6480528516195,14400.0,6.821210263296962e-13,155.97993093847128,817.5570152456912,3.6796321386330018,2.3966356430490612e-05,0.8279621261404707,0.2,False,0.6414401708830214,0.0,False,0.0,0.0,0.0,155.97993093847197,155.97993093847197,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,False,817.557015245693,817.5570152456924,False,False,175950.0000000024,0.0
5525.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,155.95788918910617,155.95788918910617,816.033612732539,0.0,4851.868407428845,14400.0,0.0,155.95788918910617,816.0336127325372,2.22489558169866,2.3962969710042366e-05,0.8159226588373573,0.2,False,0.6111657419843974,0.0,False,0.0,0.0,0.0,155.95788918910617,155.95788918910617,0.0,0.0,0.0,True,17774.024769999993,11779.08967877367,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1964.0320988167439,0.0,1e-09,1.0,0.9882800806056319,1.0,NONE,False,816.033612732539,816.033612732539,False,False,175950.0000000024,0.0
5526.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,380.1063024278188,325.0,0.0,0.0,0.0,1490.3609251888392,1628.1266812583863,0.0,137.76575606954597,4852.749782232892,14400.0,814.8978657695479,675.4630594192913,814.8978657695461,1.3452867468701284,2.3949430866794192e-05,0.8168953859058787,0.2,False,0.6120312393899361,7.105427357601002e-15,False,0.0,0.0,0.0,1490.3609251888392,1490.3609251888392,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.787901756166,False,False,True,False,1e-09,17909.521116709453,17854.414814281634,False,250.0,0.0,True,1963.0362263332768,0.0,1e-09,1.0,0.9882303344118213,1.0,NONE,True,0.0,0.0,False,False,175950.0000000024,0.0
5527.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1467.011156427551,325.0,0.0,0.0,0.0,1494.1653445185082,4349.193235587386,0.0,2855.0278910688776,4828.928165004814,14400.0,817.1119832820041,677.0533612365041,817.1119832820023,0.8134298284333712,2.3976863791099475e-05,0.853146082675341,0.2,False,0.7014913667652536,0.0,False,0.0,0.0,0.0,1494.1653445185082,1494.1653445185082,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.986927666429,False,False,True,False,1e-09,19024.623460009625,17882.612303582075,False,250.0,0.0,True,1989.8791666882064,0.0,1e-09,1.0,0.9895836791426427,1.0,NONE,True,0.0,0.0,False,False,176059.28571428813,0.0
5528.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3336.6176423247352,1886.6552038450332,426.0114141565625,1135.6437896884706,1561.6552038450332,1500.5106989522683,5500.5106989522665,0.0,3999.9999999999977,5500.5106989522665,14400.0,820.9577219536422,679.552976998626,820.9577219536422,0.4918416741443007,2.39841629158823e-05,0.8993560637851348,0.2,False,0.8281381823969503,0.0,False,0.0,0.0,0.0,1500.5106989522683,1500.5106989522683,0.0,6.821210263296962e-13,0.0,True,17774.02477,10910.189078091018,False,False,True,False,0.07467148732063417,21945.068014846285,18933.45037252155,False,250.0,0.0,True,2038.1059939907695,0.0,0.07467148732063417,1.0,0.9920813675935468,1.0,NONE,True,0.0,0.0,False,False,176277.85714285958,0.0
5529.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5225.042068969123,1935.7142029913136,440.45192738998344,1170.2622756013302,1610.7142029913136,1505.4810757312007,5505.481075731201,0.0,4000.0000000000005,5505.481075731201,14400.0,824.0461398920688,681.4349358391319,824.0461398920688,0.29739287147946003,2.397075369913131e-05,0.9475813258497688,0.2,False,0.9546054234768147,0.0,False,0.0,0.0,0.0,1505.4810757312007,1505.4810757312007,1775.8531918540598,6.821210263296962e-13,0.0,True,17774.02477,10862.390195057382,False,False,True,False,0.0800626578026133,25173.031033644085,20272.98896467496,False,250.0,0.0,True,2082.59510588003,0.0,0.0800626578026133,1.0,0.9944630739317581,1.0,NONE,True,0.0,0.0,False,False,176496.42857143102,0.0
5530.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6394.986518175198,325.0,0.0,0.0,0.0,1508.0535117652014,4422.579696627317,0.0,1530.363699142676,4709.936733333615,14400.0,825.8843157852098,682.1691959799916,825.8843157852098,0.1798190854007384,2.3903486645627443e-05,0.9489798584496433,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1508.0535117652014,1508.0535117652014,5997.705365782109,2.2737367544323206e-13,0.0,True,17774.02477,11829.257218932204,False,False,True,False,1e-09,27740.933198928895,21670.946680753696,False,250.0,0.0,True,2121.7024317259784,0.0,1e-09,1.0,0.9966201174877725,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
