t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5531.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6692.656229577171,2427.420416481881,1902.4204164818814,0.0,1902.4204164818814,6182.33874538425,6182.33874538425,0.0,0.0,6182.33874538425,14400.0,3608.1345151401565,2574.204230244093,3608.1345151401547,2524.7106506419086,4.203776975720997e-05,0.9490204158950397,0.2,False,0.99482542213457,0.0,False,0.0,0.0,0.0,6182.33874538425,6182.33874538425,4234.7492728323905,4.547473508864641e-13,0.0,True,17774.02477,9930.873001027066,False,False,True,False,0.1610458660278315,27879.14368409716,21711.487454519985,False,250.0,0.0,True,2158.4210501686107,0.0,0.1610458660278315,1.0,0.9987010275949632,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
5532.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6025.259071088104,3254.2350621999135,2729.2350621999135,0.0,2729.2350621999135,8702.506680289052,8702.506680289052,0.0,0.0,8702.506680289052,14400.0,5139.449509393393,3563.0571708956595,5139.449509393391,4033.586707418559,4.3952164353403305e-05,0.949021592060956,0.2,False,0.9896107050273562,0.0,False,0.0,0.0,0.0,8702.506680289052,8702.506680289052,2741.7495123770695,9.094947017729282e-13,0.0,True,17774.02477,6688.895880410422,False,False,True,False,0.4358535539907671,27212.922208047312,21712.663136959207,False,250.0,0.0,True,2187.2292816768313,0.0,0.4358535539907671,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
5533.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5413.56486548932,3728.5343918946887,3203.5343918946887,0.0,3203.5343918946887,10218.113070938776,10218.113070938776,0.0,0.0,10218.113070938778,14400.0,6062.3037183239085,4155.809352614868,6062.303718323907,4944.709769199887,4.461655174582753e-05,0.9490216261697676,0.2,False,0.9844550170548504,0.0,False,0.0,0.0,0.0,10218.113070938776,10218.113070938776,1655.791126352307,-4.547473508864641e-13,0.0,True,17774.02477,4759.226174937159,False,False,True,False,0.5987333424559214,26601.262097239258,21712.69723174994,False,250.0,0.0,True,2186.746047544657,0.0,0.5987333424559214,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
5534.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4960.2671001996005,3365.0890181788895,2840.0890181788895,0.0,2840.0890181788895,9057.416066581403,9057.416066581403,0.0,0.0,9057.416066581405,14400.0,5352.128638753024,3705.28742782838,5352.128638753022,4233.236035923391,4.4969680040612624e-05,0.9490216271589232,0.2,False,0.9793552607295702,0.0,False,0.0,0.0,0.0,9057.416066581403,9057.416066581403,1565.939754107181,-4.547473508864641e-13,0.0,True,17774.024769999993,6237.210990548418,False,False,True,False,0.47397291909842487,26147.965320698473,21712.69822049887,False,250.0,0.0,True,2186.987668615982,0.0,0.47397291909842487,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
5535.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4059.7433567483736,2446.476441958955,1805.0171461007656,316.4592958581895,2121.476441958955,5791.319900421427,6806.665943940158,0.0,786.1461000681554,6806.665943940158,14400.0,3428.1879383754967,2363.13196204593,3428.187938375495,2549.5282458385273,2.7235849264339845e-05,0.9490216271876087,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5791.319900421427,5791.319900421427,1584.0286164364268,0.0,0.0,True,17774.02477,9115.309892229674,False,False,True,False,0.23060290816272816,25447.44160592097,21712.698249172594,False,250.0,0.0,True,2177.800435356092,0.0,0.23060290816272816,1.0,0.9998215185532843,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
5536.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2654.2881217036584,325.0,0.0,0.0,0.0,4114.873707909411,4114.873707909411,0.0,0.0,4689.605779562408,14400.0,2406.750181276362,1708.1235266330486,2406.7501812763603,1540.874643503095,2.666401454379416e-05,0.9490216271884406,0.2,False,0.9948743774596924,0.0,False,0.0,0.0,0.0,4114.873707909411,4114.873707909411,2300.049824207922,-2.2737367544323206e-13,0.0,True,17774.024769999993,11836.696654702988,False,False,True,False,1e-09,24041.98637170779,21712.69825000413,False,250.0,0.0,True,2143.852806252838,0.0,1e-09,1.0,0.9978688763921059,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
5537.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1175.593902344885,325.0,0.0,0.0,0.0,3097.7049964128405,3097.7049964128405,0.0,0.0,4716.630923204081,14400.0,1787.528894149109,1310.1761022637315,1787.5288941491071,931.6436318311548,2.618447437350088e-05,0.9490216271884647,0.2,False,0.9899038981371594,0.0,False,0.0,0.0,0.0,3097.7049964128405,3097.7049964128405,821.3556048740093,0.0,0.0,True,17774.02477,11826.821475938345,False,False,True,False,1e-09,22563.292152373135,21712.69825002825,False,250.0,0.0,True,2114.385512708643,0.0,1e-09,1.0,0.9962119406778196,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
5538.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,292.74098189860473,325.0,0.0,0.0,0.0,2475.1314282585868,2475.1314282585868,0.0,0.0,4746.259136957073,14400.0,1409.392563864305,1065.7388643942818,1409.3925638643032,563.3164586202528,2.5672691639875273e-05,0.9469597681814367,0.2,False,0.9850966454687732,0.0,False,0.0,0.0,0.0,2475.1314282585868,2475.1314282585868,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11816.123184525568,False,False,True,False,1e-09,21680.439231927547,21712.69825002894,False,250.0,0.0,True,2081.859873013874,0.0,1e-09,1.0,0.9944230951426328,1.0,NONE,True,0.0,0.0,False,False,176715.00000000247,0.0
5539.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,164.07155016421856,164.07155016421856,1178.00521443646,0.0,4773.810431120445,14400.0,0.0,164.07155016421856,1178.0052144364581,340.60998156456645,2.5209635801735993e-05,0.9348013032362823,0.2,False,0.9419970607087467,0.0,False,0.0,0.0,0.0,164.07155016421856,164.07155016421856,0.0,0.0,0.0,True,17774.024769999993,11806.295641657955,False,False,True,False,1e-09,21327.9289178379,21652.9289178379,False,250.0,0.0,True,2051.4066921542185,0.0,1e-09,1.0,0.9927854980959369,1.0,NONE,False,1178.00521443646,1178.00521443646,False,False,176715.00000000247,0.0
5540.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.47924029152168,162.47924029152168,1038.6027332297672,0.0,4788.668353111965,14400.0,0.0,162.47924029152168,1038.6027332297654,205.9503652653412,2.4964976981032347e-05,0.922654996756073,0.2,False,0.9039761932878246,0.0,False,0.0,0.0,0.0,162.47924029152168,162.47924029152168,0.0,4.547473508864641e-13,0.0,True,17774.02477,11801.044351454715,False,False,True,False,1e-09,20975.47837308044,21300.47837308044,False,250.0,0.0,True,2034.9004520011956,0.0,1e-09,1.0,0.9919126667128156,1.0,NONE,False,1038.6027332297672,1038.6027332297672,False,False,176715.00000000247,0.0
5541.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.61058611309736,161.61058611309736,954.5354477602668,0.0,4796.864906941533,14400.0,0.0,161.61058611309736,954.535447760265,124.52822355402476,2.4831508043524195e-05,0.9105208365823441,0.2,False,0.8689122187866198,0.0,False,0.0,0.0,0.0,161.61058611309736,161.61058611309736,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11798.162010870346,False,False,True,False,1e-09,20623.38027886774,20948.38027886774,False,250.0,0.0,True,2025.7695014263295,0.0,1e-09,1.0,0.9914342370281571,1.0,NONE,False,954.5354477602668,954.5354477602668,False,False,176715.00000000247,0.0
5542.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.47178541744944,160.47178541744944,902.0211274087633,0.0,4807.710458182176,14400.0,0.0,160.47178541744944,902.0211274087615,75.29619365576399,2.4656531024295007e-05,0.8983988105687888,0.2,False,0.8356109581540747,0.0,False,0.0,0.0,0.0,160.47178541744944,160.47178541744944,0.0,0.0,0.0,True,17774.024769999993,11794.364129381689,False,False,True,False,1e-09,20271.63428274926,20596.63428274926,False,250.0,0.0,True,2013.6601032512494,0.0,1e-09,1.0,0.9908045441471849,1.0,NONE,False,902.0211274087633,902.0211274087633,False,False,176715.00000000247,0.0
5543.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,159.7351455612946,159.7351455612946,870.1184086766366,0.0,4814.78753728625,14400.0,4.547473508864641e-13,159.73514556129413,870.1184086766352,45.52796645199567,2.4543346121293006e-05,0.886288906581247,0.2,False,0.803385398382777,0.0,False,0.0,0.0,0.0,159.7351455612946,159.7351455612946,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.895720437034,False,False,True,False,1e-09,19920.240032626887,20245.240032626887,False,250.0,0.0,True,2005.7414260172397,0.0,1e-09,1.0,0.9903957079654644,1.0,NONE,False,870.118408676637,870.1184086766366,False,False,176715.00000000247,0.0
5544.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.18630440821838,159.18630440821838,850.534412111752,0.0,4820.092383729616,14400.0,3.410605131648481e-13,159.18630440821804,850.5344121117505,27.528559264904196,2.44590165372292e-05,0.8741911124976928,0.2,False,0.7718266965100106,0.0,False,0.0,0.0,0.0,159.18630440821838,159.18630440821838,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11790.050546656184,False,False,True,False,1e-09,19569.197176754642,19894.197176754642,False,250.0,0.0,True,1999.7969712825338,0.0,1e-09,1.0,0.9900903169118276,1.0,NONE,False,850.5344121117523,850.534412111752,False,False,176715.00000000247,0.0
5545.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,158.66324298220817,158.66324298220817,838.1563810427976,0.0,4825.173816722497,14400.0,2.2737367544323206e-13,158.66324298220795,838.156381042796,16.645188315397945,2.437864801484704e-05,0.8621054162082222,0.2,False,0.7406986884273647,0.0,False,0.0,0.0,0.0,158.66324298220817,158.66324298220817,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.287184056979,False,False,True,False,1e-09,19218.50536373826,19543.50536373826,False,250.0,0.0,True,1994.095819414769,0.0,1e-09,1.0,0.989798642208483,1.0,NONE,False,838.1563810427979,838.1563810427976,False,False,176715.00000000247,0.0
5546.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.86758070783847,158.86758070783847,832.1199343177718,0.0,4823.185706822473,14400.0,4.547473508864641e-13,158.86758070783802,832.1199343177705,10.064540297561624,2.441004455884586e-05,0.850031805615041,0.2,False,0.7097681866203576,0.0,False,0.0,0.0,0.0,158.86758070783847,158.86758070783847,0.0,4.547473508864641e-13,0.0,True,17774.02477,11788.976621213842,False,False,True,False,1e-09,18868.164242534905,19193.164242534905,False,250.0,0.0,True,1996.327215876218,0.0,1e-09,1.0,0.9899126603324458,1.0,NONE,False,832.1199343177723,832.1199343177718,False,False,176715.00000000247,0.0
5547.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.02681078478264,159.02681078478264,828.5684779209842,0.0,4821.639153013313,14400.0,0.0,159.02681078478264,828.5684779209823,6.085540726959053,2.4434510301044588e-05,0.837970268632453,0.2,False,0.6789556708567929,0.0,False,0.0,0.0,0.0,159.02681078478264,159.02681078478264,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11789.51336056276,False,False,True,False,1e-09,18518.17346245275,18843.17346245275,False,250.0,0.0,True,1998.0622922649063,0.0,1e-09,1.0,0.9900014437001168,1.0,NONE,False,828.5684779209842,828.5684779209842,False,False,176715.00000000247,0.0
5548.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.77671027761184,158.77671027761184,825.458237734383,0.0,4824.069355157939,14400.0,1.1368683772161603e-13,158.77671027761173,825.4582377343813,3.6796321386330018,2.4396082293914164e-05,0.8259207931868476,0.2,False,0.6482613981005269,0.0,False,0.0,0.0,0.0,158.77671027761184,158.77671027761184,0.0,9.094947017729282e-13,0.0,True,17774.024770000007,11788.670113557975,False,False,True,False,1e-09,18168.53267315068,18493.53267315068,False,250.0,0.0,True,1995.3355652259836,0.0,1e-09,1.0,0.9898619672947807,1.0,NONE,False,825.4582377343831,825.458237734383,False,False,176715.00000000247,0.0
5549.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,158.50461391416505,158.50461391416505,823.2395276422249,0.0,4826.719878460805,14400.0,0.0,158.50461391416505,823.239527642223,2.22489558169866,2.435427461782041e-05,0.8138833672166879,0.2,False,0.6176570577335145,1.1368683772161603e-13,False,0.0,0.0,0.0,158.50461391416505,158.50461391416505,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.751465490339,False,False,True,False,1e-09,17819.241524637906,18144.241524637906,False,250.0,0.0,True,1992.3598345871965,0.0,1e-09,1.0,0.9897100639757673,1.0,NONE,False,823.2395276422249,823.2395276422249,False,False,176715.00000000247,0.0
5550.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,182.712880477491,325.0,0.0,0.0,0.0,158.7540060894531,158.7540060894531,823.0519273778764,0.0,4824.290256256802,14400.0,9.094947017729282e-13,158.7540060894522,823.0519273778755,1.3452867468701284,2.439259378957496e-05,0.8081610137659537,0.2,False,0.5870575718060429,0.0,False,0.0,0.0,0.0,158.7540060894531,158.7540060894531,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.593509430328,False,False,True,False,1e-09,17653.012547751146,17795.299667273655,False,250.0,0.0,True,1995.0876322862355,0.0,1e-09,1.0,0.9898492986149161,1.0,NONE,False,823.0519273778773,823.0519273778764,False,False,176715.00000000247,0.0
5551.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,663.4374690460248,325.0,0.0,0.0,0.0,1500.8563088990536,2346.9499815141157,0.0,846.0936726150615,4817.219240132657,14400.0,820.4621016172096,680.394207281844,820.4621016172077,0.8134298284333712,2.4161974148634867e-05,0.8183379136266689,0.2,False,0.6109153923933379,0.0,False,0.0,0.0,0.0,1500.8563088990536,1500.8563088990536,0.0,6.821210263296962e-13,0.0,True,17774.02477,11791.049363530263,False,False,True,False,1e-09,17967.857101290272,17629.419632244248,False,250.0,0.0,True,2003.0174639270886,0.0,1e-09,1.0,0.9902556057268749,1.0,NONE,True,0.0,0.0,False,False,176824.2857142882,0.0
5552.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1485.9584048503111,325.0,0.0,0.0,0.0,1491.7494796881747,4394.1454918139525,0.0,2902.396012125778,4801.071586860461,14400.0,816.596247139887,675.1532325482876,816.596247139887,0.4918416741443007,2.3735435262048323e-05,0.8552021608770586,0.2,False,0.7018189424269989,0.0,False,0.0,0.0,0.0,1491.7494796881747,1491.7494796881747,0.0,9.094947017729282e-13,0.0,True,17774.02477,11796.686757583564,False,False,True,False,1e-09,19085.3868162481,17924.428411397792,False,250.0,0.0,True,2021.0763285282474,0.0,1e-09,1.0,0.9911895433846378,1.0,NONE,True,0.0,0.0,False,False,177042.85714285966,0.0
5553.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2577.482877030469,1884.768652993389,422.03436565928723,1137.7342873341017,1559.768652993389,1483.7712824782066,5483.771282478207,0.0,4000.0,5483.771282478207,14400.0,813.3004773074499,670.4708051707566,813.3004773074499,0.29739287147946003,2.3338866059090473e-05,0.8768311946996131,0.2,False,0.8284567004244812,0.0,False,0.0,0.0,0.0,1483.7712824782066,1483.7712824782066,0.0,0.0,0.0,True,17774.02477,10928.575453458565,False,False,True,False,0.07321470433343698,21245.5350073009,18993.05213027043,False,250.0,0.0,True,2040.817307897527,0.0,0.07321470433343698,1.0,0.9922243602750336,1.0,NONE,True,0.0,0.0,False,False,177261.4285714311,0.0
5554.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3296.6794680826247,1893.890565958581,422.0139864087894,1146.8765795497916,1568.890565958581,1471.8723668573014,5471.872366857301,0.0,4000.0,5471.872366857301,14400.0,808.0591578507228,663.8132090065785,808.0591578507228,0.1798190854007384,2.2829417394970455e-05,0.9214863240390571,0.2,False,0.9550234037884113,0.0,False,0.0,0.0,0.0,1471.8723668573014,1471.8723668573014,0.0,0.0,0.0,True,17774.02477,10932.510939060858,False,False,True,False,0.07324694926168451,22591.715743779645,19620.03627569702,False,250.0,0.0,True,2052.6370458393703,0.0,0.07324694926168451,1.0,0.9928509710260497,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5555.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4398.584075091005,3125.1653640580334,1767.0992583591496,833.0661056988837,2600.1653640580334,6114.256165612928,8996.708607963124,0.0,1511.847670794493,8996.708607963126,14400.0,3581.4728513522405,2532.783314260688,3581.4728513522386,2524.7106506419086,3.828548178105854e-05,0.9482231033971324,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6114.256165612928,6114.256165612928,421.2984048631024,4.547473508864641e-13,0.0,True,17774.024769999993,6507.371799214203,False,False,True,False,0.4446269969865582,24788.08677668123,20914.502701590223,False,250.0,0.0,True,2064.438163703334,0.0,0.4446269969865582,1.0,0.9934818966132758,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5556.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6457.456213988004,3055.1621098847954,2530.1621098847954,0.0,2530.1621098847954,8628.30006599948,8628.30006599948,0.0,0.0,8628.30006599948,14400.0,5110.641062287488,3517.6590037119913,5110.641062287486,4033.586707418559,3.979909132837924e-05,0.9489984699985169,0.2,False,0.9950677509939256,0.0,False,0.0,1.8189894035458565e-12,0.0,8628.300065999481,8628.30006599948,3349.192228380777,9.094947017729282e-13,0.0,True,17774.02477,6936.893182071093,False,False,True,False,0.40968294754538753,27622.006793112247,21689.550579124243,False,250.0,0.0,True,2086.0252327846533,0.0,0.40968294754538753,1.0,0.9946498672230509,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5557.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7138.460968061718,3626.0958709352726,3101.0958709352726,0.0,3101.0958709352726,10185.153917633143,10185.153917633143,0.0,0.0,10185.153917633143,14400.0,6049.630771640301,4135.523145992842,6049.630771640299,4944.709769199887,4.274114099667735e-05,0.9490209556299569,0.2,False,0.9900013122098985,0.0,False,0.0,0.0,0.0,10185.153917633143,10185.153917633143,3482.434755886997,9.094947017729282e-13,0.0,True,17774.02477,4881.614157040363,False,False,True,False,0.5856179946419284,28325.48793563445,21712.026967572732,False,250.0,0.0,True,2142.3943916557732,0.0,0.5856179946419284,1.0,0.997786046731863,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5558.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6015.206593338404,3366.612660055803,2841.612660055803,0.0,2841.612660055803,9057.96074165525,9057.96074165525,0.0,0.0,9057.96074165525,14400.0,5352.336391977344,3705.624349677906,5352.336391977342,4233.236035923391,4.5001094560988575e-05,0.9490216077132687,0.2,False,0.9848380612182379,0.0,False,0.0,0.0,0.0,9057.96074165525,9057.96074165525,2619.335566543156,0.0,0.0,True,17774.024769999993,6235.336176116027,False,False,True,False,0.474172571055332,27202.885376176142,21712.67878283774,False,250.0,0.0,True,2187.7124837677266,0.0,0.474172571055332,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5559.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4714.314339659455,2123.790097459352,1798.790097459352,0.0,1798.790097459352,5788.840993149435,5788.840993149435,0.0,0.0,5788.840993149435,14400.0,3426.986952557214,2361.8540405922213,3426.986952557212,2549.5282458385273,2.7157157029530574e-05,0.9490216266236847,0.2,False,0.979780596365566,0.0,False,0.0,0.0,0.0,5788.840993149435,5788.840993149435,2561.285362721159,-6.821210263296962e-13,0.0,True,17774.02477,10414.840021768552,False,False,True,False,0.12078549341095263,26102.012025139877,21712.697685480423,False,250.0,0.0,True,2173.2024788173176,0.0,0.12078549341095263,1.0,0.9995542635248729,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5560.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3367.143218782555,1870.7623807414657,1247.5668131055836,298.19556763588207,1545.7623807414657,4111.374826879809,5094.08271665881,0.0,769.0821838356276,5094.08271665881,14400.0,2405.043517218808,1706.331309661001,2405.0435172188063,1540.874643503095,2.6555842028296476e-05,0.9490216271720868,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4111.374826879809,4111.374826879809,1467.142523692699,-6.821210263296962e-13,0.0,True,17774.02477,11330.49149495389,False,False,True,False,0.042426649363001924,24754.841452439614,21712.698233657058,False,250.0,0.0,True,2137.2876626130874,0.0,0.042426649363001924,1.0,0.9974966932115995,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5561.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1855.0668893087236,325.0,0.0,0.0,0.0,3100.5432529867176,3100.5432529867176,0.0,0.0,4711.722253053946,14400.0,1788.9195093071176,1311.6237436796,1788.9195093071157,931.6436318311548,2.6270666114916505e-05,0.9490216271879903,0.2,False,0.9949551537461442,0.0,False,0.0,0.0,0.0,3100.5432529867176,3100.5432529867176,1500.8285913491206,6.821210263296962e-13,0.0,True,17774.02477,11828.606872905299,False,False,True,False,1e-09,23242.765138862906,21712.69824955418,False,250.0,0.0,True,2119.75196146626,0.0,1e-09,1.0,0.9965111011082749,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5562.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,550.8149089893187,325.0,0.0,0.0,0.0,2492.4874515554643,2492.4874515554643,0.0,0.0,4716.184771853091,14400.0,1417.9258841520932,1074.561567403371,1417.9258841520914,563.3164586202528,2.619229181040839e-05,0.9490216271884516,0.2,False,0.9899821534919049,0.0,False,0.0,0.0,0.0,2492.4874515554643,2492.4874515554643,196.57661150498575,0.0,0.0,True,17774.02477,11826.983599681302,False,False,True,False,1e-09,21938.513159004517,21712.698250015197,False,250.0,0.0,True,2114.8735326527385,0.0,1e-09,1.0,0.9962390986550351,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5563.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,169.0512691020487,169.0512691020487,1190.8367997580935,0.0,4728.670114816932,14400.0,0.0,169.0512691020487,1190.8367997580917,340.60998156456645,2.5974770894883196e-05,0.9368611003842903,0.2,False,0.9462443798387428,0.0,False,0.0,0.0,0.0,169.0512691020487,169.0512691020487,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11822.458114997125,False,False,True,False,1e-09,21387.698250028563,21712.698250028563,False,250.0,0.0,True,2101.1968002408057,0.0,1e-09,1.0,0.9954815729405323,1.0,NONE,False,1190.8367997580935,1190.8367997580935,False,False,177480.00000000256,0.0
5564.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,167.82758073513864,167.82758073513864,1052.5720945897738,0.0,4739.583091671633,14400.0,0.0,167.82758073513864,1052.572094589772,205.9503652653412,2.5786750863172962e-05,0.9247127341069329,0.2,False,0.9075405278736773,0.0,False,0.0,0.0,0.0,167.82758073513864,167.82758073513864,0.0,0.0,0.0,True,17774.02477,11818.522075528515,False,False,True,False,1e-09,21035.187935938917,21360.187935938917,False,250.0,0.0,True,2089.2089353402253,0.0,1e-09,1.0,0.9948236511894425,1.0,NONE,False,1052.5720945897738,1052.5720945897738,False,False,177480.00000000256,0.0
5565.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,167.8027526466634,167.8027526466634,970.7803611970156,0.0,4739.80569212419,14400.0,1.1368683772161603e-13,167.8027526466633,970.7803611970139,124.52822355402476,2.5782936021005064e-05,0.912576516195853,0.2,False,0.8717357804671197,0.0,False,0.0,0.0,0.0,167.8027526466634,167.8027526466634,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11818.441978833998,False,False,True,False,1e-09,20683.030132163352,21008.030132163352,False,250.0,0.0,True,2088.9640835227656,0.0,1e-09,1.0,0.9948102717958756,1.0,NONE,False,970.7803611970157,970.7803611970156,False,False,177480.00000000256,0.0
5566.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.8409293107213,164.8409293107213,913.7149366920239,0.0,4766.707031436805,14400.0,0.0,164.8409293107213,913.7149366920221,75.29619365576399,2.532785110510438e-05,0.9004524345026842,0.2,False,0.8379012137191192,0.0,False,0.0,0.0,0.0,164.8409293107213,164.8409293107213,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.818251607463,False,False,True,False,1e-09,20331.224486191575,20656.224486191575,False,250.0,0.0,True,2059.2774648775476,0.0,1e-09,1.0,0.9932053344532362,1.0,NONE,False,913.7149366920239,913.7149366920239,False,False,177480.00000000256,0.0
5567.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,163.28414910256666,163.28414910256666,879.7262952228848,0.0,4781.131014835634,14400.0,0.0,163.28414910256666,879.726295222883,45.52796645199567,2.5088651426478512e-05,0.8883404768912084,0.2,False,0.8052374855774185,0.0,False,0.0,0.0,0.0,163.28414910256666,163.28414910256666,0.0,0.0,0.0,True,17774.024770000007,11803.70404229402,False,False,True,False,1e-09,19979.770645865756,20304.770645865756,False,250.0,0.0,True,2043.2812895051072,0.0,1e-09,1.0,0.9923545493441458,1.0,NONE,False,879.7262952228848,879.7262952228848,False,False,177480.00000000256,0.0
5568.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,164.55173607592045,164.55173607592045,865.0094517110338,0.0,4769.371343824356,14400.0,0.0,164.55173607592045,865.0094517110319,27.528559264904196,2.5283416490338086e-05,0.8762406312373443,0.2,False,0.7730190509680481,0.0,False,0.0,0.0,0.0,164.55173607592045,164.55173607592045,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11807.871171058734,False,False,True,False,1e-09,19628.668259380273,19953.668259380273,False,250.0,0.0,True,2056.3268947136626,0.0,1e-09,1.0,0.9930476708199492,1.0,NONE,False,865.0094517110338,865.0094517110338,False,False,177480.00000000256,0.0
5569.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,165.13093616530097,165.13093616530097,855.6022802978259,0.0,4764.042073286737,14400.0,0.0,165.13093616530097,855.6022802978241,16.645188315397945,2.5372410732758555e-05,0.8641528854291339,0.2,False,0.7410961683468185,0.0,False,0.0,0.0,0.0,165.13093616530097,165.13093616530097,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11809.766654935847,False,False,True,False,1e-09,19277.91697528127,19602.91697528127,False,250.0,0.0,True,2062.22687178176,0.0,1e-09,1.0,0.993363268470643,1.0,NONE,False,855.6022802978259,855.6022802978259,False,False,177480.00000000256,0.0
5570.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,164.3593916455249,164.3593916455249,846.974232596509,0.0,4771.147193631011,14400.0,0.0,164.3593916455249,846.9742325965071,10.064540297561624,2.5253862719230846e-05,0.8520772273667319,0.2,False,0.7094890267537999,0.0,False,0.0,0.0,0.0,164.3593916455249,164.3593916455249,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11807.240518661885,False,False,True,False,1e-09,18927.516442466367,19252.516442466367,False,250.0,0.0,True,2054.3592015735912,0.0,1e-09,1.0,0.9929427117888521,1.0,NONE,False,846.974232596509,846.974232596509,False,False,177480.00000000256,0.0
5571.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,162.97563082025107,162.97563082025107,839.3141405056012,0.0,4784.0135465073345,14400.0,0.0,162.97563082025107,839.3141405055994,6.085540726959053,2.5041247513200626e-05,0.8400136449623922,0.2,False,0.6781871695977688,0.0,False,0.0,0.0,0.0,162.97563082025107,162.97563082025107,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11802.685850894686,False,False,True,False,1e-09,18577.46631018428,18902.46631018428,False,250.0,0.0,True,2040.0779557101857,0.0,1e-09,1.0,0.992185339912071,1.0,NONE,False,839.3141405056012,839.3141405056012,False,False,177480.00000000256,0.0
5572.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,162.64443181439344,162.64443181439344,836.0142709792736,0.0,4787.116969087602,14400.0,7.958078640513122e-13,162.64443181439265,836.0142709792726,3.6796321386330018,2.4990358700927908e-05,0.8279621261404567,0.2,False,0.647012315353646,0.0,False,0.0,0.0,0.0,162.64443181439344,162.64443181439344,0.0,0.0,0.0,True,17774.02477,11801.591069058362,False,False,True,False,1e-09,18227.766228034474,18552.766228034474,False,250.0,0.0,True,2036.626682961173,0.0,1e-09,1.0,0.9920034665681724,1.0,NONE,False,836.0142709792744,836.0142709792736,False,False,177480.00000000256,0.0
5573.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,161.77434691569957,161.77434691569957,832.2153163893781,0.0,4795.3146739209415,14400.0,0.0,161.77434691569957,832.2153163893763,2.22489558169866,2.485666993288326e-05,0.8159226588373432,0.2,False,0.615999486828101,0.0,False,0.0,0.0,0.0,161.77434691569957,161.77434691569957,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11798.70635759514,False,False,True,False,1e-09,17878.415845966818,18203.415845966818,False,250.0,0.0,True,2027.4978283915862,0.0,1e-09,1.0,0.9915245558936184,1.0,NONE,False,832.2153163893781,832.2153163893781,False,False,177480.00000000256,0.0
5574.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,542.4434521734848,325.0,0.0,0.0,0.0,1522.1637545564092,2065.7723849901213,0.0,543.6086304337115,4797.086351053583,14400.0,830.8267303067478,691.3370242496615,830.826730306746,1.3452867468701284,2.482791686949876e-05,0.8221645526951463,0.2,False,0.6299036011925843,0.0,False,0.0,0.0,0.0,1522.1637545564092,1522.1637545564092,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11798.084283646229,False,False,True,False,1e-09,18071.858266454714,17854.41481428123,False,250.0,0.0,True,2025.5225651932788,0.0,1e-09,1.0,0.9914213417472683,1.0,NONE,True,0.0,0.0,False,False,177480.00000000256,0.0
5575.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1984.1868231306307,1896.938546812418,433.06326525269856,1138.8752815597195,1571.938546812418,1521.0208607200843,5521.020860720083,0.0,3999.999999999999,5521.020860720083,14400.0,830.512456622826,690.5084040972583,830.5124566228242,0.8134298284333712,2.4731388600859744e-05,0.8241743075196132,0.2,False,0.7565545736361682,0.0,False,0.0,0.0,0.0,1521.0208607200843,1521.0208607200843,0.0,4.547473508864641e-13,0.0,True,17774.02477,10880.701557912675,False,False,True,False,0.0772689311835893,19694.54215090799,18035.35532777736,False,250.0,0.0,True,2042.2957939067917,0.0,0.0772689311835893,1.0,0.9923024513360136,1.0,NONE,True,0.0,0.0,False,False,177589.2857142883,0.0
5576.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3694.787152582969,1934.6564888724997,443.43500453635056,1166.2214843361492,1609.6564888724997,1520.9289504343783,5520.928950434377,0.0,3999.999999999998,5520.928950434377,14400.0,831.0712867391667,689.8576636952116,831.0712867391667,0.4918416741443007,2.457665351753388e-05,0.8804807533600381,0.2,False,0.8830569755203804,0.0,False,0.0,0.0,0.0,1520.9289504343783,1520.9289504343783,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,10847.865704779924,False,False,True,False,0.08111826441201489,21463.401412380736,18093.614259797767,False,250.0,0.0,True,2077.446951139769,0.0,0.08111826441201489,1.0,0.9941835803170247,1.0,NONE,True,0.0,0.0,False,False,177807.85714285975,0.0
5577.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4614.207814739972,1976.8730629701245,455.4790163018231,1196.3940466683014,1651.8730629701245,1522.8394610295277,5522.839461029526,0.0,3711.9750329042013,5522.839461029526,14400.0,832.5794601798552,690.2600008496725,832.5794601798552,0.29739287147946003,2.4490716791793988e-05,0.947033941847441,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1522.8394610295277,1522.8394610295277,559.7786410569988,-2.2737367544323206e-13,0.0,True,17774.02477,10809.100124997556,False,False,True,False,0.08560293775878228,24015.03778592351,19725.829971183535,False,250.0,0.0,True,2115.605502201075,0.0,0.08560293775878228,1.0,0.9962798500222886,1.0,NONE,True,0.0,0.0,False,False,178026.4285714312,0.0
5578.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6167.772449646102,325.0,0.0,0.0,0.0,1521.904053246722,1521.904053246722,0.0,0.0,4686.027166633454,14400.0,832.6477622355287,689.2562910111933,832.6477622355287,0.1798190854007384,2.432980495686469e-05,0.9489639843135758,0.2,False,0.9948613227063264,0.0,False,0.0,0.0,0.0,1521.904053246722,1521.904053246722,5754.13293559193,2.2737367544323206e-13,0.0,True,17774.02477,11838.012631034311,False,False,True,False,1e-09,27497.85151958855,21655.079069942447,False,250.0,0.0,True,2147.7404979935804,0.0,1e-09,1.0,0.9980900976080249,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5579.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5343.747748925063,2477.2058691091243,1952.2058691091243,0.0,1952.2058691091243,6207.103749972621,6207.103749972621,0.0,0.0,6207.103749972621,14400.0,3617.6219123841674,2589.4818375884533,3617.6219123841656,2524.7106506419086,4.3455696602113134e-05,0.9490199555450937,0.2,False,0.98963152385156,0.0,False,0.0,0.0,0.0,6207.103749972621,6207.103749972621,2835.5809470648683,2.2737367544323206e-13,0.0,True,17774.02477,9862.645296295113,False,False,True,False,0.16808258945543783,26529.775042731526,21711.027293806463,False,250.0,0.0,True,2191.576947133577,0.0,0.16808258945543783,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5580.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4237.872981452133,3232.722973380387,2707.722973380387,0.0,2707.722973380387,8694.53356190909,8694.53356190909,0.0,0.0,8694.53356190909,14400.0,5136.402462103348,3558.1310998057415,5136.402462103346,4033.586707418559,4.349379185419229e-05,0.9490215787108076,0.2,False,0.9845098754582361,0.0,False,0.0,0.0,0.0,8694.53356190909,8694.53356190909,975.8617541784653,4.547473508864641e-13,0.0,True,17774.02477,6715.649052329833,False,False,True,False,0.4330151987227471,25425.522773750647,21712.649792298515,False,250.0,0.0,True,2176.590727370087,0.0,0.4330151987227471,1.0,0.9997511193490454,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5581.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5170.158238774817,3679.013600135375,3154.013600135375,0.0,3154.013600135375,10202.199604238742,10202.199604238742,0.0,0.0,10202.199604238742,14400.0,6056.2096237438145,4145.989980494927,6056.209623743813,4944.709769199887,4.370484187552119e-05,0.9490216257826134,0.2,False,0.9794821323836868,0.0,False,0.0,0.0,0.0,10202.199604238742,10202.199604238742,1461.9048924330348,0.0,0.0,True,17774.024770000007,4818.371292843083,False,False,True,False,0.5923863425948722,26357.855083529597,21712.69684475478,False,250.0,0.0,True,2165.45200893162,0.0,0.5923863425948722,1.0,0.999105754406751,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5582.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4400.430989241055,3699.976749232298,2857.8979485267682,317.0788007055299,3174.976749232298,9063.779392000835,10069.389932068098,0.0,784.1265171463357,10069.389932068098,14400.0,5354.5524263701045,3709.226965630731,5354.552426370103,4233.236035923391,4.5337532271821226e-05,0.9490216271476957,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9063.779392000835,9063.779392000835,671.2159005252714,1.3642420526593924e-12,0.0,True,17774.02477,4932.880135852105,False,False,True,False,0.5846268882712752,25588.12919851707,21712.698209276015,False,250.0,0.0,True,2195.4393604601983,0.0,0.5846268882712752,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5583.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4074.7721073867365,2135.929019413083,1810.929019413083,0.0,1810.929019413083,5793.6704075250145,5793.6704075250145,0.0,0.0,5793.6704075250145,14400.0,3429.325714413866,2364.3446931111484,3429.3257144138643,2549.5282458385273,2.731071764893925e-05,0.9490216271872831,0.2,False,0.9947454617702036,0.0,False,0.0,0.0,0.0,5793.6704075250145,5793.6704075250145,1909.60478928513,2.2737367544323206e-13,0.0,True,17774.024770000007,10399.413328527371,False,False,True,False,0.12241112941862604,25462.470356233865,21712.69824884713,False,250.0,0.0,True,2182.1537250281167,0.0,0.12241112941862604,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5584.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3326.6704802370855,325.0,0.0,0.0,0.0,4129.434909831592,4129.434909831592,0.0,0.0,4664.530607861337,14400.0,2413.8296766262283,1715.6052332053641,2413.8296766262265,1540.874643503095,2.7120001671043205e-05,0.9490216271884312,0.2,False,0.9895862915495631,0.0,False,0.0,0.0,0.0,4129.434909831592,4129.434909831592,2972.4321827316176,4.547473508864641e-13,0.0,True,17774.02477,11845.95848889641,False,False,True,False,1e-09,24714.368730231778,21712.698249994693,False,250.0,0.0,True,2171.0234892013455,0.0,1e-09,1.0,0.9994279170036074,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5585.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1577.6048004194588,325.0,0.0,0.0,0.0,3119.06244441539,3119.06244441539,0.0,0.0,4679.7617483707945,14400.0,1797.9585078341806,1321.1039365812094,1797.9585078341788,931.6436318311548,2.6841748418490104e-05,0.9490216271884645,0.2,False,0.9845393899284091,0.0,False,0.0,0.0,0.0,3119.06244441539,3119.06244441539,1223.366502948301,0.0,0.0,True,17774.02477,11840.321314490164,False,False,True,False,1e-09,22965.303050447434,21712.698250027974,False,250.0,0.0,True,2154.539011393744,0.0,1e-09,1.0,0.9984784341861963,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5586.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,389.5809112268727,325.0,0.0,0.0,0.0,2497.7797256418003,2497.7797256418003,0.0,0.0,4707.034638847444,14400.0,1420.517485128381,1077.2622405134193,1420.5174851283791,563.3164586202528,2.6353351468692485e-05,0.9490216271884655,0.2,False,0.9796475809825733,0.0,False,0.0,0.0,0.0,2497.7797256418003,2497.7797256418003,35.342613756710264,2.2737367544323206e-13,0.0,True,17774.024769999993,11830.315295305336,False,False,True,False,1e-09,21777.279161255807,21712.698250028934,False,250.0,0.0,True,2124.870847721414,0.0,1e-09,1.0,0.9967975319801523,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5587.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,168.5001305347727,168.5001305347727,1189.4461846000813,0.0,4733.57116645296,14400.0,0.0,168.5001305347727,1189.4461846000795,340.60998156456645,2.5890088312537802e-05,0.936861100384304,0.2,False,0.9360868934183857,0.0,False,0.0,0.0,0.0,168.5001305347727,168.5001305347727,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11820.688172772516,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2095.8168871735265,0.0,1e-09,1.0,0.9951856137181716,1.0,NONE,False,1189.4461846000813,1189.4461846000813,False,False,178245.00000000265,0.0
5588.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,166.6668972692719,166.6668972692719,1049.6012349340272,0.0,4750.040423855272,14400.0,0.0,166.6668972692719,1049.6012349340253,205.9503652653412,2.5608411550682103e-05,0.9247127341069468,0.2,False,0.8976301507006645,0.0,False,0.0,0.0,0.0,166.6668972692719,166.6668972692719,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11814.767493776973,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2077.692182043507,0.0,1e-09,1.0,0.9941968706103154,1.0,NONE,False,1049.6012349340272,1049.6012349340272,False,False,178245.00000000265,0.0
5589.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.81436185126964,166.81436185126964,968.2519700006342,0.0,4748.706000979334,14400.0,0.0,166.81436185126964,968.2519700006324,124.52822355402476,2.563106952156186e-05,0.9125765161958669,0.2,False,0.8619430546528741,0.0,False,0.0,0.0,0.0,166.81436185126964,166.81436185126964,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11815.245668947324,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2079.1633980295455,0.0,1e-09,1.0,0.9942766520974126,1.0,NONE,False,968.2519700006342,968.2519700006342,False,False,178245.00000000265,0.0
5590.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,167.23330135697051,167.23330135697051,919.9094951231564,0.0,4744.924253484924,14400.0,0.0,167.23330135697051,919.9094951231546,75.29619365576399,2.569543968415926e-05,0.9004524345026981,0.2,False,0.8278288224984461,0.0,False,0.0,0.0,0.0,167.23330135697051,167.23330135697051,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11816.60229918977,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2083.3302661517346,0.0,1e-09,1.0,0.9945030697775759,1.0,NONE,False,919.9094951231564,919.9094951231564,False,False,178245.00000000265,0.0
5591.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,165.98145481147967,165.98145481147967,886.805790572751,0.0,4756.26558441052,14400.0,0.0,165.98145481147967,886.8057905727492,45.52796645199567,2.550309314108157e-05,0.8883404768912223,0.2,False,0.7948451948844202,0.0,False,0.0,0.0,0.0,165.98145481147967,165.98145481147967,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11812.540391371313,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2070.8226663363052,0.0,1e-09,1.0,0.9938254566969996,1.0,NONE,False,886.805790572751,886.805790572751,False,False,178245.00000000265,0.0
5592.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.80989519807073,162.80989519807073,860.3951377776356,0.0,4785.565366926389,14400.0,1.1368683772161603e-13,162.80989519807062,860.3951377776339,27.528559264904196,2.50157821923064e-05,0.8762406312373581,0.2,False,0.7628395364370022,0.0,False,0.0,0.0,0.0,162.80989519807073,162.80989519807073,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11802.138235506467,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2038.352517516313,0.0,1e-09,1.0,0.9920943576141055,1.0,NONE,False,860.3951377776357,860.3951377776356,False,False,178245.00000000265,0.0
5593.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.6336676060667,160.6336676060667,843.5924221150194,0.0,4806.161744299546,14400.0,4.547473508864641e-13,160.63366760606624,843.592422115018,16.645188315397945,2.4681404264132908e-05,0.8641528854291478,0.2,False,0.7314662067951163,1.1368683772161603e-13,False,0.0,0.0,0.0,160.6336676060667,160.6336676060667,0.0,4.547473508864641e-13,0.0,True,17774.02477,11794.905340371417,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2015.391207874779,0.0,1e-09,1.0,0.9908942286424138,1.0,NONE,False,843.5924221150199,843.5924221150194,False,False,178245.00000000265,0.0
5594.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,160.51801022234991,160.51801022234991,836.6710384712567,0.0,4807.267990602722,14400.0,2.2737367544323206e-13,160.5180102223497,836.6710384712551,10.064540297561624,2.4663633477434335e-05,0.8520772273667457,0.2,False,0.7003307496988638,0.0,False,0.0,0.0,0.0,160.51801022234991,160.51801022234991,0.0,0.0,0.0,True,17774.02477,11794.518715416994,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2014.1547450787075,0.0,1e-09,1.0,0.9908301590633399,1.0,NONE,False,836.6710384712569,836.6710384712567,False,False,178245.00000000265,0.0
5595.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.5411307973264,160.5411307973264,832.7403233950092,0.0,4807.046750183318,14400.0,6.821210263296962e-13,160.5411307973257,832.7403233950081,6.085540726959053,2.4667185959714664e-05,0.840013644962406,0.2,False,0.6693306036124458,0.0,False,0.0,0.0,0.0,160.5411307973264,160.5411307973264,0.0,4.547473508864641e-13,0.0,True,17774.02477,11794.59602213689,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,2014.4020538402535,0.0,1e-09,1.0,0.9908429692886643,1.0,NONE,False,832.7403233950099,832.7403233950092,False,False,178245.00000000265,0.0
5596.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,160.37940115746812,160.37940115746812,829.8829223280482,0.0,4808.5953403132435,14400.0,0.0,160.37940115746812,829.8829223280463,3.6796321386330018,2.4642336159032802e-05,0.8279621261404707,0.2,False,0.6384372322138542,0.0,False,0.0,0.0,0.0,160.37940115746812,160.37940115746812,0.0,0.0,0.0,True,17774.02477,11794.055066921579,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,2012.6707223753067,0.0,1e-09,1.0,0.9907533364479637,1.0,NONE,False,829.8829223280482,829.8829223280482,False,False,178245.00000000265,0.0
5597.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,160.01073417620879,160.01073417620879,827.4113731162543,0.0,4812.134162206896,14400.0,0.0,160.01073417620879,827.4113731162524,2.22489558169866,2.4585690382721365e-05,0.8159226588373573,0.2,False,0.6076453589114605,0.0,False,0.0,0.0,0.0,160.01073417620879,160.01073417620879,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11792.82027823322,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,2008.7119024428575,0.0,1e-09,1.0,0.9905488005531478,1.0,NONE,False,827.4113731162543,827.4113731162543,False,False,178245.00000000265,0.0
5598.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,284.41120614024476,325.0,0.0,0.0,0.0,1510.2608865991324,1510.2608865991324,0.0,0.0,4817.882339307786,14400.0,824.8850109952546,685.3758756038778,824.8850109952527,1.3452867468701284,2.4494095803112015e-05,0.8137065470324101,0.2,False,0.6038865822235702,0.0,False,0.0,0.0,0.0,1510.2608865991324,1510.2608865991324,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11790.818730510382,False,False,True,False,1e-09,17813.82602042188,17854.414814281634,False,250.0,0.0,True,2002.2743949333067,0.0,1e-09,1.0,0.9902174346127104,1.0,NONE,True,0.0,0.0,False,False,178245.00000000265,0.0
5599.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1098.7201547893146,325.0,0.0,0.0,0.0,1506.2959654800975,3440.596352453384,0.0,1934.3003869732872,4807.710458182176,14400.0,823.1801221533206,683.1158433267769,823.1801221533187,0.8134298284333712,2.431386942781242e-05,0.838006380732949,0.2,False,0.6632207558873637,0.0,False,0.0,0.0,0.0,1506.2959654800975,1506.2959654800975,0.0,0.0,0.0,True,17774.024769999993,11794.364129381689,False,False,True,False,1e-09,18563.8941445573,17790.173989767987,False,250.0,0.0,True,2013.6601032512494,0.0,1e-09,1.0,0.9908045441471849,1.0,NONE,True,0.0,0.0,False,False,178354.2857142884,0.0
5600.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1998.6001323454684,1882.198931504832,424.4030623616418,1132.7958691431902,1557.198931504832,1498.6038488387014,5498.6038488387,0.0,3999.9999999999986,5498.6038488387,14400.0,820.0095752550005,678.5942735837009,820.0095752550005,0.4918416741443007,2.392974793581346e-05,0.840946544306924,0.2,False,0.7898894477925424,0.0,False,0.0,0.0,0.0,1498.6038488387014,1498.6038488387014,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10915.98625395758,False,False,True,False,0.0740734773527421,20168.179625925335,18494.579493579866,False,250.0,0.0,True,2034.4071703403272,0.0,0.0740734773527421,1.0,0.9918867406376988,1.0,NONE,True,0.0,0.0,False,False,178572.85714285984,0.0
