t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5601.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2599.9261123251363,1882.6916163839073,421.2878439831579,1136.4037724007494,1557.6916163839073,1482.8808358956835,5482.880835895683,0.0,3999.999999999999,5482.880835895683,14400.0,812.858008848083,670.0228270476005,812.858008848083,0.29739287147946003,2.331338279348061e-05,0.8633857168977729,0.2,False,0.9165107390147577,0.0,False,0.0,0.0,0.0,1482.8808358956835,1482.8808358956835,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,10931.279153001158,False,False,True,False,0.07293574278301003,20854.735300442757,18579.809188117622,False,250.0,0.0,True,2039.0920395594744,0.0,0.07293574278301003,1.0,0.9921333388502125,1.0,NONE,True,0.0,0.0,False,False,178791.4285714313,0.0
5602.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2830.4788926017313,1879.941373422122,417.0169558408395,1137.9244175812826,1554.941373422122,1465.8863080809203,5465.886308080921,0.0,2679.603806351661,5465.886308080921,14400.0,805.0882981949762,660.7980098859441,805.0882981949762,0.1798190854007384,2.2657186752715343e-05,0.8933750394850084,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1465.8863080809203,1465.8863080809203,0.0,4.547473508864641e-13,0.0,True,17774.02477,10950.674642921567,False,False,True,False,0.07137168517145599,21735.756592922717,19230.277700320985,False,250.0,0.0,True,2041.063742451009,0.0,0.07137168517145599,1.0,0.9922373707906084,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5603.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2607.6803405030846,2265.8134980257587,1740.8134980257587,0.0,1740.8134980257587,6100.897129098042,6100.897129098042,0.0,0.0,6100.897129098042,14400.0,3576.1405185946587,2524.756610503383,3576.140518594657,2524.7106506419086,3.757458596778619e-05,0.9035780365055253,0.2,False,0.9952023781380119,0.0,False,0.0,0.0,0.0,6100.897129098042,6100.897129098042,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10153.397457125471,False,False,True,False,0.13828466595187455,22182.290899080224,20099.61055857714,False,250.0,0.0,True,2045.4981815554995,0.0,0.13828466595187455,1.0,0.9924718790340162,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5604.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,1823.8488375471004,2976.0270775407616,2451.0270775407616,0.0,2451.0270775407616,8598.533037923866,8598.533037923866,0.0,0.0,8598.533037923868,14400.0,5098.7991285011685,3499.7339094226973,5098.799128501167,4033.586707418559,3.8205051662095206e-05,0.8629278359998367,0.2,False,0.9904624582197451,0.0,False,0.0,0.0,0.0,8598.533037923866,8598.533037923866,0.0,-4.547473508864641e-13,0.0,True,17774.02477,7035.745093383048,False,False,True,False,0.3993405224531942,21694.224681812953,20395.375844265855,False,250.0,0.0,True,2044.0203262955306,0.0,0.3993405224531942,1.0,0.9923936424413556,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5605.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,1494.7453192479727,3398.6170917258246,2873.6170917258246,0.0,2873.6170917258246,10111.393102658294,10111.393102658294,0.0,0.0,10111.393102658294,14400.0,6020.5453202353,4090.847782422994,6020.545320235298,4944.709769199887,3.872626507686243e-05,0.796387159753289,0.2,False,0.9857893961971083,0.0,False,0.0,0.0,0.0,10111.393102658294,10111.393102658294,0.0,0.0,0.0,True,17774.02477,5153.963946265061,False,False,True,False,0.5566918290729681,20186.74993183629,19217.004612588316,False,250.0,0.0,True,2039.5850138115748,0.0,0.5566918290729681,1.0,0.9921593356547738,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5606.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,1551.1019943908789,3058.7507547323694,2533.7507547323694,0.0,2533.7507547323694,8946.892635294707,8946.892635294707,0.0,0.0,8946.892635294707,14400.0,5308.846717019391,3638.0459182753166,5308.846717019389,4233.236035923391,3.887833989768144e-05,0.7435815052654573,0.2,False,0.981184903945612,0.0,False,0.0,0.0,0.0,8946.892635294707,8946.892635294707,0.0,0.0,0.0,True,17774.024769999993,6615.167725823927,False,False,True,False,0.434086889662005,18314.22021404914,17288.11821965826,False,250.0,0.0,True,2034.4071703403272,0.0,0.434086889662005,1.0,0.9918867406376983,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5607.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1239.4207539201386,1931.124777841411,1606.124777841411,0.0,1606.124777841411,5710.525156840931,5710.525156840931,0.0,0.0,5710.525156840931,14400.0,3388.492196592313,2322.032960248618,3388.4921965923113,2549.5282458385273,2.4809973669442533e-05,0.7189762522367261,0.2,False,0.9766645451739657,0.0,False,0.0,9.094947017729282e-13,0.0,5710.525156840932,5710.525156840931,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10661.352682103516,False,False,True,False,0.09507032826149765,16671.804479177626,15757.383725257489,False,250.0,0.0,True,2024.287762591503,0.0,0.09507032826149765,1.0,0.9913568931344613,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5608.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,922.9983290026589,1798.1366821238537,1131.5693500211592,341.5673321026945,1473.1366821238537,4047.729261420764,5269.547513100741,0.0,851.082666644706,5269.547513100741,14400.0,2373.6282566037735,1674.1010048169906,2373.6282566037717,1540.874643503095,2.4681404264132908e-05,0.6880676815949944,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4047.729261420764,4047.729261420764,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11218.428933405135,False,False,True,False,0.04820746824531029,15642.123030773995,15044.124701771336,False,250.0,0.0,True,2015.391207874779,0.0,0.04820746824531029,1.0,0.9908942286424138,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5609.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,524.1034343202839,325.0,0.0,0.0,0.0,3043.6745810616835,3043.6745810616835,0.0,0.0,4810.586066698961,14400.0,1760.7911572473786,1282.883423814305,1760.7911572473768,931.6436318311548,2.4610446613403388e-05,0.6938421470143935,0.2,False,0.9953182390741349,0.0,False,0.0,0.0,0.0,3043.6745810616835,3043.6745810616835,0.0,0.0,0.0,True,17774.02477,11793.360210657393,False,False,True,False,1e-09,14347.248042429035,14148.14460810875,False,250.0,0.0,True,2010.4441414149314,0.0,1e-09,1.0,0.9906382269722083,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5610.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,153.87025814509997,325.0,0.0,0.0,0.0,159.5747455470038,159.5747455470038,1389.418273412899,0.0,4816.335046236937,14400.0,0.0,159.5747455470038,1389.4182734128972,563.3164586202528,2.4518700617920855e-05,0.687244852600486,0.2,False,0.945362941072942,0.0,False,0.0,0.0,0.0,159.5747455470038,159.5747455470038,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.357001941924,False,False,True,False,1e-09,14144.40552715808,14315.53526901298,False,250.0,0.0,True,2004.008109086724,0.0,1e-09,1.0,0.9903065262649181,1.0,NONE,False,1389.418273412899,1389.418273412899,False,False,179010.00000000274,0.0
5611.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.5272591395681,158.5272591395681,1162.9612868179938,0.0,4826.499025669573,14400.0,0.0,158.5272591395681,1162.961286817992,340.60998156456645,2.435775406251687e-05,0.6753461025709125,0.2,False,0.903385873178778,0.0,False,0.0,0.0,0.0,158.5272591395681,158.5272591395681,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11787.827969378912,False,False,True,False,1e-09,13799.292376049447,14124.292376049447,False,250.0,0.0,True,1992.607856756218,0.0,1e-09,1.0,0.9897227125189034,1.0,NONE,False,1162.9612868179938,1162.9612868179938,False,False,179010.00000000274,0.0
5612.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.5583357492302,157.5583357492302,1025.0758403291293,0.0,4835.99173615648,14400.0,0.0,157.5583357492302,1025.0758403291275,205.9503652653412,2.4208878734857973e-05,0.6634592512913687,0.2,False,0.8661642469748967,0.0,False,0.0,0.0,0.0,157.5583357492302,157.5583357492302,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11784.546526105696,False,False,True,False,1e-09,13454.370467833778,13779.370467833778,False,250.0,0.0,True,1981.9355763416684,0.0,1e-09,1.0,0.9891804751477843,1.0,NONE,False,1025.0758403291293,1025.0758403291293,False,False,179010.00000000274,0.0
5613.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,156.99952627083593,156.99952627083593,941.7670722185429,0.0,4841.5070332205005,14400.0,1.1368683772161603e-13,156.99952627083582,941.7670722185412,124.52822355402476,2.4123017515050014e-05,0.6515842868631044,0.2,False,0.8316913306585387,0.0,False,0.0,0.0,0.0,156.99952627083593,156.99952627083593,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.646446405515,False,False,True,False,1e-09,13109.793481526325,13434.793481526325,False,250.0,0.0,True,1975.7238626705173,0.0,1e-09,1.0,0.9888667707480402,1.0,NONE,False,941.767072218543,941.7670722185429,False,False,179010.00000000274,0.0
5614.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,156.55485657559996,156.55485657559996,891.0858354844131,0.0,4845.9173055986475,14400.0,0.0,156.55485657559996,891.0858354844113,75.29619365576399,2.405469390222535e-05,0.6397211973992685,0.2,False,0.7988974914916673,0.0,False,0.0,0.0,0.0,156.55485657559996,156.55485657559996,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.130474732823,False,False,True,False,1e-09,12765.56107220518,13090.56107220518,False,250.0,0.0,True,1970.750837413359,0.0,1e-09,1.0,0.9886166255029114,1.0,NONE,False,891.0858354844131,891.0858354844131,False,False,179010.00000000274,0.0
5615.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.13436978998365,156.13436978998365,860.0048438911143,0.0,4850.105448959426,14400.0,1.1368683772161603e-13,156.13436978998354,860.0048438911126,45.52796645199567,2.3990085999671705e-05,0.6278699710248964,0.2,False,0.7671417998054153,0.0,False,0.0,0.0,0.0,156.13436978998365,156.13436978998365,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11779.693668695807,False,False,True,False,1e-09,12421.672895293355,12746.672895293355,False,250.0,0.0,True,1966.0234537050096,0.0,1e-09,1.0,0.9883796598912673,1.0,NONE,False,860.0048438911144,860.0048438911143,False,False,179010.00000000274,0.0
5616.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,155.58397920507096,155.58397920507096,840.3576375463163,0.0,4855.613769839585,14400.0,0.0,155.58397920507096,840.3576375463144,27.528559264904196,2.3905518345008475e-05,0.6160305958768986,0.2,False,0.7360557265861345,0.0,False,0.0,0.0,0.0,155.58397920507096,155.58397920507096,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.808129654995,False,False,True,False,1e-09,12078.128606558446,12403.128606558446,False,250.0,0.0,True,1959.7987426532886,0.0,1e-09,1.0,0.988068859173473,1.0,NONE,False,840.3576375463163,840.3576375463163,False,False,179010.00000000274,0.0
5617.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.39971980344274,156.39971980344274,831.772193271936,0.0,4847.460488778559,14400.0,0.0,156.39971980344274,831.7721932719342,16.645188315397945,2.4030857097358045e-05,0.6042030601040488,0.2,False,0.7052274945997579,0.0,False,0.0,0.0,0.0,156.39971980344274,156.39971980344274,0.0,0.0,0.0,True,17774.024770000007,11780.600743550312,False,False,True,False,1e-09,11734.92786211227,12059.92786211227,False,250.0,0.0,True,1969.0095109608392,0.0,1e-09,1.0,0.988529246226596,1.0,NONE,False,831.772193271936,831.772193271936,False,False,179010.00000000274,0.0
5618.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.33441471488285,157.33441471488285,827.8216692839233,0.0,4838.198182824517,14400.0,0.0,157.33441471488285,827.8216692839214,10.064540297561624,2.417447321044747e-05,0.5923873518669717,0.2,False,0.6745016899523326,0.0,False,0.0,0.0,0.0,157.33441471488285,157.33441471488285,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.785811977983,False,False,True,False,1e-09,11392.070318410539,11717.070318410539,False,250.0,0.0,True,1979.4514998168702,0.0,1e-09,1.0,0.9890548568598367,1.0,NONE,False,827.8216692839233,827.8216692839233,False,False,179010.00000000274,0.0
5619.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.64362188390587,156.64362188390587,821.8682412505725,0.0,4845.035390727538,14400.0,6.821210263296962e-13,156.64362188390518,821.8682412505714,6.085540726959053,2.4068332714633433e-05,0.5805834593381318,0.2,False,0.644003217708291,0.0,False,0.0,0.0,0.0,156.64362188390587,156.64362188390587,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11781.433378190799,False,False,True,False,1e-09,11049.555632252506,11374.555632252506,False,250.0,0.0,True,1971.745702382379,0.0,1e-09,1.0,0.9886665964378378,1.0,NONE,False,821.8682412505732,821.8682412505725,False,False,179010.00000000274,0.0
5620.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.84775891275874,155.84775891275874,817.1777565662342,0.0,4852.970115059357,14400.0,0.0,155.84775891275874,817.1777565662323,3.6796321386330018,2.394604816480991e-05,0.5687913707018207,0.2,False,0.6136948816955592,0.0,False,0.0,0.0,0.0,155.84775891275874,155.84775891275874,0.0,0.0,0.0,True,17774.024770000007,11778.712480201386,False,False,True,False,1e-09,10707.383460780635,11032.383460780635,False,250.0,0.0,True,1962.7872378944649,0.0,1e-09,1.0,0.9882179023874824,1.0,NONE,False,817.1777565662342,817.1777565662342,False,False,179010.00000000274,0.0
5621.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.7101268323037,154.7101268323037,812.4306552776942,0.0,4864.421436773193,14400.0,1.1368683772161603e-13,154.7101268323036,812.4306552776925,2.22489558169866,2.377125070360507e-05,0.557011074154146,0.2,False,0.5835915365762273,0.0,False,0.0,0.0,0.0,154.7101268323037,154.7101268323037,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11774.803064485637,False,False,True,False,1e-09,10365.553461480235,10690.553461480235,False,250.0,0.0,True,1949.828636549088,0.0,1e-09,1.0,0.9875739264206295,1.0,NONE,False,812.4306552776943,812.4306552776942,False,False,179010.00000000274,0.0
5622.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,463.56746358148274,325.0,0.0,0.0,0.0,1479.5844262165797,1826.0030851702866,0.0,346.4186589537071,4871.6825434795755,14400.0,809.4618246973296,670.1226015192501,809.4618246973278,1.3452867468701284,2.3661437735098863e-05,0.5609517093570298,0.2,False,0.5913439275818093,-2.842170943040401e-14,False,0.0,0.0,0.0,1479.5844262165797,1479.5844262165797,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11772.334806065708,False,False,True,False,1e-09,10487.632755760616,10349.065292179133,False,250.0,0.0,True,1941.5935020527518,0.0,1e-09,1.0,0.9871677762072999,1.0,NONE,True,0.0,0.0,False,False,179010.00000000274,0.0
5623.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1357.7690428405688,325.0,0.0,0.0,0.0,1480.5772101600646,4062.4998172614864,0.0,2581.922607101422,4852.749782232892,14400.0,810.2853270517771,670.2918831082875,810.2853270517753,0.8134298284333712,2.3606769270311606e-05,0.5939125507188184,0.2,False,0.6719840787824113,0.0,False,0.0,0.0,0.0,1480.5772101600646,1480.5772101600646,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.787901756166,False,False,True,False,1e-09,11496.06578037172,10463.296737531151,False,250.0,0.0,True,1963.0362263332768,0.0,1e-09,1.0,0.9882303344118213,1.0,NONE,True,0.0,0.0,False,False,179119.28571428847,0.0
5624.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2496.115622929903,1838.3334349226955,408.6559697277364,1104.677465194959,1513.3334349226955,1479.7295413484862,5479.729541348485,0.0,3999.999999999999,5479.729541348485,14400.0,810.5913180484804,669.1382233000058,810.5913180484804,0.4918416741443007,2.3399531169977805e-05,0.6146690441907431,0.2,False,0.7987721362669752,0.0,False,0.0,0.0,0.0,1479.7295413484862,1479.7295413484862,0.0,4.547473508864641e-13,0.0,True,17774.02477,10973.155139964001,False,False,True,False,0.06819135745706403,13589.883840292594,11418.76821736269,False,250.0,0.0,True,1997.5665967038033,0.0,0.06819135745706403,1.0,0.989976067858479,1.0,NONE,True,0.0,0.0,False,False,179337.85714285992,0.0
5625.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3837.306215503665,1874.3996535824012,418.31101255835756,1131.0886410240437,1549.3996535824012,1479.3217697938676,5479.321769793866,0.0,3999.9999999999986,5479.321769793866,14400.0,811.0881350106174,668.2336347832502,811.0881350106174,0.29739287147946003,2.321186769481368e-05,0.6777667298524402,0.2,False,0.9254140364371781,0.0,False,0.0,0.0,0.0,1479.3217697938676,1479.3217697938676,0.0,0.0,0.0,True,17774.024769999993,10942.07710262869,False,False,True,False,0.07182224807340923,15532.765309505354,12020.459094001688,False,250.0,0.0,True,2032.1870023455606,0.0,0.07182224807340923,1.0,0.9917701653204116,1.0,NONE,True,0.0,0.0,False,False,179556.42857143137,0.0
5626.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4867.694366039395,1919.605774931378,431.2666319972791,1163.3391429340988,1594.605774931378,1482.8578050234473,5482.857805023446,0.0,2410.198863083265,5482.857805023446,14400.0,813.495198922943,669.3626061005043,813.495198922943,0.1798190854007384,2.3149514087443064e-05,0.7727785235248977,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1482.8578050234473,1482.8578050234473,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10899.076123461462,False,False,True,False,0.07670607726721113,18392.234169219177,13849.539803179783,False,250.0,0.0,True,2073.7675192633696,0.0,0.07670607726721113,1.0,0.9939844527680365,1.0,NONE,True,0.0,0.0,False,False,179775.00000000282,0.0
5627.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5601.822568770002,2354.895160370031,1829.8951603700311,0.0,1829.8951603700311,6145.992044151974,6145.992044151974,0.0,0.0,6145.992044151974,14400.0,3594.0072958863,2551.984748265674,3594.0072958862984,2524.7106506419086,4.0007786011324283e-05,0.8773950665112911,0.2,False,0.994991870239986,0.0,False,0.0,0.0,0.0,6145.992044151974,6145.992044151974,0.0,0.0,0.0,True,17774.02477,10030.534250844988,False,False,True,False,0.1508157550123012,21680.57177168052,16603.749202910516,False,250.0,0.0,True,2108.7709689074486,0.0,0.1508157550123012,1.0,0.9959001754811713,1.0,NONE,True,0.0,0.0,False,False,179775.00000000282,0.0
5628.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4730.876847373299,3137.74705867848,2612.74705867848,0.0,2612.74705867848,8659.2004713549,8659.2004713549,0.0,0.0,8659.2004713549,14400.0,5122.760000372908,3536.440470981992,5122.760000372906,4033.586707418559,4.1497574778595026e-05,0.928227748816212,0.2,False,0.9899719582961823,0.0,False,0.0,1.8189894035458565e-12,0.0,8659.200471354901,8659.2004713549,0.0,0.0,0.0,True,17774.02477,6833.896116418788,False,False,True,False,0.4205135406234886,23842.25868380482,19636.38183643152,False,250.0,0.0,True,2128.768570510758,0.0,0.4205135406234886,1.0,0.9970163356233471,1.0,NONE,True,0.0,0.0,False,False,179775.00000000282,0.0
5629.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3301.545297926316,3562.228290259398,3037.228290259398,0.0,3037.228290259398,10164.524763528816,10164.524763528816,0.0,0.0,10164.524763528818,14400.0,6041.597646966538,4122.927116562278,6041.597646966537,4944.709769199887,4.159276402855219e-05,0.9183067557809615,0.2,False,0.985056254788722,0.0,False,0.0,0.0,0.0,10164.524763528816,10164.524763528816,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,4957.99970907472,False,False,True,False,0.5774686688451175,23886.468954864737,21109.92365693842,False,250.0,0.0,True,2114.141490662678,0.0,0.5774686688451175,1.0,0.9961983645689183,1.0,NONE,True,0.0,0.0,False,False,179775.00000000282,0.0
5630.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2892.268401052975,3160.257762212268,2635.257762212268,0.0,2635.257762212268,8983.741616637384,8983.741616637384,0.0,0.0,8983.741616637386,14400.0,5323.527944871439,3660.213671765945,5323.527944871437,4233.236035923391,4.084609925935083e-05,0.9081436363789926,0.2,False,0.9802868565878661,0.0,False,0.0,0.0,0.0,8983.741616637384,8983.741616637384,0.0,-4.547473508864641e-13,0.0,True,17774.02477,6489.7031269513045,False,False,True,False,0.44724610473020354,23189.601526161758,20822.333125108784,False,250.0,0.0,True,2086.515121877577,0.0,0.44724610473020354,1.0,0.9946765823317999,1.0,NONE,True,0.0,0.0,False,False,179775.00000000282,0.0
5631.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2275.0336715748685,2003.289570948415,1678.289570948415,0.0,1678.289570948415,5740.233952728473,5740.233952728473,0.0,0.0,5740.233952728473,14400.0,3403.220075311234,2337.013877417239,3403.220075311232,2549.5282458385273,2.566890339427326e-05,0.9160558089330079,0.2,False,0.9755862725880454,0.0,False,0.0,0.0,0.0,5740.233952728473,5740.233952728473,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,10568.644021833568,False,False,True,False,0.10468305219244517,22477.75748655963,20527.72381498476,False,250.0,0.0,True,2081.6147792591255,0.0,0.10468305219244517,1.0,0.9944097726690984,1.0,NONE,True,0.0,0.0,False,False,179775.00000000282,0.0
5632.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1617.1959401540823,1897.215996979577,1191.3628553367002,380.85314164287695,1572.2159969795773,4080.8480509626866,5385.4076096347635,0.0,890.2574859158954,5385.4076096347635,14400.0,2390.062799380248,1690.7852515824384,2390.0627993802464,1540.874643503095,2.5634848936440363e-05,0.9054799183032894,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,4080.8480509626866,4080.8480509626866,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11016.072595002066,False,False,True,False,0.06706604625667412,22049.27843976367,20757.08249960959,False,250.0,0.0,True,2079.4085724556894,0.0,0.06706604625667412,1.0,0.9942899556348886,1.0,NONE,True,0.0,0.0,False,False,179775.00000000282,0.0
5633.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,911.8290025983687,325.0,0.0,0.0,0.0,3074.3333684117997,3074.3333684117997,0.0,0.0,4757.154604789831,14400.0,1776.0247142055741,1298.3086542062256,1776.0247142055723,931.6436318311548,2.5488103821324192e-05,0.9236218338599164,0.2,False,0.9951216018515602,0.0,False,0.0,0.0,0.0,3074.3333684117997,3074.3333684117997,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11812.222822791166,False,False,True,False,1e-09,21037.33674704324,20450.50774444487,False,250.0,0.0,True,2069.8407903946872,0.0,1e-09,1.0,0.9937725183837193,1.0,NONE,True,0.0,0.0,False,False,179775.00000000282,0.0
5634.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,228.78787700911272,325.0,0.0,0.0,0.0,164.69623111133785,164.69623111133785,1403.1980054331725,0.0,4768.0392683122345,14400.0,0.0,164.69623111133785,1403.1980054331707,563.3164586202528,2.530561818962347e-05,0.9193791882875952,0.2,False,0.9445408696727272,0.0,False,0.0,0.0,0.0,164.69623111133785,164.69623111133785,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11808.344546016295,False,False,True,False,1e-09,20880.194906414727,20976.407029405615,False,250.0,0.0,True,2057.802325216821,0.0,1e-09,1.0,0.9931264688582923,1.0,NONE,False,1403.1980054331725,1403.1980054331725,False,False,179775.00000000282,0.0
5635.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,162.33786365063582,162.33786365063582,1173.3909005030619,0.0,4789.997937319685,14400.0,0.0,162.33786365063582,1173.39090050306,340.60998156456645,2.4943254423867267e-05,0.9072483039223347,0.2,False,0.9020978329149639,0.0,False,0.0,0.0,0.0,162.33786365063582,162.33786365063582,0.0,0.0,0.0,True,17774.02477,11800.576093536956,False,False,True,False,1e-09,20528.420883545703,20853.420883545703,False,250.0,0.0,True,2033.4205099251842,0.0,1e-09,1.0,0.9918349107990933,1.0,NONE,False,1173.3909005030619,1173.3909005030619,False,False,179775.00000000282,0.0
5636.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,160.93501527749652,160.93501527749652,1034.4308877557412,0.0,4803.2849864694435,14400.0,2.2737367544323206e-13,160.9350152774963,1034.4308877557396,205.9503652653412,2.4727706411207476e-05,0.8951295504414395,0.2,False,0.8644504550091535,0.0,False,0.0,0.0,0.0,160.93501527749652,160.93501527749652,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11795.911634286655,False,False,True,False,1e-09,20176.769846822535,20501.769846822535,False,250.0,0.0,True,2018.6050633921848,0.0,1e-09,1.0,0.991061025558144,1.0,NONE,False,1034.4308877557414,1034.4308877557412,False,False,179775.00000000282,0.0
5637.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.70312747731262,160.70312747731262,952.070266343795,0.0,4805.4979434606,14400.0,1.1368683772161603e-13,160.7031274773125,952.0702663437933,124.52822355402476,2.469207679118105e-05,0.883022915714025,0.2,False,0.8295087108206397,0.0,False,0.0,0.0,0.0,160.70312747731262,160.70312747731262,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.13742497758,False,False,True,False,1e-09,19825.47046113609,20150.47046113609,False,250.0,0.0,True,2016.1329883419937,0.0,1e-09,1.0,0.9909326925377062,1.0,NONE,False,952.0702663437951,952.070266343795,False,False,179775.00000000282,0.0
5638.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.09513290232772,159.09513290232772,898.228540614189,0.0,4820.976278283246,14400.0,1.1368683772161603e-13,159.0951329023276,898.2285406141873,75.29619365576399,2.444500801194441e-05,0.8709283876213381,0.2,False,0.7963901064586729,0.0,False,0.0,0.0,0.0,159.09513290232772,159.09513290232772,0.0,0.0,0.0,True,17774.02477,11789.743528465413,False,False,True,False,1e-09,19474.52237483534,19799.52237483534,False,250.0,0.0,True,1998.805774784763,0.0,1e-09,1.0,0.9900395212146449,1.0,NONE,False,898.2285406141891,898.228540614189,False,False,179775.00000000282,0.0
5639.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.48197404258218,158.48197404258218,866.6418707816119,0.0,4826.940726862507,14400.0,0.0,158.48197404258218,866.6418707816101,45.52796645199567,2.4350795995739797e-05,0.8588459540567438,0.2,False,0.7643327624992831,1.1368683772161603e-13,False,0.0,0.0,0.0,158.48197404258218,158.48197404258218,0.0,4.547473508864641e-13,0.0,True,17774.02477,11787.674970712782,False,False,True,False,1e-09,19123.925236620882,19448.925236620882,False,250.0,0.0,True,1992.1118043056579,0.0,1e-09,1.0,0.9896974172622057,1.0,NONE,False,866.6418707816119,866.6418707816119,False,False,179775.00000000282,0.0
5640.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.00404750403263,159.00404750403263,850.0287338724738,0.0,4821.860102461356,14400.0,0.0,159.00404750403263,850.028733872472,27.528559264904196,2.443101271711376e-05,0.8467756029257143,0.2,False,0.7328069261394775,0.0,False,0.0,0.0,0.0,159.00404750403263,159.00404750403263,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11789.436656163354,False,False,True,False,1e-09,18773.678695544637,19098.678695544637,False,250.0,0.0,True,1997.8144485392315,0.0,1e-09,1.0,0.9899887548626047,1.0,NONE,False,850.0287338724738,850.0287338724738,False,False,179775.00000000282,0.0
5641.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,158.45933952374932,158.45933952374932,837.5874930236128,0.0,4827.161570874999,14400.0,4.547473508864641e-13,158.45933952374887,837.5874930236114,16.645188315397945,2.4347318196110478e-05,0.8347173221458156,0.2,False,0.7017146541857844,0.0,False,0.0,0.0,0.0,158.45933952374932,158.45933952374932,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.598485045984,False,False,True,False,1e-09,18423.782401009485,18748.782401009485,False,250.0,0.0,True,1991.8637659114909,0.0,1e-09,1.0,0.989684772378049,1.0,NONE,False,837.5874930236132,837.5874930236128,False,False,179775.00000000282,0.0
5642.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.99952627083647,156.99952627083647,826.8735225852793,0.0,4841.5070332205005,14400.0,4.547473508864641e-13,156.99952627083601,826.8735225852779,10.064540297561624,2.4123017515050014e-05,0.8226710996466968,0.2,False,0.6710329175389491,1.1368683772161603e-13,False,0.0,0.0,0.0,156.99952627083647,156.99952627083647,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.646446405515,False,False,True,False,1e-09,18074.23600276885,18399.23600276885,False,250.0,0.0,True,1975.7238626705173,0.0,1e-09,1.0,0.9888667707480402,1.0,NONE,False,826.8735225852797,826.8735225852793,False,False,179775.00000000282,0.0
5643.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,155.67182224631532,155.67182224631532,819.0870109345556,0.0,4854.732621129993,14400.0,4.547473508864641e-13,155.67182224631486,819.0870109345542,6.085540726959053,2.3919015450845853e-05,0.8106369233700773,0.2,False,0.6406619900749215,0.0,False,0.0,0.0,0.0,155.67182224631532,155.67182224631532,0.0,0.0,0.0,True,17774.02477,11778.109434596241,False,False,True,False,1e-09,17725.039150926463,18050.039150926463,False,250.0,0.0,True,1960.7950377859106,0.0,1e-09,1.0,0.9881185113137897,1.0,NONE,False,819.087010934556,819.0870109345556,False,False,179775.00000000282,0.0
5644.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.97141043152556,154.97141043152556,814.6493653698521,0.0,4861.779865396783,14400.0,4.547473508864641e-13,154.9714104315251,814.6493653698508,3.6796321386330018,2.381139699569985e-05,0.7986147812697343,0.2,False,0.6104696511542089,0.0,False,0.0,0.0,0.0,154.97141043152556,154.97141043152556,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11775.703060241665,False,False,True,False,1e-09,17376.19149593592,17701.19149593592,False,250.0,0.0,True,1952.8210345162681,0.0,1e-09,1.0,0.9877221032583433,1.0,NONE,False,814.6493653698526,814.6493653698521,False,False,179775.00000000282,0.0
5645.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.4279101610359,154.4279101610359,811.6089281388702,0.0,4867.282435209412,14400.0,2.2737367544323206e-13,154.42791016103567,811.6089281388686,2.22489558169866,2.3727888039616565e-05,0.7866046613114916,0.2,False,0.5804045438239135,0.0,False,0.0,0.0,0.0,154.4279101610359,154.4279101610359,0.0,0.0,0.0,True,17774.02477,11773.829542241307,False,False,True,False,1e-09,17027.692688600364,17352.692688600364,False,250.0,0.0,True,1946.5855503152154,0.0,1e-09,1.0,0.9874136941033803,1.0,NONE,False,811.6089281388704,811.6089281388702,False,False,179775.00000000282,0.0
5646.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,245.133781195275,325.0,0.0,0.0,0.0,153.80148863972653,153.80148863972653,808.8929366781443,0.0,4873.662028184205,14400.0,5.684341886080801e-13,153.80148863972596,808.8929366781431,1.3452867468701284,2.3631638212057876e-05,0.783062916571428,0.2,False,0.5504593108336839,0.0,False,0.0,0.0,0.0,153.80148863972653,153.80148863972653,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11771.66335686096,False,False,True,False,1e-09,16924.67616126742,17004.542380072144,False,250.0,0.0,True,1939.346018380474,0.0,1e-09,1.0,0.9870573474988857,1.0,NONE,False,808.8929366781449,808.8929366781443,False,False,179775.00000000282,0.0
5647.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,749.6707603424427,325.0,0.0,0.0,0.0,1474.682978765019,2536.359879621126,0.0,1061.6769008561068,4863.100729092188,14400.0,807.3144673960305,667.3685113689885,807.3144673960287,0.8134298284333712,2.3448647928771796e-05,0.7960638893502053,0.2,False,0.5815320242061066,0.0,False,0.0,0.0,0.0,1474.682978765019,1474.682978765019,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11775.252899153304,False,False,True,False,1e-09,17326.544763390175,16901.87400304773,False,250.0,0.0,True,1951.3249819298378,0.0,1e-09,1.0,0.9876479824105142,1.0,NONE,True,0.0,0.0,False,False,179884.28571428856,0.0
5648.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1964.1174154194393,1810.16129323606,398.62485242544835,1086.5364408106116,1485.16129323606,1467.5066107421264,5467.506610742126,0.0,4000.0000000000005,5467.506610742126,14400.0,804.4599693972577,663.0466413448687,804.4599693972577,0.4918416741443007,2.3064247001274182e-05,0.8002649594334931,0.2,False,0.708422004093062,0.0,False,0.0,0.0,0.0,1467.5066107421264,1467.5066107421264,0.0,4.547473508864641e-13,0.0,True,17774.02477,11009.972350262793,False,False,True,False,0.06441785868706637,18917.864647030703,17278.747231611265,False,250.0,0.0,True,1973.4864033503502,0.0,0.06441785868706637,1.0,0.9887541154728895,1.0,NONE,True,0.0,0.0,False,False,180102.85714286,0.0
5649.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3123.9965379831383,1835.6542060305717,404.47484252405184,1106.1793635065198,1510.6542060305717,1462.6012954784896,5462.601295478489,0.0,3999.999999999999,5462.601295478489,14400.0,802.7444440625604,659.8568514159292,802.7444440625604,0.29739287147946003,2.274220518256162e-05,0.8412819287878676,0.2,False,0.8351943582721802,0.0,False,0.0,0.0,0.0,1462.6012954784896,1462.6012954784896,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10992.622352656821,False,False,True,False,0.06662304853850627,20199.524721885515,17400.528183902377,False,250.0,0.0,True,1999.5491843214943,0.0,0.06662304853850627,1.0,0.9900776152358187,1.0,NONE,True,0.0,0.0,False,False,180321.42857143146,0.0
5650.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4103.299518316544,1869.306303941248,413.2176629172036,1131.0886410240444,1544.306303941248,1461.3095664831087,5461.309566483109,0.0,4000.0,5461.309566483109,14400.0,802.8127461182339,658.4968203648748,802.8127461182339,0.1798190854007384,2.2526544501848514e-05,0.9129519781908738,0.2,False,0.9618270864680831,0.0,False,0.0,0.0,0.0,1461.3095664831087,1461.3095664831087,0.0,0.0,0.0,True,17774.024769999993,10964.535800176174,False,False,True,False,0.06994249378580869,22367.83085832957,18589.531340013025,False,250.0,0.0,True,2032.1870023455606,0.0,0.06994249378580869,1.0,0.9917701653204116,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5651.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6161.559022029599,2967.898025283289,1762.3012604860087,680.5967647972801,2442.898025283289,6111.8210320574235,8472.192504691502,0.0,1305.3261471559986,8472.192504691504,14400.0,3580.503336305408,2531.3176957520154,3580.5033363054063,2524.7106506419086,3.815527262633875e-05,0.9479756073675354,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6111.8210320574235,6111.8210320574235,2086.4950273278723,-4.547473508864641e-13,0.0,True,17774.024770000007,7169.182289236192,False,False,True,False,0.3889739028184973,26303.66743026871,20667.10840823911,False,250.0,0.0,True,2060.9980935925664,0.0,0.3889739028184973,1.0,0.9932974297506342,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5652.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,7191.701010823055,3089.411920523771,2564.411920523771,0.0,2564.411920523771,8641.135340265075,8641.135340265075,0.0,0.0,8641.135340265077,14400.0,5115.696390745978,3525.438949519097,5115.696390745976,4033.586707418559,4.049921086365139e-05,0.9489912926136586,0.2,False,0.9950081886816934,0.0,False,0.0,0.0,0.0,8641.135340265075,8641.135340265075,4041.790890342652,1.3642420526593924e-12,0.0,True,17774.024770000007,6894.157823117677,False,False,True,False,0.4141700573918186,28349.07715544012,21682.376144617065,False,250.0,0.0,True,2103.885294471515,0.0,0.4141700573918186,1.0,0.9956298989931174,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5653.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5863.571572229568,3616.684947479523,3091.684947479523,0.0,3091.684947479523,10182.118083321491,10182.118083321491,0.0,0.0,10182.118083321491,14400.0,6048.4535033691445,4133.664579952347,6048.453503369143,4944.709769199887,4.257090896111461e-05,0.949020747485796,0.2,False,0.9899562761629167,0.0,False,0.0,0.0,0.0,10182.118083321491,10182.118083321491,2216.7417901078047,-9.094947017729282e-13,0.0,True,17774.02477,4892.865727528886,False,False,True,False,0.5844158380792175,27050.390481201594,21711.818908972025,False,250.0,0.0,True,2138.2606461343976,0.0,0.5844158380792175,1.0,0.9975517422228657,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5654.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4196.308772897703,3240.9387781446003,2715.9387781446003,0.0,2715.9387781446003,9012.868951873956,9012.868951873956,0.0,0.0,9012.868951873956,14400.0,5334.954372209118,3677.914579664837,5334.954372209117,4233.236035923391,4.244639984578878e-05,0.949021601677088,0.2,False,0.9849983173169479,0.0,False,0.0,0.0,0.0,9012.868951873956,9012.868951873956,926.1054077049769,-4.547473508864641e-13,0.0,True,17774.02477,6390.1412648058085,False,False,True,False,0.4577463610969317,25383.981522036018,21712.672749138314,False,250.0,0.0,True,2126.819966484106,0.0,0.4577463610969317,1.0,0.9969068720556883,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5655.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2882.1383651370306,2024.7052051483352,1699.7052051483352,0.0,1699.7052051483352,5748.962570209549,5748.962570209549,0.0,0.0,5748.962570209549,14400.0,3407.518340345083,2341.4442298644663,3407.518340345081,2549.5282458385273,2.5928526644402783e-05,0.9490216264486355,0.2,False,0.9801903925615171,0.0,False,0.0,9.094947017729282e-13,0.0,5748.96257020955,5748.962570209549,828.1941001207999,2.2737367544323206e-13,0.0,True,17774.02477,10541.219555695954,False,False,True,False,0.10754015777613544,24269.83587564017,21712.697510503138,False,250.0,0.0,True,2098.262785669187,0.0,0.10754015777613544,1.0,0.9953200261983263,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5656.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1618.2279305724,325.0,0.0,0.0,0.0,4080.591834762762,4080.591834762762,0.0,0.0,4748.928416074008,14400.0,2389.9363798204286,1690.6554549423336,2389.9363798204267,1540.874643503095,2.5627290988800666e-05,0.9490216271670104,0.2,False,0.9754998454638131,0.0,False,0.0,0.0,0.0,4080.591834762762,4080.591834762762,1263.9896109927315,-2.2737367544323206e-13,0.0,True,17774.02477,11815.165950064435,False,False,True,False,1e-09,23005.92615915512,21712.698228582718,False,250.0,0.0,True,2078.918215535561,0.0,1e-09,1.0,0.99426335045252,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5657.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,680.9934150841028,325.0,0.0,0.0,0.0,3071.3933860116845,3961.3769237219412,0.0,889.983537710257,4762.265075457346,14400.0,1774.5708892676557,1296.8224967440287,1774.570889267654,931.6436318311548,2.540218674921914e-05,0.9490216271878431,0.2,False,0.999956170514526,0.0,False,0.0,0.0,0.0,3071.3933860116845,3071.3933860116845,326.755116972794,2.2737367544323206e-13,0.0,True,17774.02477,11810.399658941404,False,False,True,False,1e-09,22068.69166449113,21712.698249407025,False,250.0,0.0,True,2064.1924969046904,0.0,1e-09,1.0,0.9934687081849454,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5658.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,126.74496016490001,325.0,0.0,0.0,0.0,163.66515825418418,163.66515825418418,1400.4799848970652,0.0,4777.582248439973,14400.0,0.0,163.66515825418418,1400.4799848970633,563.3164586202528,2.5147193580433857e-05,0.9412334135438178,0.2,False,0.9494460176278713,0.0,False,0.0,0.0,0.0,163.66515825418418,163.66515825418418,0.0,0.0,0.0,True,17774.02477,11804.959327896515,False,False,True,False,1e-09,21514.44321017583,21712.69825001093,False,250.0,0.0,True,2047.2219781452652,0.0,1e-09,1.0,0.992563240032906,1.0,NONE,False,1400.4799848970652,1400.4799848970652,False,False,180540.0000000029,0.0
5659.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,161.3537920563511,161.3537920563511,1170.736089746864,0.0,4799.300548254052,14400.0,2.2737367544323206e-13,161.35379205635087,1170.7360897468625,340.60998156456645,2.479205157078317e-05,0.929080674953301,0.2,False,0.9070699044186115,0.0,False,0.0,0.0,0.0,161.3537920563511,161.3537920563511,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11797.307514477285,False,False,True,False,1e-09,21161.9328960862,21486.9328960862,False,250.0,0.0,True,2023.0527575838994,0.0,1e-09,1.0,0.9912924908248018,1.0,NONE,False,1170.7360897468643,1170.736089746864,False,False,180540.0000000029,0.0
5660.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.73514556129385,159.73514556129385,1031.1439792004458,0.0,4814.78753728625,14400.0,0.0,159.73514556129385,1031.143979200444,205.9503652653412,2.4543346121293002e-05,0.9169400891013748,0.2,False,0.8695709768277138,0.0,False,0.0,0.0,0.0,159.73514556129385,159.73514556129385,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.895720437034,False,False,True,False,1e-09,20809.64834735049,21134.64834735049,False,250.0,0.0,True,2005.7414260172397,0.0,1e-09,1.0,0.9903957079654644,1.0,NONE,False,1031.1439792004458,1031.1439792004458,False,False,180540.0000000029,0.0
5661.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.54990971986294,158.54990971986294,946.1285470323015,0.0,4826.27816848843,14400.0,3.410605131648481e-13,158.5499097198626,946.1285470323,124.52822355402476,2.4361234329993746e-05,0.9048116438353004,0.2,False,0.8348985590475475,0.0,False,0.0,0.0,0.0,158.54990971986294,158.54990971986294,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11787.904482378797,False,False,True,False,1e-09,20457.71608316352,20782.71608316352,False,250.0,0.0,True,1992.8558708128658,0.0,1e-09,1.0,0.989735362891791,1.0,NONE,False,946.1285470323019,946.1285470323015,False,False,180540.0000000029,0.0
5662.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,157.22265295198594,157.22265295198594,892.9821288817002,0.0,4839.301242194853,14400.0,0.0,157.22265295198594,892.9821288816984,75.29619365576399,2.415730098688786e-05,0.8926953270144923,0.2,False,0.8020175454558557,0.0,False,0.0,0.0,0.0,157.22265295198594,157.22265295198594,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.405796071287,False,False,True,False,1e-09,20106.135751240738,20431.135751240738,False,250.0,0.0,True,1978.2091570983223,0.0,1e-09,1.0,0.9889921160011981,1.0,NONE,False,892.9821288817002,892.9821288817002,False,False,180540.0000000029,0.0
5663.0,4.0,95.00000000000003,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.37757843128196,156.37757843128196,860.7001514701187,0.0,4847.6809260855625,14400.0,0.0,156.37757843128196,860.7001514701169,45.52796645199567,2.40274550698416e-05,0.8805911265105048,0.2,False,0.7702294002511152,0.0,False,0.0,0.0,0.0,156.37757843128196,156.37757843128196,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11780.525104012875,False,False,True,False,1e-09,19754.906999649877,20079.906999649877,False,250.0,0.0,True,1968.760717542828,0.0,1e-09,1.0,0.988516770728291,1.0,NONE,False,860.7001514701187,860.7001514701187,False,False,180540.0000000029,0.0
5664.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.00197792165642,156.00197792165642,841.5586233645986,0.0,4851.427693923209,14400.0,4.547473508864641e-13,156.00197792165596,841.5586233645972,27.528559264904196,2.3969743955116675e-05,0.8684990302070213,0.2,False,0.7390878505474835,0.0,False,0.0,0.0,0.0,156.00197792165642,156.00197792165642,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11779.240621765146,False,False,True,False,1e-09,19404.029476810603,19729.029476810603,False,250.0,0.0,True,1964.5299862971347,0.0,1e-09,1.0,0.988304964562767,1.0,NONE,False,841.558623364599,841.5586233645986,False,False,180540.0000000029,0.0
5665.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.7377593240987,155.7377593240987,829.8758998746525,0.0,4854.0717139611825,14400.0,0.0,155.7377593240987,829.8758998746507,16.645188315397945,2.392914669977417e-05,0.8564190259998413,0.2,False,0.7083452217698876,0.0,False,0.0,0.0,0.0,155.7377593240987,155.7377593240987,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.335508611885,False,False,True,False,1e-09,19053.502831494174,19378.502831494174,False,250.0,0.0,True,1961.5421737864226,0.0,1e-09,1.0,0.9881557694020672,1.0,NONE,False,829.8758998746525,829.8758998746525,False,False,180540.0000000029,0.0
5666.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,155.32095044281903,155.32095044281903,822.0695793121547,0.0,4858.256798923156,14400.0,1.1368683772161603e-12,155.3209504428179,822.069579312154,10.064540297561624,2.3865103908165752e-05,0.8443511017968685,0.2,False,0.6778806112048175,0.0,False,0.0,0.0,0.0,155.32095044281903,155.32095044281903,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.905086074687,False,False,True,False,1e-09,18703.32671282306,19028.32671282306,False,250.0,0.0,True,1956.8090768461007,0.0,1e-09,1.0,0.987920076209783,1.0,NONE,False,822.0695793121558,822.0695793121547,False,False,180540.0000000029,0.0
5667.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.77537782573424,154.77537782573424,816.4954099582646,0.0,4863.76110242998,14400.0,0.0,154.77537782573424,816.4954099582628,6.085540726959053,2.3781276535496364e-05,0.8322952455180986,0.2,False,0.6476259939144846,0.0,False,0.0,0.0,0.0,154.77537782573424,154.77537782573424,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11775.027941020413,False,False,True,False,1e-09,18353.500770270617,18678.500770270617,False,250.0,0.0,True,1950.5768458404364,0.0,1e-09,1.0,0.9876109463105778,1.0,NONE,False,816.4954099582646,816.4954099582646,False,False,180540.0000000029,0.0
5668.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.0601729047523,154.0601729047523,811.9945546136541,0.0,4871.022637483124,14400.0,9.094947017729282e-13,154.0601729047514,811.9945546136532,3.6796321386330018,2.3671385115786152e-05,0.8202514450956075,0.2,False,0.6175528147701252,-1.1368683772161603e-13,False,0.0,0.0,0.0,154.0601729047523,154.0601729047523,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.558785485557,False,False,True,False,1e-09,18004.024653660726,18329.024653660726,False,250.0,0.0,True,1942.3425167876846,0.0,1e-09,1.0,0.9872046180833313,1.0,NONE,False,811.994554613655,811.9945546136541,False,False,180540.0000000029,0.0
5669.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,153.47917179166188,153.47917179166188,808.8276978228532,0.0,4876.960392279842,14400.0,0.0,153.47917179166188,808.8276978228514,2.22489558169866,2.3582114145610545e-05,0.8082196884735391,0.2,False,0.5876125949935476,0.0,False,0.0,0.0,0.0,153.47917179166188,153.47917179166188,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11770.54590461592,False,False,True,False,1e-09,17654.898013167447,17979.898013167447,False,250.0,0.0,True,1935.5987471670248,0.0,1e-09,1.0,0.9868736224498461,1.0,NONE,False,808.8276978228532,808.8276978228532,False,False,180540.0000000029,0.0
