t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5670.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,468.4324473818027,325.0,0.0,0.0,0.0,1476.7088080495637,1835.2899265040705,0.0,358.58111845450736,4876.7405315420865,14400.0,808.0079997594112,668.7008082901525,808.0079997594094,1.3452867468701284,2.358541024393246e-05,0.8120670235329076,0.2,False,0.5957796843825369,2.842170943040401e-14,False,0.0,0.0,0.0,1476.7088080495637,1476.7088080495637,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11770.620338066476,False,False,True,False,1e-09,17774.55294669646,17631.12049931466,False,250.0,0.0,True,1935.84862223043,0.0,1e-09,1.0,0.9868858582420236,1.0,NONE,True,0.0,0.0,False,False,180540.0000000029,0.0
5671.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1508.0596297876148,325.0,0.0,0.0,0.0,1475.184168530503,4432.83324299954,0.0,2957.6490744690363,4862.220170634629,14400.0,807.5673065156661,667.6168620148369,807.5673065156643,0.8134298284333712,2.3462036390395864e-05,0.8496549069876431,0.2,False,0.6887163441160202,0.0,False,0.0,0.0,0.0,1475.184168530503,1475.184168530503,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11775.5529702731,False,False,True,False,1e-09,18925.70698250487,17742.647352717257,False,250.0,0.0,True,1952.3223828518217,0.0,1e-09,1.0,0.9876973891004087,1.0,NONE,True,0.0,0.0,False,False,180649.28571428865,0.0
5672.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2898.699321396704,1832.7915375395708,406.6775637338262,1101.1139738057445,1507.7915375395708,1477.3314058607016,5477.3314058607,0.0,3999.9999999999986,5477.3314058607,14400.0,809.3903322302012,667.9410736305003,809.3903322302012,0.4918416741443007,2.333324954054598e-05,0.8834026680383472,0.2,False,0.8155156905412653,0.0,False,0.0,0.0,0.0,1477.3314058607016,1477.3314058607016,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10980.391351867254,False,False,True,False,0.06744879030986736,21405.947216588793,18832.24789519209,False,250.0,0.0,True,1992.8558708128658,0.0,0.06744879030986736,1.0,0.989735362891791,1.0,NONE,True,0.0,0.0,False,False,180867.8571428601,0.0
5673.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3638.0584972142547,1893.3908273915013,425.13699636702245,1143.2538310244788,1568.3908273915013,1487.4631856201295,5487.463185620129,0.0,3999.999999999999,5487.463185620129,14400.0,815.1335609248272,672.3296246953023,815.1335609248272,0.29739287147946003,2.3444886734444045e-05,0.939147985035316,0.2,False,0.9421011552762419,0.0,False,0.0,0.0,0.0,1487.4631856201295,1487.4631856201295,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,10917.356392067099,False,False,True,False,0.07437291768483013,23123.5891625027,19810.530665288446,False,250.0,0.0,True,2047.9606268432758,0.0,0.07437291768483013,1.0,0.9926024227746055,1.0,NONE,True,0.0,0.0,False,False,181086.42857143155,0.0
5674.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4866.882854027818,1901.8841053941856,438.24503765527515,1138.6390677389104,1576.8841053941856,1491.0604136673796,5365.1023159880115,0.0,1905.9796698417676,5365.1023159880115,14400.0,817.5406248371528,673.5197888302268,817.5406248371528,0.1798190854007384,2.339193541921735e-05,0.9487352915660241,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1491.0604136673796,1491.0604136673796,2640.6904298138147,4.547473508864641e-13,0.0,True,17774.02477,11032.302630002865,False,False,True,False,0.06601542990715371,25968.36318334759,21426.48032931977,False,250.0,0.0,True,2089.4537790950976,0.0,0.06601542990715371,1.0,0.9948370324832388,1.0,NONE,True,0.0,0.0,False,False,181305.000000003,0.0
5675.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5285.305528673751,2373.5562773615093,1848.556277361509,0.0,1848.556277361509,6155.375254401403,6155.375254401403,0.0,0.0,6155.375254401403,14400.0,3597.677602849313,2557.69765155209,3597.6776028493114,2524.7106506419086,4.052599465462931e-05,0.9490133234554146,0.2,False,0.9949486263694612,0.0,False,0.0,0.0,0.0,6155.375254401403,6155.375254401403,2873.9539232229663,-2.2737367544323206e-13,0.0,True,17774.02477,10004.859885462,False,False,True,False,0.15344564218333795,26464.70345900215,21704.3979303284,False,250.0,0.0,True,2121.7024317259784,0.0,0.15344564218333795,1.0,0.9966201174877725,1.0,NONE,True,0.0,0.0,False,False,181305.000000003,0.0
5676.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3610.365829296975,3160.2100509350225,2635.2100509350225,0.0,2635.2100509350225,8667.576708188642,8667.576708188642,0.0,0.0,8667.576708188642,14400.0,5126.014800887277,3541.561907301366,5126.014800887275,4033.586707418559,4.19656115871684e-05,0.9490213863802069,0.2,False,0.9898908420638006,0.0,False,0.0,0.0,0.0,8667.576708188642,8667.576708188642,420.6693270038605,-4.547473508864641e-13,0.0,True,17774.02477,6805.9096873450835,False,False,True,False,0.42346593186899883,24797.823370054623,21712.45754075765,False,250.0,0.0,True,2140.206227425438,0.0,0.42346593186899883,1.0,0.9976619333159935,1.0,NONE,True,0.0,0.0,False,False,181305.000000003,0.0
5677.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3097.444612404603,3534.9482129672783,3009.9482129672783,0.0,3009.9482129672783,10155.694408945585,10155.694408945585,0.0,0.0,10155.694408945585,14400.0,6038.135093227849,4117.559315717735,6038.135093227847,4944.709769199887,4.110722685573721e-05,0.9329798299702798,0.2,False,0.9850168274898576,0.0,False,0.0,0.0,0.0,10155.694408945585,10155.694408945585,0.0,-9.094947017729282e-13,0.0,True,17774.02477,4990.645571133982,False,False,True,False,0.5739943899391113,24285.135881864702,21712.691269460098,False,250.0,0.0,True,2101.930122608408,0.0,0.5739943899391113,1.0,0.995522002576187,1.0,NONE,True,0.0,0.0,False,False,181305.000000003,0.0
5678.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2807.337951627043,3112.08042491066,2587.08042491066,0.0,2587.08042491066,8966.28080815786,8966.28080815786,0.0,0.0,8966.28080815786,14400.0,5316.602837394057,3649.6779707638034,5316.602837394055,4233.236035923391,3.990573970558702e-05,0.9215341676268854,0.2,False,0.9803294554654957,0.0,False,0.0,0.0,0.0,8966.28080815786,8966.28080815786,0.0,4.547473508864641e-13,0.0,True,17774.02477,6549.222750895133,False,False,True,False,0.4409932459085207,23530.015313415388,21247.677361788345,False,250.0,0.0,True,2061.981132297759,0.0,0.4409932459085207,1.0,0.9933500969676505,1.0,NONE,True,0.0,0.0,False,False,181305.000000003,0.0
5679.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1812.3617752910109,1960.0149564259573,1635.0149564259573,0.0,1635.0149564259573,5722.474006043083,5722.474006043083,0.0,0.0,5722.474006043083,14400.0,3394.43391590381,2328.040090139273,3394.433915903808,2549.5282458385273,2.515085976590712e-05,0.915519050675594,0.2,False,0.9757418157586869,0.0,False,0.0,0.0,0.0,5722.474006043083,5722.474006043083,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10624.182706997057,False,False,True,False,0.09891587856886708,22403.251370594324,20915.889595303313,False,250.0,0.0,True,2047.4682024622005,0.0,0.09891587856886708,1.0,0.992576299077799,1.0,NONE,True,0.0,0.0,False,False,181305.000000003,0.0
5680.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1128.6064817501112,1835.516537476894,1145.4273180676535,365.08921940924057,1510.516537476894,4055.465622238938,5348.089567040623,0.0,880.5690720204276,5348.089567040623,14400.0,2377.484053178254,1677.9815690606843,2377.484053178252,1540.874643503095,2.48999011036668e-05,0.8902172985497336,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4055.465622238938,4055.465622238938,0.0,0.0,0.0,True,17774.02477,11107.254265742049,False,False,True,False,0.05794624940012327,21545.12939048355,20741.52290873344,False,250.0,0.0,True,2030.4597518590654,0.0,0.05794624940012327,1.0,0.9916795996734955,1.0,NONE,True,0.0,0.0,False,False,181305.000000003,0.0
5681.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,581.6017440561526,325.0,0.0,0.0,0.0,3050.896772177436,3050.896772177436,0.0,0.0,4797.972083145688,14400.0,1764.3941147022233,1286.5026574752128,1764.3941147022215,931.6436318311548,2.4813560620670683e-05,0.8976559042591692,0.2,False,0.9952717315152686,0.0,False,0.0,0.0,0.0,3050.896772177436,3050.896772177436,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.773466222941,False,False,True,False,1e-09,20264.67545831446,20008.07371425831,False,250.0,0.0,True,2024.5347393038014,0.0,1e-09,1.0,0.9913697791520619,1.0,NONE,True,0.0,0.0,False,False,181305.000000003,0.0
5682.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,167.709353662879,325.0,0.0,0.0,0.0,161.0744103653653,161.0744103653653,1393.526909107015,0.0,4801.956999840517,14400.0,0.0,161.0744103653653,1393.5269091070131,563.3164586202528,2.4749124502242852e-05,0.8913322025219929,0.2,False,0.9451298174132677,0.0,False,0.0,0.0,0.0,161.0744103653653,161.0744103653653,0.0,9.094947017729282e-13,0.0,True,17774.02477,11796.376598568639,False,False,True,False,1e-09,20066.413959349746,20223.704605686868,False,250.0,0.0,True,2020.0879196554313,0.0,1e-09,1.0,0.991138114066022,1.0,NONE,False,1393.526909107015,1393.526909107015,False,False,181305.000000003,0.0
5683.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.0337351300017,160.0337351300017,1167.1331322920191,0.0,4811.913018945374,14400.0,4.547473508864641e-13,160.03373513000125,1167.1331322920178,340.60998156456645,2.4589224485176136e-05,0.8792293651424979,0.2,False,0.9029653085700255,0.0,False,0.0,0.0,0.0,160.0337351300017,160.0337351300017,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.897384047716,False,False,True,False,1e-09,19715.392638904435,20040.392638904435,False,250.0,0.0,True,2008.959389464734,0.0,1e-09,1.0,0.9905615702313607,1.0,NONE,False,1167.1331322920196,1167.1331322920191,False,False,181305.000000003,0.0
5684.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.0495794440317,159.0495794440317,1029.2476858031587,0.0,4821.418199167872,14400.0,0.0,159.0495794440317,1029.2476858031569,205.9503652653412,2.4438008711383176e-05,0.8671386306003824,0.2,False,0.8655537813822337,0.0,False,0.0,0.0,0.0,159.0495794440317,159.0495794440317,0.0,0.0,0.0,True,17774.02477,11789.590074079373,False,False,True,False,1e-09,19364.554630425908,19689.554630425908,False,250.0,0.0,True,1998.310127880964,0.0,1e-09,1.0,0.9900141343711748,1.0,NONE,False,1029.2476858031587,1029.2476858031587,False,False,181305.000000003,0.0
5685.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.25586955131396,158.25586955131396,945.306819893478,0.0,4829.148969529887,14400.0,0.0,158.25586955131396,945.3068198934761,124.52822355402476,2.431605498261288e-05,0.8550599867928091,0.2,False,0.8309198008265404,0.0,False,0.0,0.0,0.0,158.25586955131396,158.25586955131396,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11786.91052398433,False,False,True,False,1e-09,19014.067459955862,19339.067459955862,False,250.0,0.0,True,1989.6310552746484,0.0,1e-09,1.0,0.9895710507153703,1.0,NONE,False,945.306819893478,945.306819893478,False,False,181305.000000003,0.0
5686.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,157.22265295198594,157.22265295198594,892.9821288817002,0.0,4839.301242194853,14400.0,0.0,157.22265295198594,892.9821288816984,75.29619365576399,2.415730098688786e-05,0.8429934216290434,0.2,False,0.7980397891799837,0.0,False,0.0,0.0,0.0,157.22265295198594,157.22265295198594,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.405796071287,False,False,True,False,1e-09,18663.930776656292,18988.930776656292,False,250.0,0.0,True,1978.2091570983223,0.0,1e-09,1.0,0.9889921160011981,1.0,NONE,False,892.9821288817002,892.9821288817002,False,False,181305.000000003,0.0
5687.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.22273584537942,156.22273584537942,860.2576830107499,0.0,4849.223865250956,14400.0,1.1368683772161603e-13,156.2227358453793,860.2576830107482,45.52796645199567,2.4003663466767823e-05,0.8309389230304415,0.2,False,0.7662727979141857,0.0,False,0.0,0.0,0.0,156.22273584537942,156.22273584537942,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11779.9958816342,False,False,True,False,1e-09,18314.144230040012,18639.144230040012,False,250.0,0.0,True,1967.0189361258188,0.0,1e-09,1.0,0.9884294930046594,1.0,NONE,False,860.25768301075,860.2576830107499,False,False,181305.000000003,0.0
5688.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,155.40854337047375,155.40854337047375,839.8519593070414,0.0,4857.37585871468,14400.0,0.0,155.40854337047375,839.8519593070396,27.528559264904196,2.387856258398627e-05,0.818896478930438,0.2,False,0.735209974668495,-1.1368683772161603e-13,False,0.0,0.0,0.0,155.40854337047375,155.40854337047375,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.205955411056,False,False,True,False,1e-09,17964.70746997035,18289.70746997035,False,250.0,0.0,True,1957.8057621913715,0.0,1e-09,1.0,0.9879696416322017,1.0,NONE,False,839.8519593070414,839.8519593070414,False,False,181305.000000003,0.0
5689.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.24484047012155,156.24484047012155,831.3297248125705,0.0,4849.0034584374935,14400.0,4.547473508864641e-13,156.2448404701211,831.3297248125691,16.645188315397945,2.400705984803387e-05,0.8068660772745347,0.2,False,0.7044021079085139,0.0,False,0.0,0.0,0.0,156.24484047012155,156.24484047012155,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11780.071457577655,False,False,True,False,1e-09,17615.620146660767,17940.620146660767,False,250.0,0.0,True,1967.267786417445,0.0,1e-09,1.0,0.9884419558130217,1.0,NONE,False,831.3297248125709,831.3297248125705,False,False,181305.000000003,0.0
5690.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.82140531114726,156.82140531114726,826.3678443460046,0.0,4843.271351621886,14400.0,2.2737367544323206e-13,156.82140531114703,826.367844346003,10.064540297561624,2.4095649183868177e-05,0.7948477060202873,0.2,False,0.6737427256358874,0.0,False,0.0,0.0,0.0,156.82140531114726,156.82140531114726,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11782.039621387601,False,False,True,False,1e-09,17266.88191067448,17591.88191067448,False,250.0,0.0,True,1973.7350424279941,0.0,1e-09,1.0,0.988766625457123,1.0,NONE,False,826.3678443460049,826.3678443460046,False,False,181305.000000003,0.0
5691.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,155.86977450880582,155.86977450880582,819.6558989537407,0.0,4852.749782232892,14400.0,0.0,155.86977450880582,819.6558989537389,6.085540726959053,2.3949430866794192e-05,0.7828413531372941,0.2,False,0.6433452057475599,0.0,False,0.0,0.0,0.0,155.86977450880582,155.86977450880582,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.787901756166,False,False,True,False,1e-09,16918.49241292419,17243.49241292419,False,250.0,0.0,True,1963.0362263332768,0.0,1e-09,1.0,0.9882303344118213,1.0,NONE,False,819.6558989537407,819.6558989537407,False,False,181305.000000003,0.0
5692.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.299065219298,155.299065219298,815.5975120684961,0.0,4858.477023121697,14400.0,0.0,155.299065219298,815.5975120684943,3.6796321386330018,2.386174123795385e-05,0.7708470066071837,0.2,False,0.613109007745329,0.0,False,0.0,0.0,0.0,155.299065219298,155.299065219298,0.0,0.0,0.0,True,17774.024770000007,11776.82989142378,False,False,True,False,1e-09,16570.451304671646,16895.451304671646,False,250.0,0.0,True,1956.55988518401,0.0,1e-09,1.0,0.9879076893678072,1.0,NONE,False,815.5975120684961,815.5975120684961,False,False,181305.000000003,0.0
5693.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.79713850780962,154.79713850780962,812.683494397333,0.0,4863.540982317224,14400.0,5.684341886080801e-13,154.79713850780905,812.6834943973317,2.22489558169866,2.3784620069883312e-05,0.7588646544236036,0.2,False,0.5829942945936601,0.0,False,0.0,0.0,0.0,154.79713850780962,154.79713850780962,0.0,6.821210263296962e-13,0.0,True,17774.02477,11775.102917997905,False,False,True,False,1e-09,16222.758237527356,16547.758237527356,False,250.0,0.0,True,1950.8262326702877,0.0,1e-09,1.0,0.9876232898758915,1.0,NONE,False,812.6834943973336,812.683494397333,False,False,181305.000000003,0.0
5694.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,148.77389948934277,325.0,0.0,0.0,0.0,154.5797644890942,154.5797644890942,811.1684887548862,0.0,4865.741988511908,14400.0,1.0231815394945443e-12,154.57976448909318,811.1684887548854,1.3452867468701284,2.375122049610523e-05,0.7520265287285862,0.2,False,0.5529447693202165,0.0,False,0.0,0.0,0.0,154.5797644890942,154.5797644890942,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11774.353556182246,False,False,True,False,1e-09,16024.186762939547,16200.412863450205,False,250.0,0.0,True,1948.3319983470572,0.0,1e-09,1.0,0.9874999352527274,1.0,NONE,False,811.1684887548872,811.1684887548862,False,False,181305.000000003,0.0
5695.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,615.5015976256,325.0,0.0,0.0,0.0,1475.9361087038328,2202.1901027678327,0.0,726.2539940639995,4860.899202889564,14400.0,807.946565195125,667.9895435087078,807.9465651951232,0.8134298284333712,2.348214297930269e-05,0.7607036524149516,0.2,False,0.5730615392710783,-1.1368683772161603e-13,False,0.0,0.0,0.0,1475.9361087038328,1475.9361087038328,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.003349006616,False,False,True,False,1e-09,16292.690331862079,16002.188734236479,False,250.0,0.0,True,1953.8182402570023,0.0,1e-09,1.0,0.9877715532068653,1.0,NONE,True,0.0,0.0,False,False,181414.28571428874,0.0
5696.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1070.6342266522558,325.0,0.0,0.0,0.0,1466.752192461121,3330.8377590917607,0.0,1864.0855666306386,4844.8149011074,14400.0,804.0807107178007,662.6714817433203,804.0807107178007,0.4918416741443007,2.304375965048637e-05,0.7841448711825323,0.2,False,0.6302489574123333,0.0,False,0.0,0.0,0.0,1466.752192461121,1466.752192461121,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.509126776695,False,False,True,False,1e-09,16999.356109520802,16253.721882868547,False,250.0,0.0,True,1971.9943983170142,0.0,1e-09,1.0,0.9886790937096113,1.0,NONE,True,0.0,0.0,False,False,181632.8571428602,0.0
5697.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1310.0733788666948,325.0,0.0,0.0,0.0,1460.076136772051,3922.759583938788,0.0,2462.683447166736,4824.732045274898,14400.0,801.4802484643697,658.5958883076814,801.4802484643697,0.29739287147946003,2.267231127160194e-05,0.8153344054172225,0.2,False,0.7068840947429633,0.0,False,0.0,0.0,0.0,1460.076136772051,1460.076136772051,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11788.440328516765,False,False,True,False,1e-09,17918.311167869862,16933.237789003168,False,250.0,0.0,True,1994.5917420732515,0.0,1e-09,1.0,0.9898239667494427,1.0,NONE,True,0.0,0.0,False,False,181851.42857143164,0.0
5698.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,1419.908796041344,325.0,0.0,0.0,0.0,1449.0133081093836,4186.285298212743,0.0,2737.2719901033597,4812.576435493453,14400.0,796.6813974670094,652.3319106423742,796.6813974670094,0.1798190854007384,2.217999350286562e-05,0.8500578067505576,0.2,False,0.7924167720872246,0.0,False,0.0,0.0,0.0,1449.0133081093836,1449.0133081093836,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.66609399068,False,False,True,False,1e-09,18932.271273591563,17837.362477550218,False,250.0,0.0,True,2008.2169040864198,0.0,1e-09,1.0,0.9905232667196527,1.0,NONE,True,0.0,0.0,False,False,182070.00000000309,0.0
5699.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,1710.0489218458588,3049.1029732371107,1697.000040880469,827.1029323566418,2524.1029732371107,6078.530223220858,9041.152527835504,0.0,2962.6223046146456,9041.152527835504,14400.0,3567.1378788740603,2511.3923443467975,3567.1378788740585,2524.7106506419086,3.6403152734871656e-05,0.8030144830071314,0.2,False,0.885265507864976,0.0,False,0.0,0.0,0.0,6078.530223220858,6078.530223220858,0.0,1.3642420526593924e-12,0.0,True,17774.02477,6529.330346528497,False,False,True,False,0.44023305005351693,20028.97610727421,18843.92718542835,False,250.0,0.0,True,2013.4127701850953,0.0,0.44023305005351693,1.0,0.9907917394560054,1.0,NONE,True,0.0,0.0,False,False,182070.00000000309,0.0
5700.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,1881.9542792836744,3882.5960841674896,2406.3501344134093,951.2459497540801,3357.5960841674896,8581.658384961536,11974.044083170722,0.0,3392.385698209186,11974.044083170724,14400.0,5092.012523173335,3489.6458617882017,5092.012523173333,4033.586707418559,3.7319905090990626e-05,0.7331954502080521,0.2,False,0.9920957859402897,0.0,False,0.0,0.0,0.0,8581.658384961536,8581.658384961536,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,2868.799305351051,False,False,True,False,0.7467304683750103,18837.18587029572,17480.23159101205,False,250.0,0.0,True,2019.8407971915835,0.0,0.7467304683750103,1.0,0.9911252613596093,1.0,NONE,True,0.0,0.0,False,False,182070.00000000309,0.0
5701.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,1260.9783811151187,3344.900173838069,2819.900173838069,0.0,2819.900173838069,10093.857812696993,10093.857812696993,0.0,0.0,10093.857812696995,14400.0,6013.481710608374,4080.3761020886195,6013.481710608372,4944.709769199887,3.7809311387332304e-05,0.6605733317808592,0.2,False,0.9874879702768845,0.0,False,0.0,0.0,0.0,10093.857812696993,10093.857812696993,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,5218.394105542364,False,False,True,False,0.5499021912466088,16192.290319812713,15456.311938697596,False,250.0,0.0,True,2014.4020538402535,0.0,0.5499021912466088,1.0,0.990842969288664,1.0,NONE,True,0.0,0.0,False,False,182070.00000000309,0.0
5702.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,946.1510226838687,2993.001224872217,2468.001224872217,0.0,2468.001224872217,8922.901215032341,8922.901215032341,0.0,0.0,8922.901215032341,14400.0,5299.15156655106,3623.749648481282,5299.151566551058,4233.236035923391,3.7631549427601376e-05,0.5893026918696237,0.2,False,0.9829790112709594,0.0,False,0.0,0.0,0.0,8922.901215032341,8922.901215032341,0.0,1.3642420526593924e-12,0.0,True,17774.02477,6696.558485654212,False,False,True,False,0.42559442045112034,13772.287240880203,13351.136218196334,False,250.0,0.0,True,1999.7969712825338,0.0,0.42559442045112034,1.0,0.9900903169118276,1.0,NONE,True,0.0,0.0,False,False,182070.00000000309,0.0
5703.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1065.333417593711,1899.2039281431528,1574.2039281431528,0.0,1574.2039281431528,5697.235389498518,5697.235389498518,0.0,0.0,5697.235389498518,14400.0,3381.8551697018156,2315.3802197967025,3381.855169701814,2549.5282458385273,2.4438008711383176e-05,0.5599474090363691,0.2,False,0.9785245769576264,0.0,False,0.0,0.0,0.0,5697.235389498518,5697.235389498518,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10702.50935123251,False,False,True,False,0.09082568297811977,12025.470681543882,11285.137263950171,False,250.0,0.0,True,1998.310127880964,0.0,0.09082568297811977,1.0,0.9900141343711748,1.0,NONE,True,0.0,0.0,False,False,182070.00000000309,0.0
5704.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,837.3339810138186,1736.7059945170452,1113.9984994389786,297.70749507806664,1411.7059945170452,4037.866399527428,5116.955008595209,0.0,792.7682527076586,5116.955008595209,14400.0,2368.69789377083,1669.1685057565978,2368.697893770828,1540.874643503095,2.4406552755146867e-05,0.528361880133745,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4037.866399527428,4037.866399527428,0.0,4.547473508864641e-13,0.0,True,17774.02477,11424.65042819141,False,False,True,False,0.030429571475406994,10946.51798131098,10434.184000297162,False,250.0,0.0,True,1996.0793153797106,0.0,0.030429571475406994,1.0,0.9898999843249529,1.0,NONE,True,0.0,0.0,False,False,182070.00000000309,0.0
5705.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,526.4965576927226,325.0,0.0,0.0,0.0,3033.6940183937813,3033.6940183937813,0.0,0.0,4828.044903039815,14400.0,1755.797584634529,1277.8964337592524,1755.797584634527,931.6436318311548,2.4333415218815445e-05,0.5343737277596453,0.2,False,0.9953826969188793,0.0,False,0.0,0.0,0.0,3033.6940183937813,3033.6940183937813,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.292633480958,False,False,True,False,1e-09,9720.07674464674,9518.580186954017,False,250.0,0.0,True,1990.871531205933,0.0,1e-09,1.0,0.9896342111320117,1.0,NONE,True,0.0,0.0,False,False,182070.00000000309,0.0
5706.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,180.47508634861472,325.0,0.0,0.0,0.0,158.03029926494656,158.03029926494656,1385.12000837905,0.0,4831.356773619429,14400.0,0.0,158.03029926494656,1385.1200083790482,563.3164586202528,2.4281396050206113e-05,0.5288536869007963,0.2,False,0.9456224541203957,0.0,False,0.0,0.0,0.0,158.03029926494656,158.03029926494656,0.0,0.0,0.0,True,17774.02477,11786.146988062199,False,False,True,False,1e-09,9548.327188409141,9692.852102060526,False,250.0,0.0,True,1987.1494948545203,0.0,1e-09,1.0,0.9894448669367022,1.0,NONE,False,1385.12000837905,1385.12000837905,False,False,182070.00000000309,0.0
5707.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,157.11102351486454,157.11102351486454,1158.9790706836934,0.0,4840.404192312712,14400.0,4.547473508864641e-13,157.1110235148641,1158.979070683692,340.60998156456645,2.4140149095217518e-05,0.5171133280369224,0.2,False,0.9038239000359799,0.0,False,0.0,0.0,0.0,157.11102351486454,157.11102351486454,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.026007558226,False,False,True,False,1e-09,9207.836720467461,9532.836720467461,False,250.0,0.0,True,1976.9666113880971,0.0,1e-09,1.0,0.9889294206376936,1.0,NONE,False,1158.9790706836939,1158.9790706836934,False,False,182070.00000000309,0.0
5708.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.24499471425588,157.24499471425588,1024.1909034103955,0.0,4839.080639062351,14400.0,0.0,157.24499471425588,1024.1909034103937,205.9503652653412,2.4160733804396017e-05,0.5053847095319126,0.2,False,0.8666424680188489,0.0,False,0.0,0.0,0.0,157.24499471425588,157.24499471425588,0.0,0.0,0.0,True,17774.02477,11783.481781060058,False,False,True,False,1e-09,8867.506267907373,9192.506267907373,False,250.0,0.0,True,1978.4576418808708,0.0,1e-09,1.0,0.9890046605326316,1.0,NONE,False,1024.1909034103955,1024.1909034103955,False,False,182070.00000000309,0.0
5709.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.36885495448965,158.36885495448965,945.6228687930234,0.0,4828.044903039815,14400.0,0.0,158.36885495448965,945.6228687930216,124.52822355402476,2.4333415218815445e-05,0.4936678196454078,0.2,False,0.8319938188446758,0.0,False,0.0,0.0,0.0,158.36885495448965,158.36885495448965,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.292633480958,False,False,True,False,1e-09,8527.516145799846,8852.516145799846,False,250.0,0.0,True,1990.871531205933,0.0,1e-09,1.0,0.9896342111320117,1.0,NONE,False,945.6228687930234,945.6228687930234,False,False,182070.00000000309,0.0
5710.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.12046334332746,158.12046334332746,895.5105200780814,0.0,4830.473704591081,14400.0,3.410605131648481e-13,158.12046334332712,895.5105200780799,75.29619365576399,2.4295249783995374e-05,0.48196264664878946,0.2,False,0.7989983810429394,0.0,False,0.0,0.0,0.0,158.12046334332746,158.12046334332746,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.452293151473,False,False,True,False,1e-09,8187.866013814428,8512.866013814428,False,250.0,0.0,True,1988.1422163973336,0.0,1e-09,1.0,0.9894953185269922,1.0,NONE,False,895.5105200780818,895.5105200780814,False,False,182070.00000000309,0.0
5711.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,155.9358526725104,155.9358526725104,859.4359558719258,0.0,4852.088757655252,14400.0,3.410605131648481e-13,155.93585267251007,859.4359558719243,45.52796645199567,2.395958379361032e-05,0.4702691788251677,0.2,False,0.7672685739810462,0.0,False,0.0,0.0,0.0,155.9358526725104,155.9358526725104,0.0,0.0,0.0,True,17774.02477,11779.014220899015,False,False,True,False,1e-09,7848.555531960994,8173.555531960994,False,250.0,0.0,True,1963.7831428864079,0.0,1e-09,1.0,0.9882676413423745,1.0,NONE,False,859.4359558719261,859.4359558719258,False,False,182070.00000000309,0.0
5712.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.88423301860186,154.88423301860186,838.334924589213,0.0,4862.660458532205,14400.0,2.2737367544323206e-13,154.88423301860163,838.3349245892114,27.528559264904196,2.3798002163824765e-05,0.4585874044693697,0.2,False,0.7362745933907335,0.0,False,0.0,0.0,0.0,154.88423301860186,154.88423301860186,0.0,4.547473508864641e-13,0.0,True,17774.02477,11775.402916577681,False,False,True,False,1e-09,7509.5843605894115,7834.5843605894115,False,250.0,0.0,True,1951.823698656685,0.0,1e-09,1.0,0.9876726821515768,1.0,NONE,False,838.3349245892132,838.334924589213,False,False,182070.00000000309,0.0
5713.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.44401831037968,156.44401831037968,831.8986128317556,0.0,4847.0196010915115,14400.0,0.0,156.44401831037968,831.8986128317538,16.645188315397945,2.4037663574320828e-05,0.4469173118879274,0.2,False,0.7054405485039288,0.0,False,0.0,0.0,0.0,156.44401831037968,156.44401831037968,0.0,9.094947017729282e-13,0.0,True,17774.02477,11780.752049883184,False,False,True,False,1e-09,7170.952160389206,7495.952160389206,False,250.0,0.0,True,1969.5070734240494,0.0,1e-09,1.0,0.9885542026639507,1.0,NONE,False,831.8986128317556,831.8986128317556,False,False,182070.00000000309,0.0
5714.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.9104235655454,156.9104235655454,826.6206834656399,0.0,4842.389227343997,14400.0,5.684341886080801e-13,156.91042356554482,826.6206834656386,10.064540297561624,2.4109326861508345e-05,0.43525888939906654,0.2,False,0.6747693891582633,0.0,False,0.0,0.0,0.0,156.9104235655454,156.9104235655454,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.3429611604,False,False,True,False,1e-09,6832.658592389197,7157.658592389197,False,250.0,0.0,True,1974.7295175206477,0.0,1e-09,1.0,0.9888166835631927,1.0,NONE,False,826.6206834656405,826.6206834656399,False,False,182070.00000000309,0.0
5715.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,155.40854337047412,155.40854337047412,818.328493575638,0.0,4857.37585871468,14400.0,2.2737367544323206e-13,155.4085433704739,818.3284935756365,6.085540726959053,2.3878562583986274e-05,0.4236121253326945,0.2,False,0.6444320674702154,0.0,False,0.0,0.0,0.0,155.40854337047412,155.40854337047412,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.205955411056,False,False,True,False,1e-09,6494.703317957189,6819.703317957189,False,250.0,0.0,True,1957.8057621913715,0.0,1e-09,1.0,0.9879696416322017,1.0,NONE,False,818.3284935756383,818.328493575638,False,False,182070.00000000309,0.0
5716.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.1249595914033,154.1249595914033,812.1841839533809,0.0,4870.36269259096,14400.0,0.0,154.1249595914033,812.184183953379,3.6796321386330018,2.3681339606821772e-05,0.4119770080303889,0.2,False,0.6143510559549354,0.0,False,0.0,0.0,0.0,154.1249595914033,154.1249595914033,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.782846426187,False,False,True,False,1e-09,6157.08599879961,6482.08599879961,False,250.0,0.0,True,1943.091458283667,0.0,1e-09,1.0,0.9872414761200741,1.0,NONE,False,812.1841839533809,812.1841839533809,False,False,182070.00000000309,0.0
5717.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,153.84455134202892,153.84455134202892,809.9022640813164,0.0,4873.222172927162,14400.0,0.0,153.84455134202892,809.9022640813146,2.22489558169866,2.3638254807321462e-05,0.4003535258453856,0.2,False,0.5843627012875714,0.0,False,0.0,0.0,0.0,153.84455134202892,153.84455134202892,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11771.81250440541,False,False,True,False,1e-09,5819.806296961193,6144.806296961193,False,250.0,0.0,True,1939.8455161674221,0.0,1e-09,1.0,0.9870818746520589,1.0,NONE,False,809.9022640813164,809.9022640813164,False,False,182070.00000000309,0.0
5718.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,142.442349722176,325.0,0.0,0.0,0.0,154.2114138739395,154.2114138739395,810.0939224964239,0.0,4869.482705548108,14400.0,1.1368683772161603e-13,154.2114138739394,810.0939224964222,1.3452867468701284,2.369462332952721e-05,0.3936554921928145,0.2,False,0.554361772586207,0.0,False,0.0,0.0,0.0,154.2114138739395,154.2114138739395,0.0,0.0,0.0,True,17774.024770000007,11773.081721169288,False,False,True,False,1e-09,5625.306224546787,5807.863874824611,False,250.0,0.0,True,1944.0899330235218,0.0,1e-09,1.0,0.9872906453156737,1.0,NONE,False,810.093922496424,810.0939224964239,False,False,182070.00000000309,0.0
5719.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,580.3123318526309,325.0,0.0,0.0,0.0,1474.5576942744924,2112.83852390607,0.0,638.2808296315767,4863.320857871407,14400.0,807.2512576161207,667.3064366583717,807.2512576161189,0.8134298284333712,2.3445302803266578e-05,0.40154880774822,0.2,False,0.5716159909339545,0.0,False,0.0,0.0,0.0,1474.5576942744924,1474.5576942744924,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11775.177904042117,False,False,True,False,1e-09,5869.0130766849725,5613.700744832341,False,250.0,0.0,True,1951.075611366721,0.0,1e-09,1.0,0.987635635242481,1.0,NONE,True,0.0,0.0,False,False,182179.28571428882,0.0
5720.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1501.084698043476,325.0,0.0,0.0,0.0,1466.5007618443515,4406.712506953041,0.0,2940.21174510869,4845.255875986412,14400.0,803.9542911579811,662.5464706863704,803.9542911579811,0.4918416741443007,2.3036937008926935e-05,0.4393208158990728,0.2,False,0.6639268095692293,0.0,False,0.0,0.0,0.0,1466.5007618443515,1466.5007618443515,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11781.357638693711,False,False,True,False,1e-09,7018.5974993315085,5842.512801288032,False,250.0,0.0,True,1971.4969983248354,0.0,1e-09,1.0,0.9886541009814467,1.0,NONE,True,0.0,0.0,False,False,182397.85714286027,0.0
5721.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2298.773734602975,1844.1180261729498,407.4868993001903,1111.6311268727595,1519.1180261729498,1466.2666039103542,5466.266603910353,0.0,3999.9999999999986,5466.266603910353,14400.0,804.5775276799359,661.6890762304183,804.5775276799359,0.29739287147946003,2.2844139573888027e-05,0.453638787318316,0.2,False,0.7906867069470046,0.0,False,0.0,0.0,0.0,1466.2666039103542,1466.2666039103542,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,10981.568129240653,False,False,True,False,0.06775826653538945,8911.224499639207,6937.450765036232,False,250.0,0.0,True,2006.7317145063446,0.0,0.06775826653538945,1.0,0.9904467093900747,1.0,NONE,True,0.0,0.0,False,False,182616.42857143172,0.0
5722.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2399.9858713824,1874.9139361803293,415.21980658479356,1134.6941295955357,1549.9139361803293,1463.7241729021712,5463.724172902171,0.0,3999.9999999999995,5463.724172902171,14400.0,804.0137319365149,659.7104409656563,804.0137319365149,0.1798190854007384,2.2595356894098984e-05,0.4702280226191852,0.2,False,0.9173151406993345,0.0,False,0.0,0.0,0.0,1463.7241729021712,1463.7241729021712,0.0,0.0,0.0,True,17774.02477,10957.225730812403,False,False,True,False,0.07069601619462319,9427.487125875785,7352.501254493384,False,250.0,0.0,True,2036.8732550234313,0.0,0.07069601619462319,1.0,0.99201644541878,1.0,NONE,True,0.0,0.0,False,False,182835.00000000317,0.0
5723.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2933.7225190556446,3427.348628898452,1753.7542092768463,1148.5944196216055,2902.348628898452,6107.479469923267,10107.479469923266,0.0,2656.363000210874,10107.479469923268,14400.0,3578.77205943606,2528.707410487207,3578.772059436058,2524.7106506419086,3.792381502777366e-05,0.4527292047935148,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6107.479469923267,6107.479469923267,0.0,0.0,0.0,True,17774.024770000007,5132.794947048391,False,False,True,False,0.5593280427872261,10242.113840286544,7833.391321230898,False,250.0,0.0,True,2054.8511733405107,0.0,0.5593280427872261,1.0,0.9929689402988532,1.0,NONE,True,0.0,0.0,False,False,182835.00000000317,0.0
5724.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4412.7062503509505,3034.6545360268196,2509.6545360268196,0.0,2509.6545360268196,8620.600954969837,8620.600954969837,0.0,0.0,8620.600954969837,14400.0,5107.594014997443,3513.0069399723943,5107.594014997441,4033.586707418559,3.938282012888562e-05,0.4970055122781395,0.2,False,0.9951036515656819,0.0,False,0.0,0.0,0.0,8620.600954969837,8620.600954969837,0.0,0.0,0.0,True,17774.024769999993,6962.495405078742,False,False,True,False,0.4069993574443112,11213.84045457819,7326.13420422724,False,250.0,0.0,True,2075.2395098975385,0.0,0.4069993574443112,1.0,0.994064052762973,1.0,NONE,True,0.0,0.0,False,False,182835.00000000317,0.0
5725.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4594.1896009154825,3583.610351756573,3058.610351756573,0.0,3058.610351756573,10171.438039252966,10171.438039252966,0.0,0.0,10171.438039252966,14400.0,6044.298438882719,4127.139600370247,6044.298438882717,4944.709769199887,4.197541633919757e-05,0.5293100597434018,0.2,False,0.9900996436322127,0.0,False,0.0,0.0,0.0,10171.438039252966,10171.438039252966,0.0,-1.3642420526593924e-12,0.0,True,17774.02477,4932.419893663548,False,False,True,False,0.5801945637515528,12678.80891310645,8609.619312190967,False,250.0,0.0,True,2123.6523870759315,0.0,0.5801945637515528,1.0,0.996729257099771,1.0,NONE,True,0.0,0.0,False,False,182835.00000000317,0.0
5726.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3693.7712119210646,3295.569767659194,2770.569767659194,0.0,2770.569767659194,9032.511915288796,9032.511915288796,0.0,0.0,9032.511915288796,14400.0,5342.571990434237,3689.9399248545596,5342.571990434235,4233.236035923391,4.35477982503986e-05,0.5417056398202409,0.2,False,0.9850503553413787,0.0,False,0.0,0.0,0.0,9032.511915288796,9032.511915288796,0.0,9.094947017729282e-13,0.0,True,17774.02477,6322.805447544726,False,False,True,False,0.4648764986688867,12714.837304493838,9546.066092572773,False,250.0,0.0,True,2153.568180602428,0.0,0.4648764986688867,1.0,0.9984228639420595,1.0,NONE,True,0.0,0.0,False,False,182835.00000000317,0.0
5727.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2692.4109904222946,2086.3879650156823,1761.3879650156825,0.0,1761.3879650156825,5773.88447929967,5773.88447929967,0.0,0.0,5773.88447929967,14400.0,3419.7178278676183,2354.1666514320514,3419.7178278676165,2549.5282458385273,2.6688144729005574e-05,0.5608343325089327,0.2,False,0.9800843848519198,0.0,False,0.0,9.094947017729282e-13,0.0,5773.884479299671,5773.88447929967,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10462.44859724164,False,False,True,False,0.1157806564447322,12272.801139968871,9905.390149546576,False,250.0,0.0,True,2145.310931637439,0.0,0.1157806564447322,1.0,0.9979517760082331,1.0,NONE,True,0.0,0.0,False,False,182835.00000000317,0.0
5728.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1469.6106923654045,325.0,0.0,0.0,0.0,4109.4329001932765,4109.4329001932765,0.0,0.0,4698.994025151288,14400.0,2404.0953705201646,1705.337529673112,2404.0953705201628,1540.874643503095,2.6496037523787366e-05,0.5974254665109521,0.2,False,0.9752122380115771,0.0,False,0.0,0.0,0.0,4109.4329001932765,4109.4329001932765,0.0,0.0,0.0,True,17774.024770000007,11833.253525862743,False,False,True,False,1e-09,11604.504900527892,10459.894208162488,False,250.0,0.0,True,2133.6378290419625,0.0,1e-09,1.0,0.997290535472063,1.0,NONE,True,0.0,0.0,False,False,182835.00000000317,0.0
5729.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,746.2929909420999,325.0,0.0,0.0,0.0,3100.026993185294,4153.259470540544,0.0,905.6168297050842,4712.614903109134,14400.0,1788.6666701874783,1311.3603229978157,1788.6666701874765,931.6436318311548,2.625496213840258e-05,0.6105024405266739,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3100.026993185294,3100.026993185294,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11828.281922087906,False,False,True,False,1e-09,11941.893889503419,11520.600898561319,False,250.0,0.0,True,2118.7765332245626,0.0,1e-09,1.0,0.9964566390998896,1.0,NONE,True,0.0,0.0,False,False,182835.00000000317,0.0
5730.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,227.48230938356878,325.0,0.0,0.0,0.0,168.60012773302356,168.60012773302356,1413.248360438789,0.0,4732.680229654656,14400.0,0.0,168.60012773302356,1413.2483604387871,563.3164586202528,2.5905452907719443e-05,0.6065278762609394,0.2,False,0.9489078284462519,0.0,False,0.0,0.0,0.0,168.60012773302356,168.60012773302356,0.0,0.0,0.0,True,17774.02477,11821.009648119176,False,False,True,False,1e-09,11802.159566384125,11899.677257000556,False,250.0,0.0,True,2096.7953432740537,0.0,1e-09,1.0,0.9952393558360078,1.0,NONE,False,1413.248360438789,1413.248360438789,False,False,182835.00000000317,0.0
5731.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,166.054680785113,166.054680785113,1183.1884163890388,0.0,4755.598771863085,14400.0,2.2737367544323206e-13,166.05468078511277,1183.1884163890372,340.60998156456645,2.5514344330728203e-05,0.5947098432077056,0.2,False,0.9059704971880363,0.0,False,0.0,0.0,0.0,166.054680785113,166.054680785113,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11812.778664398811,False,False,True,False,1e-09,11459.462273287509,11784.462273287509,False,250.0,0.0,True,2071.558988534037,0.0,1e-09,1.0,0.9938651802373765,1.0,NONE,False,1183.188416389039,1183.1884163890388,False,False,182835.00000000317,0.0
5732.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.3593916455249,164.3593916455249,1043.5963058426205,0.0,4771.147193631011,14400.0,0.0,164.3593916455249,1043.5963058426187,205.9503652653412,2.5253862719230846e-05,0.582903628187525,0.2,False,0.8679047046701193,0.0,False,0.0,0.0,0.0,164.3593916455249,164.3593916455249,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11807.240518661885,False,False,True,False,1e-09,11116.880195174603,11441.880195174603,False,250.0,0.0,True,2054.3592015735912,0.0,1e-09,1.0,0.9929427117888521,1.0,NONE,False,1043.5963058426205,1043.5963058426205,False,False,182835.00000000317,0.0
5733.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.33169706226877,163.33169706226877,959.1497616936613,0.0,4780.687481524358,14400.0,0.0,163.33169706226877,959.1497616936595,124.52822355402476,2.5095957182692837e-05,0.5711092193823645,0.2,False,0.8326396546821616,0.0,False,0.0,0.0,0.0,163.33169706226877,163.33169706226877,0.0,6.821210263296962e-13,0.0,True,17774.02477,11803.860824623822,False,False,True,False,1e-09,10774.640699139807,11099.640699139807,False,250.0,0.0,True,2043.7739887849932,0.0,1e-09,1.0,0.9923806095427706,1.0,NONE,False,959.1497616936613,959.1497616936613,False,False,182835.00000000317,0.0
5734.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.29078238647898,162.29078238647898,906.9514902417068,0.0,4790.441096474301,14400.0,0.0,162.29078238647898,906.951490241705,75.29619365576399,2.4936020375543283e-05,0.5593266049860092,0.2,False,0.7991229747368975,0.0,False,0.0,0.0,0.0,162.29078238647898,162.29078238647898,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11800.42008081909,False,False,True,False,1e-09,10432.743442601048,10757.743442601048,False,250.0,0.0,True,2032.9271311688558,0.0,1e-09,1.0,0.9918090070327485,1.0,NONE,False,906.9514902417068,906.9514902417068,False,False,182835.00000000317,0.0
5735.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.72629168108307,160.72629168108307,872.8364292127441,0.0,4805.276667669339,14400.0,3.410605131648481e-13,160.72629168108273,872.8364292127426,45.52796645199567,2.4695635977036835e-05,0.5475557732040502,0.2,False,0.766782811131147,0.0,False,0.0,0.0,0.0,160.72629168108307,160.72629168108307,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11795.214804786883,False,False,True,False,1e-09,10091.188083318826,10416.188083318826,False,250.0,0.0,True,2016.3802322967545,0.0,1e-09,1.0,0.9909455175285031,1.0,NONE,False,872.8364292127444,872.8364292127441,False,False,182835.00000000317,0.0
5736.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.27756209054868,159.27756209054868,850.7872512313877,0.0,4819.20841877836,14400.0,2.2737367544323206e-13,159.27756209054846,850.7872512313861,27.528559264904196,2.4473038303546154e-05,0.5357967122538733,0.2,False,0.7352218110836907,0.0,False,0.0,0.0,0.0,159.27756209054868,159.27756209054868,0.0,0.0,0.0,True,17774.024770000007,11790.357710753116,False,False,True,False,1e-09,9749.974279395889,10074.974279395889,False,250.0,0.0,True,2000.7880380405738,0.0,1e-09,1.0,0.9901411419652701,1.0,NONE,False,850.7872512313879,850.7872512313877,False,False,182835.00000000317,0.0
5737.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.07235348285536,159.07235348285536,839.2941570811706,0.0,4821.197240924635,14400.0,2.2737367544323206e-13,159.07235348285514,839.294157081169,16.645188315397945,2.4441507948294725e-05,0.5240494103646465,0.2,False,0.7040512009128481,1.1368683772161603e-13,False,0.0,0.0,0.0,159.07235348285536,159.07235348285536,0.0,0.0,0.0,True,17774.02477,11789.666796713485,False,False,True,False,1e-09,9409.101689276873,9734.101689276873,False,250.0,0.0,True,1998.5579553875575,0.0,1e-09,1.0,0.9900268268759576,1.0,NONE,False,839.2941570811709,839.2941570811706,False,False,182835.00000000317,0.0
5738.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.82213475506092,158.82213475506092,831.9935147579527,0.0,4823.6275397788895,14400.0,0.0,158.82213475506092,831.9935147579508,10.064540297561624,2.440306177653522e-05,0.5123138557773088,0.2,False,0.6731356855919137,0.0,False,0.0,0.0,0.0,158.82213475506092,158.82213475506092,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.823349156319,False,False,True,False,1e-09,9068.569971747978,9393.569971747978,False,250.0,0.0,True,1995.8314067725846,0.0,1e-09,1.0,0.9898873101496282,1.0,NONE,False,831.9935147579527,831.9935147579527,False,False,182835.00000000317,0.0
