t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5739.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.7603185674218,157.7603185674218,825.0287302460484,0.0,4834.005560085376,14400.0,7.958078640513122e-13,157.760318567421,825.0287302460474,6.085540726959053,2.423991344672416e-05,0.5005900367445585,0.2,False,0.6424936127248312,0.0,False,0.0,0.0,0.0,157.7603185674218,157.7603185674218,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11785.231946841694,False,False,True,False,1e-09,8728.37878593661,9053.37878593661,False,250.0,0.0,True,1984.1705511397765,0.0,1e-09,1.0,0.9892936874143186,1.0,NONE,False,825.0287302460492,825.0287302460484,False,False,182835.00000000317,0.0
5740.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.68803612669177,156.68803612669177,819.5797282027961,0.0,4844.594407125622,14400.0,0.0,156.68803612669177,819.5797282027943,3.6796321386330018,2.407515697443929e-05,0.4888779415308409,0.2,False,0.6120762589587165,0.0,False,0.0,0.0,0.0,156.68803612669177,156.68803612669177,0.0,6.821210263296962e-13,0.0,True,17774.02477,11781.584884451704,False,False,True,False,1e-09,8388.52779131105,8713.52779131105,False,250.0,0.0,True,1972.2430861288356,0.0,1e-09,1.0,0.9886915927969446,1.0,NONE,False,819.5797282027961,819.5797282027961,False,False,182835.00000000317,0.0
5741.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,155.86977450880582,155.86977450880582,815.7807736128998,0.0,4852.749782232892,14400.0,0.0,155.86977450880582,815.780773612898,2.22489558169866,2.3949430866794192e-05,0.4771775584123371,0.2,False,0.5818207401546984,0.0,False,0.0,0.0,0.0,155.86977450880582,155.86977450880582,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11778.787901756166,False,False,True,False,1e-09,8049.016647680117,8374.016647680117,False,250.0,0.0,True,1963.0362263332768,0.0,1e-09,1.0,0.9882303344118213,1.0,NONE,False,815.7807736128998,815.7807736128998,False,False,182835.00000000317,0.0
5742.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,108.09560601865898,325.0,0.0,0.0,0.0,155.45237106912649,155.45237106912649,813.6968799512688,0.0,4856.935362557201,14400.0,0.0,155.45237106912649,813.696879951267,1.3452867468701284,2.3885296721135325e-05,0.46921784320460175,0.2,False,0.5516563547178154,0.0,False,0.0,0.0,0.0,155.45237106912649,155.45237106912649,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.356444522477,False,False,True,False,1e-09,7817.940621211475,8034.845015192816,False,250.0,0.0,True,1958.3040560839459,0.0,1e-09,1.0,0.9879944351784529,1.0,NONE,False,813.6968799512688,813.6968799512688,False,False,182835.00000000317,0.0
5743.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,792.022712058284,325.0,0.0,0.0,0.0,1479.1966779599913,2646.7534581057016,0.0,1167.5567801457091,4855.173204176364,14400.0,809.5900194727728,669.6066584872185,809.590019472771,0.8134298284333712,2.3569603698258712e-05,0.483907327901593,0.2,False,0.5861549827276462,0.0,False,0.0,0.0,0.0,1479.1966779599913,1479.1966779599913,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.958763972256,False,False,True,False,1e-09,8271.130872414946,7804.108160356662,False,250.0,0.0,True,1960.2969064769663,0.0,1e-09,1.0,0.9880936816283723,1.0,NONE,True,0.0,0.0,False,False,182944.2857142889,0.0
5744.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2183.326402934105,1844.7648625346692,410.95505998533827,1108.809802549331,1519.7648625346692,1482.5087550289938,5482.508755028994,0.0,4000.0,5482.508755028994,14400.0,811.9819332064908,670.526821822503,811.9819332064908,0.4918416741443007,2.3476650955669695e-05,0.4944125085772425,0.2,False,0.712946703716482,0.0,False,0.0,0.0,0.0,1482.5087550289938,1482.5087550289938,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10964.76128997824,False,False,True,False,0.06905327458617319,10088.254509066428,8229.928106132324,False,250.0,0.0,True,2003.0174639270886,0.0,0.06905327458617319,1.0,0.9902556057268749,1.0,NONE,True,0.0,0.0,False,False,183162.85714286036,0.0
5745.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4042.91331021265,1913.7183980142001,432.47506366910693,1156.2433343450932,1588.7183980142001,1496.1385750658255,5496.138575065825,0.0,3999.9999999999995,5496.138575065825,14400.0,819.4318259586744,676.7067491071512,819.4318259586744,0.29739287147946003,2.3696331483273432e-05,0.5630278663020387,0.2,False,0.839502515039009,0.0,False,0.0,0.0,0.0,1496.1385750658255,1496.1385750658255,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10890.935033467778,False,False,True,False,0.07710472933832764,12252.36642576105,8534.4531155484,False,250.0,0.0,True,2064.6838224264675,0.0,0.07710472933832764,1.0,0.9934950869231209,1.0,NONE,True,0.0,0.0,False,False,183381.4285714318,0.0
5746.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5655.335967860972,1960.174568279899,445.9694955622531,1189.2050727176459,1635.174568279899,1500.0591766501498,5500.059176650149,0.0,4000.0,5500.05917665015,14400.0,821.9653094308178,678.093867219332,821.9653094308178,0.1798190854007384,2.3661256857780013e-05,0.6824030149912124,0.2,False,0.9658869339475882,0.0,False,0.0,0.0,0.0,1500.0591766501498,1500.0591766501498,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,10846.458195241492,False,False,True,False,0.0821687805061925,15853.816507341728,10523.480539480755,False,250.0,0.0,True,2106.5728140619162,0.0,0.0821687805061925,1.0,0.9957784563428247,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5747.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7183.472458314685,3026.648062109409,1878.034680075905,623.6133820335033,2501.6480621094083,6170.153696150584,8218.992546116588,0.0,1190.5758709933789,8218.992546116588,14400.0,3603.425442055539,2566.7282540950455,3603.425442055537,2524.7106506419086,4.135043255743786e-05,0.81664352451766,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6170.153696150584,6170.153696150584,0.0,-4.547473508864641e-13,0.0,True,17774.02477,7371.093465661899,False,False,True,False,0.37596473838507566,20642.40926228217,13983.936803967485,False,250.0,0.0,True,2141.9081891824503,0.0,0.37596473838507566,1.0,0.9977584523835341,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5748.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7055.210793544738,3236.137938702538,2711.137938702538,0.0,2711.137938702538,8695.79999659445,8695.79999659445,0.0,0.0,8695.79999659445,14400.0,5136.887219626764,3558.912776967685,5136.887219626762,4033.586707418559,4.356640499810084e-05,0.9397869966173797,0.2,False,0.9947585165235695,0.0,False,0.0,0.0,0.0,8695.79999659445,8695.79999659445,0.0,1.3642420526593924e-12,0.0,True,17774.02477,6711.401352918234,False,False,True,False,0.4334656128616569,24405.522119258185,17875.311325713446,False,250.0,0.0,True,2178.2842624415493,0.0,0.4334656128616569,1.0,0.9998496920316102,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5749.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6140.875398087369,3708.2169027092673,3183.2169027092673,0.0,3183.2169027092673,10211.58849118689,10211.58849118689,0.0,0.0,10211.58849118689,14400.0,6059.810679632052,4151.777811554839,6059.81067963205,4944.709769199887,4.424134772655765e-05,0.9487538229019039,0.2,False,0.9895755408715384,0.0,False,0.0,1.8189894035458565e-12,0.0,10211.588491186892,10211.58849118689,2127.4467934133,-4.547473508864641e-13,0.0,True,17774.02477,4783.48792274792,False,False,True,False,0.5961277561228728,27060.87944575651,21445.00404766914,False,250.0,0.0,True,2178.0423529064688,0.0,0.5961277561228728,1.0,0.9998356043067694,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5750.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6224.066392342175,3332.2065238742107,2807.2065238742107,0.0,2807.2065238742107,9045.649212539514,9045.649212539514,0.0,0.0,9045.649212539514,14400.0,5347.6273188927225,3698.021893646792,5347.627318892721,4233.236035923391,4.42943236948687e-05,0.9490138608641553,0.2,False,0.9844724589569376,0.0,False,0.0,0.0,0.0,9045.649212539514,9045.649212539514,2854.6183422674835,-9.094947017729282e-13,0.0,True,17774.02477,6277.6842621183005,False,False,True,False,0.4696671206966758,27404.001510502705,21704.93511816053,False,250.0,0.0,True,2171.2656312333143,0.0,0.4696671206966758,1.0,0.9994419476413005,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5751.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5294.97069887332,2132.31475291649,1807.31475291649,0.0,1807.31475291649,5792.233746950549,5792.233746950549,0.0,0.0,5792.233746950549,14400.0,3428.630406834862,2363.6033401156874,3428.63040683486,2549.5282458385273,2.7264927937752156e-05,0.9490214019650605,0.2,False,0.9793978042369691,0.0,False,0.0,0.0,0.0,5792.233746950549,5792.233746950549,3133.1855548535195,0.0,0.0,True,17774.024769999993,10404.005243753349,False,False,True,False,0.12192704249333498,26682.443818078104,21712.473119204784,False,250.0,0.0,True,2179.4936898919195,0.0,0.12192704249333498,1.0,0.9999201602331854,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5752.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3790.782822905564,1915.6357873655604,1277.4001699330593,313.2356174325012,1590.6357873655604,4127.350031616625,5139.431496723394,0.0,783.7569071186451,5139.431496723394,14400.0,2412.8183201476786,1714.531711468946,2412.818320147677,1540.874643503095,2.7054137496118067e-05,0.9490216206569867,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4127.350031616625,4127.350031616625,1845.9020073545075,6.821210263296962e-13,0.0,True,17774.02477,11245.96823090647,False,False,True,False,0.05048237183667293,25178.47454414063,21712.691721235067,False,250.0,0.0,True,2167.1481260041587,0.0,0.05048237183667293,1.0,0.9992036939712741,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5753.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2055.5215836473635,325.0,0.0,0.0,0.0,3119.97215183009,3119.97215183009,0.0,0.0,4678.194827117962,14400.0,1798.4009762935457,1321.5711755365442,1798.4009762935439,931.6436318311548,2.6870191115908925e-05,0.9490216269990526,0.2,False,0.9948327654333384,0.0,False,0.0,0.0,0.0,3119.97215183009,3119.97215183009,1701.2830909864838,2.2737367544323206e-13,0.0,True,17774.02477,11840.899624459667,False,False,True,False,1e-09,23443.219644341305,21712.69806069394,False,250.0,0.0,True,2156.23765620706,0.0,1e-09,1.0,0.998575757269506,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5754.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,478.84914708644465,325.0,0.0,0.0,0.0,2504.247274624762,2504.247274624762,0.0,0.0,4695.865512165021,14400.0,1423.677974123857,1080.5693005009052,1423.6779741238552,563.3164586202528,2.655184859891428e-05,0.9490216271829724,0.2,False,0.9897868633716569,0.0,False,0.0,0.0,0.0,2504.247274624762,2504.247274624762,124.6108439557791,2.2737367544323206e-13,0.0,True,17774.02477,11834.399416502909,False,False,True,False,1e-09,21866.547391624692,21712.69824453825,False,250.0,0.0,True,2137.0443966401203,0.0,1e-09,1.0,0.99748293580409,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5755.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,168.80040169868315,168.80040169868315,1190.2047019589954,0.0,4730.8981381179565,14400.0,0.0,168.80040169868315,1190.2047019589936,340.60998156456645,2.5936225053955608e-05,0.9368611003788164,0.2,False,0.9460800281586585,0.0,False,0.0,0.0,0.0,168.80040169868315,168.80040169868315,0.0,4.547473508864641e-13,0.0,True,17774.02477,11821.653041873062,False,False,True,False,1e-09,21387.698249869733,21712.698249869733,False,250.0,0.0,True,2098.7518686701633,0.0,1e-09,1.0,0.9953469315746228,1.0,NONE,False,1190.2047019589954,1190.2047019589954,False,False,183600.00000000326,0.0
5756.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.96166651204544,164.96166651204544,1045.1765503403585,0.0,4765.596710721202,14400.0,0.0,164.96166651204544,1045.1765503403567,205.9503652653412,2.5346402407082426e-05,0.9247127341014646,0.2,False,0.9077148155772927,0.0,False,0.0,0.0,0.0,164.96166651204544,164.96166651204544,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11809.213258878339,False,False,True,False,1e-09,21035.187935780243,21360.187935780243,False,250.0,0.0,True,2060.5065257766823,0.0,1e-09,1.0,0.993271107416531,1.0,NONE,False,1045.1765503403585,1045.1765503403585,False,False,183600.00000000326,0.0
5757.0,4.0,95.00000000000003,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.1653767981889,163.1653767981889,958.7072932342962,0.0,4782.239770047023,14400.0,0.0,163.1653767981889,958.7072932342944,124.52822355402476,2.507040203142069e-05,0.91257651619039,0.2,False,0.8724598927108471,0.0,False,0.0,0.0,0.0,163.1653767981889,163.1653767981889,0.0,4.547473508864641e-13,0.0,True,17774.02477,11803.312246898196,False,False,True,False,1e-09,20683.030132004842,21008.030132004842,False,250.0,0.0,True,2042.0493997900937,0.0,1e-09,1.0,0.9922894314973312,1.0,NONE,False,958.7072932342962,958.7072932342962,False,False,183600.00000000326,0.0
5758.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,161.47043422176486,161.47043422176486,904.7391479448706,0.0,4798.193505081428,14400.0,0.0,161.47043422176486,904.7391479448688,75.29619365576399,2.480997366944241e-05,0.9004524344972268,0.2,False,0.8390339463213301,0.0,False,0.0,0.0,0.0,161.47043422176486,161.47043422176486,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.695784734045,False,False,True,False,1e-09,20331.224486033214,20656.224486033214,False,250.0,0.0,True,2024.287762591503,0.0,1e-09,1.0,0.9913568931344613,1.0,NONE,False,904.7391479448706,904.7391479448706,False,False,183600.00000000326,0.0
5759.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.86758070783773,158.86758070783773,867.7164370400751,0.0,4823.185706822473,14400.0,0.0,158.86758070783773,867.7164370400733,45.52796645199567,2.441004455884586e-05,0.8883404768857567,0.2,False,0.8069169224684138,0.0,False,0.0,0.0,0.0,158.86758070783773,158.86758070783773,0.0,4.547473508864641e-13,0.0,True,17774.02477,11788.976621213842,False,False,True,False,1e-09,19979.77064570756,20304.77064570756,False,250.0,0.0,True,1996.327215876218,0.0,1e-09,1.0,0.9899126603324458,1.0,NONE,False,867.7164370400751,867.7164370400751,False,False,183600.00000000326,0.0
5760.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.31118582736198,156.31118582736198,842.4435602833324,0.0,4848.342211864529,14400.0,3.410605131648481e-13,156.31118582736164,842.443560283331,27.528559264904196,2.4017253829205488e-05,0.8762406312318981,0.2,False,0.7757258294893916,0.0,False,0.0,0.0,0.0,156.31118582736198,156.31118582736198,0.0,0.0,0.0,True,17774.02477,11780.298239913402,False,False,True,False,1e-09,19628.668259222235,19953.668259222235,False,250.0,0.0,True,1968.0142885417542,0.0,1e-09,1.0,0.9884793551128337,1.0,NONE,False,842.4435602833328,842.4435602833324,False,False,183600.00000000326,0.0
5761.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,154.6014786232819,154.6014786232819,826.5889913193563,0.0,4865.521907381724,14400.0,5.684341886080801e-13,154.60147862328134,826.588991319355,16.645188315397945,2.3754556878397545e-05,0.8641528854236932,0.2,False,0.7451236768045656,0.0,False,0.0,0.0,0.0,154.6014786232819,154.6014786232819,0.0,0.0,0.0,True,17774.02477,11774.428451571013,False,False,True,False,1e-09,19277.916975123397,19602.916975123397,False,250.0,0.0,True,1948.5814583833578,0.0,1e-09,1.0,0.9875122626140417,1.0,NONE,False,826.5889913193569,826.5889913193563,False,False,183600.00000000326,0.0
5762.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,153.5435430008579,153.5435430008579,816.8863773595767,0.0,4876.30079712686,14400.0,0.0,153.5435430008579,816.8863773595749,10.064540297561624,2.359200479842832e-05,0.8520772273612964,0.2,False,0.7148858737261616,0.0,False,0.0,0.0,0.0,153.5435430008579,153.5435430008579,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11770.769232121236,False,False,True,False,1e-09,18927.51644230865,19252.51644230865,False,250.0,0.0,True,1936.3483479346978,0.0,1e-09,1.0,0.9869103352005827,1.0,NONE,False,816.8863773595767,816.8863773595767,False,False,183600.00000000326,0.0
5763.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,152.137965113777,152.137965113777,808.7206070293942,0.0,4890.80293789244,14400.0,0.0,152.137965113777,808.7206070293923,6.085540726959053,2.3376037395250763e-05,0.8400136449569621,0.2,False,0.6849760413914431,0.0,False,0.0,0.0,0.0,152.137965113777,152.137965113777,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11765.874833070024,False,False,True,False,1e-09,18577.46631002672,18902.46631002672,False,250.0,0.0,True,1919.8402006921797,0.0,1e-09,1.0,0.9861063717411237,1.0,NONE,False,808.7206070293942,808.7206070293942,False,False,183600.00000000326,0.0
5764.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.0251795435211,151.0251795435211,802.9555560865915,0.0,4902.435056809648,14400.0,4.547473508864641e-13,151.02517954352064,802.9555560865901,3.6796321386330018,2.3205057606716315e-05,0.8279621261350322,0.2,False,0.6553051382237759,-1.1368683772161603e-13,False,0.0,0.0,0.0,151.0251795435211,151.0251795435211,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11761.972976782026,False,False,True,False,1e-09,18227.76622787707,18552.76622787707,False,250.0,0.0,True,1906.5579625242267,0.0,1e-09,1.0,0.9854663830185459,1.0,NONE,False,802.955556086592,802.9555560865915,False,False,183600.00000000326,0.0
5765.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,150.1120232502739,150.1120232502739,798.7141330373303,0.0,4912.082785745267,14400.0,3.410605131648481e-13,150.11202325027355,798.7141330373288,2.22489558169866,2.3064750907841466e-05,0.8159226588319242,0.2,False,0.6258160342904646,0.0,False,0.0,0.0,0.0,150.1120232502739,150.1120232502739,0.0,4.547473508864641e-13,0.0,True,17774.02477,11758.752952825977,False,False,True,False,1e-09,17878.41584580957,18203.41584580957,False,250.0,0.0,True,1895.5137959147387,0.0,1e-09,1.0,0.9849388548439858,1.0,NONE,False,798.7141330373306,798.7141330373303,False,False,183600.00000000326,0.0
5766.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,589.3236958360027,325.0,0.0,0.0,0.0,1451.940111254874,2112.7493508448806,0.0,660.8092395900073,4920.408276327097,14400.0,795.4292535574168,656.5108576974571,795.429253557415,1.3452867468701284,2.2944762479610638e-05,0.823686199603991,0.2,False,0.6439996556018284,0.0,False,0.0,0.0,0.0,1451.940111254874,1451.940111254874,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11755.98606166877,False,False,True,False,1e-09,18118.73850996015,17854.414814124146,False,250.0,0.0,True,1885.9629378159325,0.0,1e-09,1.0,0.9844860131890982,1.0,NONE,True,0.0,0.0,False,False,183600.00000000326,0.0
5767.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2550.7054338444,1748.4803894012243,380.0059521983294,1043.474437202895,1423.4803894012243,1456.6948212625568,5456.694821262557,0.0,4000.0000000000005,5456.6948212625575,14400.0,798.2122590890576,658.4825621734992,798.2122590890558,0.8134298284333712,2.2975063992908845e-05,0.848901270203632,0.2,False,0.7710640145121664,0.0,False,0.0,0.0,0.0,1456.6948212625568,1456.6948212625568,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11074.631568790173,False,False,True,False,0.05740226370980815,20305.170382726898,18079.464948882498,False,250.0,0.0,True,1915.3318196905132,0.0,0.05740226370980815,1.0,0.9858884573051655,1.0,NONE,True,0.0,0.0,False,False,183709.285714289,0.0
5768.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4993.170861388416,1826.6797294903256,404.49860950451284,1097.1811199858128,1501.6797294903256,1474.6830842650413,5474.68308426504,0.0,3999.9999999999977,5474.68308426504,14400.0,808.0629268521006,666.6201574129407,808.0629268521006,0.4918416741443007,2.3260336488666223e-05,0.9461181368359053,0.2,False,0.8978597582161236,0.0,False,0.0,0.0,0.0,1474.6830842650413,1474.6830842650413,145.19423894507463,4.547473508864641e-13,0.0,True,17774.024770000007,10988.375281889912,False,False,True,False,0.06663000842611849,23478.57227379899,18810.401412410574,False,250.0,0.0,True,1987.6458718557162,0.0,0.06663000842611849,1.0,0.9894700890792352,1.0,NONE,True,0.0,0.0,False,False,183927.85714286045,0.0
5769.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6634.775369857062,1902.339782404165,428.3634629925127,1148.9763194116522,1577.339782404165,1491.2873512027181,5491.287351202718,0.0,3252.3793157412547,5491.287351202718,14400.0,817.0298543221124,674.2574968806057,817.0298543221124,0.29739287147946003,2.3555324699133527e-05,0.9489374259682412,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1491.2873512027181,1491.2873512027181,4616.42759071376,-2.2737367544323206e-13,0.0,True,17774.02477,10905.719788758446,False,False,True,False,0.07557535257452518,27938.307011595098,21628.531641738035,False,250.0,0.0,True,2055.3431127854783,0.0,0.07557535257452518,1.0,0.9929951763063972,1.0,NONE,True,0.0,0.0,False,False,184146.4285714319,0.0
5770.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8139.8317554281,325.0,0.0,0.0,0.0,1501.6046982075325,1501.6046982075325,0.0,0.0,4721.09143256941,14400.0,822.7238267897319,678.8808714178006,822.7238267897319,0.1798190854007384,2.370786821831199e-05,0.9490191853530789,0.2,False,0.9949894224737299,0.0,False,0.0,0.0,0.0,1501.6046982075325,1501.6046982075325,7783.077136679163,4.547473508864641e-13,0.0,True,17774.02477,11825.20227338959,False,False,True,False,1e-09,29525.089173816625,21710.257418388526,False,250.0,0.0,True,2109.503542243189,0.0,1e-09,1.0,0.9959407829967218,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5771.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9171.533653341987,2432.106750791017,1907.106750791017,0.0,1907.106750791017,6184.676263264801,6184.676263264801,0.0,0.0,6184.6762632648015,14400.0,3609.0347791122167,2575.641484152584,3609.034779112215,2524.7106506419086,4.217040521992838e-05,0.9490215563752393,0.2,False,0.9898593879904475,0.0,False,0.0,0.0,0.0,6184.676263264801,6184.676263264801,6710.11563176375,6.821210263296962e-13,0.0,True,17774.02477,9924.44431329464,False,False,True,False,0.1617077489493787,30359.161119253382,21712.627465911395,False,250.0,0.0,True,2161.5736937707893,0.0,0.1617077489493787,1.0,0.9988822532360444,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5772.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9404.696785222284,3289.1832144960463,2764.1832144960463,0.0,2764.1832144960463,8715.436390461758,8715.436390461758,0.0,0.0,8715.43639046176,14400.0,5144.366335702334,3571.0700547594242,5144.366335702332,4033.586707418559,4.4701643953075824e-05,0.9490216251348819,0.2,False,0.984641400504824,0.0,False,0.0,0.0,0.0,8715.436390461758,8715.436390461758,6086.273157029911,-9.094947017729282e-13,0.0,True,17774.024769999993,6645.456433283185,False,False,True,False,0.4404699175351842,30592.392982511843,21712.69619728956,False,250.0,0.0,True,2204.3633424292652,0.0,0.4404699175351842,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5773.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8946.144402447093,3831.947309413027,3306.947309413027,0.0,3306.947309413027,10251.227283556662,10251.227283556662,0.0,0.0,10251.227283556662,14400.0,6074.838162857968,4176.389120698694,6074.838162857966,4944.709769199887,4.6550637361140767e-05,0.9490216271289116,0.2,False,0.9793927267208826,0.0,False,0.0,0.0,0.0,10251.227283556662,10251.227283556662,5084.958734193371,0.0,0.0,True,17774.024770000007,4635.832485325773,False,False,True,False,0.6120279257422807,30133.84259294661,21712.69819049952,False,250.0,0.0,True,2230.349098836007,0.0,0.6120279257422807,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5774.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7439.071163775,3824.690279923689,2969.435590056702,330.2546898669871,3299.690279923689,9103.482180870022,10115.953269456746,0.0,792.2357707359133,10115.953269456748,14400.0,5369.510658521249,3733.971522348773,5369.510658521247,4233.236035923391,4.767407996648284e-05,0.9490216271867385,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9103.482180870022,9103.482180870022,3585.142584601432,-9.094947017729282e-13,0.0,True,17774.02477,4777.441886169872,False,False,True,False,0.6011782547009379,28626.769412077614,21712.698248302615,False,250.0,0.0,True,2247.3815654985606,0.0,0.6011782547009379,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5775.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6068.738553239823,2234.2576090591374,1909.2576090591376,0.0,1909.2576090591376,5832.353072749179,5832.353072749179,0.0,0.0,5832.353072749179,14400.0,3447.909389707267,2384.4436830419118,3447.9093897072653,2549.5282458385273,2.8578287714845722e-05,0.9490216271884153,0.2,False,0.9945055806771042,0.0,False,0.0,0.0,0.0,5832.353072749179,5832.353072749179,3805.2426466589436,2.2737367544323206e-13,0.0,True,17774.02477,10274.889804542194,False,False,True,False,0.1356026656473253,27456.436803218727,21712.698249978905,False,250.0,0.0,True,2252.8904993436427,0.0,0.1356026656473253,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5776.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4399.8154346139845,325.0,0.0,0.0,0.0,4171.338849166233,4171.338849166233,0.0,0.0,4592.789288648914,14400.0,2433.9935964173674,1737.3452527488653,2433.9935964173656,1540.874643503095,2.8484899615310418e-05,0.949021627188464,0.2,False,0.9890887716317904,0.0,False,0.0,0.0,0.0,4171.338849166233,4171.338849166233,4045.5771371423525,6.821210263296962e-13,0.0,True,17774.02477,11872.980510172853,False,False,True,False,1e-09,25787.5136846415,21712.698250027515,False,250.0,0.0,True,2247.8607707246088,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5777.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2160.697020122676,325.0,0.0,0.0,0.0,3162.1488082009073,3162.1488082009073,0.0,0.0,4605.868973610482,14400.0,1818.7545254244105,1343.3942827764968,1818.7545254244087,931.6436318311548,2.822927749691677e-05,0.9490216271884655,0.2,False,0.9837789077412732,0.0,False,0.0,0.0,0.0,3162.1488082009073,3162.1488082009073,1806.4587226524968,6.821210263296962e-13,0.0,True,17774.02477,11867.99639319902,False,False,True,False,1e-09,23548.395270151603,21712.698250028927,False,250.0,0.0,True,2233.950860120581,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5778.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,583.6380931973761,325.0,0.0,0.0,0.0,2538.9109483096195,2538.9109483096195,0.0,0.0,4636.2512171011385,14400.0,1440.4917755797906,1098.419172729829,1440.4917755797887,563.3164586202528,2.764723590461605e-05,0.9490216271884655,0.2,False,0.97863763788338,0.0,False,0.0,0.0,0.0,2538.9109483096195,2538.9109483096195,229.39979572724351,2.2737367544323206e-13,0.0,True,17774.02477,11856.517848261465,False,False,True,False,1e-09,21971.336343226343,21712.698250028967,False,250.0,0.0,True,2201.4702784791853,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5779.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,176.2098844935662,176.2098844935662,1208.2826990131216,0.0,4666.995924930623,14400.0,0.0,176.2098844935662,1208.2826990131198,340.60998156456645,2.7074693987486576e-05,0.936861100384304,0.2,False,0.9342301566434361,0.0,False,0.0,0.0,0.0,176.2098844935662,176.2098844935662,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11845.043673165073,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2168.359397560708,0.0,1e-09,1.0,0.9992737096674941,1.0,NONE,False,1208.2826990131216,1208.2826990131216,False,False,184365.00000000335,0.0
5780.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,176.02262505168946,176.02262505168946,1072.672804601003,0.0,4668.564470047138,14400.0,0.0,176.02262505168946,1072.6728046010012,205.9503652653412,2.704592152617062e-05,0.9247127341069468,0.2,False,0.8947430549449181,0.0,False,0.0,0.0,0.0,176.02262505168946,176.02262505168946,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11844.46210479257,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2166.663561234171,0.0,1e-09,1.0,0.9991757014301543,1.0,NONE,False,1072.672804601003,1072.672804601003,False,False,184365.00000000335,0.0
5781.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,176.29023100450587,176.29023100450587,991.5763787872492,0.0,4666.323621558388,14400.0,1.1368683772161603e-13,176.29023100450576,991.5763787872474,124.52822355402476,2.7087039249518278e-05,0.9125765161958669,0.2,False,0.8579943746761217,0.0,False,0.0,0.0,0.0,176.29023100450587,176.29023100450587,0.0,4.547473508864641e-13,0.0,True,17774.02477,11845.293056524919,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2169.0860642472107,0.0,1e-09,1.0,0.9993157426430382,1.0,NONE,False,991.5763787872493,991.5763787872492,False,False,184365.00000000335,0.0
5782.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,174.5089933956937,174.5089933956937,937.9242823973723,0.0,4681.328442817851,14400.0,4.547473508864641e-13,174.50899339569324,937.9242823973709,75.29619365576399,2.6813351633660566e-05,0.9004524345026981,0.2,False,0.8230606525860742,0.0,False,0.0,0.0,0.0,174.5089933956937,174.5089933956937,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11839.743460267824,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2152.8399732103426,0.0,1e-09,1.0,0.9983812067463439,1.0,NONE,False,937.9242823973727,937.9242823973723,False,False,184365.00000000335,0.0
5783.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,172.54748323793976,172.54748323793976,903.3035431291355,0.0,4698.100256264678,14400.0,0.0,172.54748323793976,903.3035431291337,45.52796645199567,2.651196509438017e-05,0.8883404768912223,0.2,False,0.7893268348185882,0.0,False,0.0,0.0,0.0,172.54748323793976,172.54748323793976,0.0,0.0,0.0,True,17774.02477,11833.5807376555,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2134.6112948369996,0.0,1e-09,1.0,0.9973454682720762,1.0,NONE,False,903.3035431291355,903.3035431291355,False,False,184365.00000000335,0.0
5784.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,170.6962018230831,170.6962018230831,880.6854771285941,0.0,4714.176864651095,14400.0,2.2737367544323206e-13,170.69620182308287,880.6854771285925,27.528559264904196,2.6227515229742722e-05,0.8762406312373581,0.2,False,0.7563984415951022,0.0,False,0.0,0.0,0.0,170.6962018230831,170.6962018230831,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11827.713614524473,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2117.0692239865343,0.0,1e-09,1.0,0.9963614046209273,1.0,NONE,False,880.6854771285944,880.6854771285941,False,False,184365.00000000335,0.0
5785.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,166.17683821228684,166.17683821228684,858.3203008339369,0.0,4754.487327563926,14400.0,0.0,166.17683821228684,858.3203008339351,16.645188315397945,2.5533113850772696e-05,0.8641528854291478,0.2,False,0.7243559520661824,0.0,False,0.0,0.0,0.0,166.17683821228684,166.17683821228684,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.175970119602,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2072.786030762457,0.0,1e-09,1.0,0.9939314238773445,1.0,NONE,False,858.3203008339369,858.3203008339369,False,False,184365.00000000335,0.0
5786.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.17317601143623,162.17317601143623,841.1589328448317,0.0,4791.548916553471,14400.0,0.0,162.17317601143623,841.1589328448299,10.064540297561624,2.491795012582709e-05,0.8520772273667457,0.2,False,0.6930178841462131,0.0,False,0.0,0.0,0.0,162.17317601143623,162.17317601143623,0.0,4.547473508864641e-13,0.0,True,17774.02477,11800.03020924807,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2031.6935426693597,0.0,1e-09,1.0,0.9917442801348921,1.0,NONE,False,841.1589328448317,841.1589328448317,False,False,184365.00000000335,0.0
5787.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,162.52641015059305,162.52641015059305,838.1131546873221,0.0,4788.225122785381,14400.0,0.0,162.52641015059305,838.1131546873203,6.085540726959053,2.4972224641987697e-05,0.840013644962406,0.2,False,0.6617748737660196,0.0,False,0.0,0.0,0.0,162.52641015059305,162.52641015059305,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11801.200510689456,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,2035.3937012989077,0.0,1e-09,1.0,0.9919386002270527,1.0,NONE,False,838.1131546873221,838.1131546873221,False,False,184365.00000000335,0.0
5788.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,162.40852705376057,162.40852705376057,835.3821731801763,0.0,4789.333165232954,14400.0,0.0,162.40852705376057,835.3821731801745,3.6796321386330018,2.495411187389747e-05,0.8279621261404707,0.2,False,0.6306329414480023,0.0,False,0.0,0.0,0.0,162.40852705376057,162.40852705376057,0.0,0.0,0.0,True,17774.02477,11800.810181287954,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,2034.1605173734183,0.0,1e-09,1.0,0.9918737803893585,1.0,NONE,False,835.3821731801763,835.3821731801763,False,False,184365.00000000335,0.0
5789.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,160.51801022234955,160.51801022234955,828.8019882742628,0.0,4807.267990602722,14400.0,0.0,160.51801022234955,828.801988274261,2.22489558169866,2.4663633477434335e-05,0.8159226588373573,0.2,False,0.5997796978193757,0.0,False,0.0,0.0,0.0,160.51801022234955,160.51801022234955,0.0,0.0,0.0,True,17774.02477,11794.518715416994,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,2014.1547450787075,0.0,1e-09,1.0,0.9908301590633399,1.0,NONE,False,828.8019882742628,828.8019882742628,False,False,184365.00000000335,0.0
5790.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,892.252497671199,325.0,0.0,0.0,0.0,1509.502757626126,2927.6340018041233,0.0,1418.1312441779962,4819.20841877836,14400.0,824.5057523157957,684.9970053103302,824.5057523157939,1.3452867468701284,2.447303830354614e-05,0.8335187141302641,0.2,False,0.6423111815061671,0.0,False,0.0,0.0,0.0,1509.502757626126,1509.502757626126,0.0,0.0,0.0,True,17774.02477,11790.35771075311,False,False,True,False,1e-09,18421.66731195283,17854.414814281634,False,250.0,0.0,True,2000.7880380405738,0.0,1e-09,1.0,0.9901411419652698,1.0,NONE,True,0.0,0.0,False,False,184365.00000000335,0.0
5791.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3019.609329034375,1879.0720808328724,426.58384404873595,1127.4882367841365,1554.0720808328724,1513.3952803461762,5513.395280346175,0.0,3999.9999999999986,5513.395280346175,14400.0,826.7198698282518,686.6754105179243,826.71986982825,0.8134298284333712,2.4514008336400678e-05,0.869704947207868,0.2,False,0.769007984753592,0.0,False,0.0,0.0,0.0,1513.3952803461762,1513.3952803461762,0.0,0.0,0.0,True,17774.024769999993,10903.924563086719,False,False,True,False,0.07487314871714967,21059.099987720943,18364.49065868657,False,250.0,0.0,True,2027.4978283915862,0.0,0.07487314871714967,1.0,0.9915245558936184,1.0,NONE,True,0.0,0.0,False,False,184474.2857142891,0.0
5792.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5642.998171076399,1967.2429802768859,455.36507535256374,1186.8779049243221,1642.2429802768859,1534.665270836258,5534.665270836258,0.0,4000.0,5534.665270836258,14400.0,837.8347331894856,696.8305376467724,837.8347331894856,0.4918416741443007,2.4985421730562445e-05,0.9467214434690282,0.2,False,0.8954199469121114,0.0,False,0.0,0.0,0.0,1534.665270836258,1534.665270836258,1276.168232496479,2.2737367544323206e-13,0.0,True,17774.02477,10805.681377382021,False,False,True,False,0.08550022481406919,24731.458220097455,19413.460049021054,False,250.0,0.0,True,2103.6409261820454,0.0,0.08550022481406919,1.0,0.9956164052525813,1.0,NONE,True,0.0,0.0,False,False,184692.85714286054,0.0
5793.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7241.6039531996175,2056.374036345949,484.8673514900711,1246.5066848558783,1731.3740363459494,1555.9237904805352,5555.923790480535,0.0,3339.641749183971,5555.923790480535,14400.0,848.6979540567827,707.2258364237525,848.6979540567827,0.29739287147946003,2.551839100541624e-05,0.9489549218606018,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1555.9237904805352,1555.9237904805352,5087.251508219382,2.2737367544323206e-13,0.0,True,17774.024770000007,10706.611445789458,False,False,True,False,0.09632405807755752,28562.624295399353,21646.020342199736,False,250.0,0.0,True,2177.5585097902854,0.0,0.09632405807755752,1.0,0.9998074347709464,1.0,NONE,True,0.0,0.0,False,False,184911.42857143198,0.0
5794.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8294.668860584738,325.0,0.0,0.0,0.0,1561.7705915617573,1561.7705915617573,0.0,0.0,4617.581977436123,14400.0,851.9267451079322,709.8438464538251,851.9267451079322,0.1798190854007384,2.5604323872211226e-05,0.9490196927339574,0.2,False,0.994612466470288,0.0,False,0.0,0.0,0.0,1561.7705915617573,1561.7705915617573,7938.437099890844,-4.547473508864641e-13,0.0,True,17774.02477,11863.554775147362,False,False,True,False,1e-09,29680.433451286655,21710.764590701918,False,250.0,0.0,True,2221.4570701559082,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5795.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9163.990183981836,2577.5965919029313,2052.5965919029313,0.0,2052.5965919029313,6256.594783791158,6256.594783791158,0.0,0.0,6256.594783791159,14400.0,3636.250451498321,2620.344332292837,3636.2504514983193,2524.7106506419086,4.6372686625700594e-05,0.9490215710892848,0.2,False,0.9891659236826208,0.0,False,0.0,0.0,0.0,6256.594783791158,6256.594783791158,6557.09748417528,0.0,0.0,True,17774.02477,9725.513161477582,False,False,True,False,0.18230608684365515,30351.632357890318,21712.64217390848,False,250.0,0.0,True,2256.241697987299,0.0,0.18230608684365515,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5796.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8908.265218560116,3468.9497120862047,2943.9497120862047,0.0,2943.9497120862047,8781.495076058061,8781.495076058061,0.0,0.0,8781.495076058061,14400.0,5169.01971832181,3612.4753577362517,5169.019718321808,4033.586707418559,4.864828453361423e-05,0.9490216255615891,0.2,False,0.9836651007498727,0.0,False,0.0,0.0,0.0,8781.495076058061,8781.495076058061,5410.075532501207,1.3642420526593924e-12,0.0,True,17774.02477,6422.461595290681,False,False,True,False,0.4643155577602502,30095.961842381592,21712.696623821474,False,250.0,0.0,True,2289.667802511593,0.0,0.4643155577602502,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5797.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7429.229853412864,4021.3225604694176,3496.3225604694176,0.0,3496.3225604694176,10311.461198004126,10311.461198004126,0.0,0.0,10311.461198004126,14400.0,6097.137008935135,4214.3241890689915,6097.137008935133,4944.709769199887,5.019474973088602e-05,0.949021627141286,0.2,False,0.9781644459797783,0.0,False,0.0,1.8189894035458565e-12,0.0,10311.461198004128,10311.461198004126,3378.6689468547343,0.0,0.0,True,17774.02477,4410.273976706072,False,False,True,False,0.6365113924338722,28616.928056281813,21712.69820286895,False,250.0,0.0,True,2307.2728859641747,0.0,0.6365113924338722,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5798.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6705.556627287363,3994.021309943734,3094.6236148400085,374.3976951037256,3469.021309943734,9147.73793037192,10254.461210101446,0.0,835.3562767136433,10254.461210101446,14400.0,5385.853912167866,3761.884018204055,5385.853912167864,4233.236035923391,5.036169160085799e-05,0.9490216271870973,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9147.73793037192,9147.73793037192,2682.2970184635556,0.0,0.0,True,17774.02477,4491.107956317674,False,False,True,False,0.6293819368134616,27893.254875948685,21712.698248661323,False,250.0,0.0,True,2303.7078048181415,0.0,0.6293819368134616,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5799.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,6040.051748675863,2303.8138809100983,1978.8138809100985,0.0,1978.8138809100985,5859.2594749722875,5859.2594749722875,0.0,0.0,5859.2594749722875,14400.0,3460.677765248991,2398.5817097232966,3460.677765248989,2549.5282458385273,2.949967986113888e-05,0.9490216271884259,0.2,False,0.9943407644158591,0.0,False,0.0,9.094947017729282e-13,0.0,5859.259474972288,5859.2594749722875,3706.9995702547426,0.0,0.0,True,17774.02477,10187.260776993196,False,False,True,False,0.14495910325364467,27427.74999866517,21712.69824998931,False,250.0,0.0,True,2301.092275767002,0.0,0.14495910325364467,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5800.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4104.549821433599,325.0,0.0,0.0,0.0,4199.420723004931,4199.420723004931,0.0,0.0,4545.0700001396035,14400.0,2447.330859978276,1752.0898630266547,2447.330859978274,1540.874643503095,2.944375945946126e-05,0.9490216271884644,0.2,False,0.9887536099083317,0.0,False,0.0,0.0,0.0,4199.420723004931,4199.420723004931,3750.3115239622825,2.2737367544323206e-13,0.0,True,17774.02477,11891.38032415132,False,False,True,False,1e-09,25492.248071461418,21712.698250027817,False,250.0,0.0,True,2298.2378746287427,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5801.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,2118.4273372054236,325.0,0.0,0.0,0.0,3189.3487907979006,3189.3487907979006,0.0,0.0,4559.566821880763,14400.0,1831.7125303058638,1357.6362604920369,1831.712530305862,931.6436318311548,2.9148063737144122e-05,0.9490216271884653,0.2,False,0.9832801710446613,0.0,False,0.0,0.0,0.0,3189.3487907979006,3189.3487907979006,1764.189039735258,0.0,0.0,True,17774.024769999993,11885.754817799068,False,False,True,False,1e-09,23506.125587234357,21712.698250028934,False,250.0,0.0,True,2282.995064712635,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5802.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,457.455702314716,325.0,0.0,0.0,0.0,2567.1223798359083,2567.1223798359083,0.0,0.0,4588.049578484669,14400.0,1454.0186684804285,1113.1037113554798,1454.0186684804266,563.3164586202528,2.8578287714845722e-05,0.9490216271884655,0.2,False,0.9779697833500506,0.0,False,0.0,0.0,0.0,2567.1223798359083,2567.1223798359083,103.21740484457682,4.547473508864641e-13,0.0,True,17774.02477,11874.792918274965,False,False,True,False,1e-09,21845.15395234368,21712.698250028963,False,250.0,0.0,True,2252.8904993436427,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5803.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,183.3543625955074,183.3543625955074,1224.6540320096865,0.0,4608.798428506712,14400.0,0.0,183.3543625955074,1224.6540320096847,340.60998156456645,2.8172444881917364e-05,0.936861100384304,0.2,False,0.9328240199375256,0.0,False,0.0,0.0,0.0,183.3543625955074,183.3543625955074,0.0,0.0,0.0,True,17774.02477,11866.88360627637,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2230.82943749181,0.0,1e-09,1.0,1.0,1.0,NONE,False,1224.6540320096865,1224.6540320096865,False,False,185130.00000000343,0.0
5804.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,183.1840169298718,183.1840169298718,1089.1073473774777,0.0,4610.150213651656,14400.0,0.0,183.1840169298718,1089.107347377476,205.9503652653412,2.8146271226662807e-05,0.9247127341069468,0.2,False,0.8926038832901692,0.0,False,0.0,0.0,0.0,183.1840169298718,183.1840169298718,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11866.370548206156,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2229.3883256824392,0.0,1e-09,1.0,1.0,1.0,NONE,False,1089.1073473774777,1089.1073473774777,False,False,185130.00000000343,0.0
5805.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,180.7400571651802,180.7400571651802,1001.8795729125013,0.0,4629.731924614024,14400.0,0.0,180.7400571651802,1001.8795729124995,124.52822355402476,2.777075618142611e-05,0.9125765161958669,0.2,False,0.8553864822698525,0.0,False,0.0,0.0,0.0,180.7400571651802,180.7400571651802,0.0,4.547473508864641e-13,0.0,True,17774.02477,11858.969194110638,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2208.459877499468,0.0,1e-09,1.0,1.0,1.0,NONE,False,1001.8795729125013,1001.8795729125013,False,False,185130.00000000343,0.0
5806.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,175.43605773540287,175.43605773540287,940.136624694205,0.0,4673.492701212952,14400.0,2.2737367544323206e-13,175.43605773540264,940.1366246942034,75.29619365576399,2.6955795307444733e-05,0.9004524345026981,0.2,False,0.8203526556780008,0.0,False,0.0,0.0,0.0,175.43605773540287,175.43605773540287,0.0,0.0,0.0,True,17774.024769999993,11842.63728990304,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2161.3312308732156,0.0,1e-09,1.0,0.9988683010616326,1.0,NONE,False,940.1366246942052,940.136624694205,False,False,185130.00000000343,0.0
5807.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,170.6707065958365,170.6707065958365,898.6892291957411,0.0,4714.3999837288,14400.0,0.0,170.6707065958365,898.6892291957392,45.52796645199567,2.6223597881531426e-05,0.8883404768912223,0.2,False,0.7868296789861042,0.0,False,0.0,0.0,0.0,170.6707065958365,170.6707065958365,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11827.632464750088,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2116.825290476177,0.0,1e-09,1.0,0.9963478073843094,1.0,NONE,False,898.6892291957411,898.6892291957411,False,False,185130.00000000343,0.0
