t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5808.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,166.17683821228778,166.17683821228778,869.2445069649688,0.0,4754.487327563926,14400.0,5.684341886080801e-13,166.1768382122872,869.2445069649675,27.528559264904196,2.5533113850772696e-05,0.8762406312373581,0.2,False,0.754422994112173,0.0,False,0.0,0.0,0.0,166.17683821228778,166.17683821228778,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.175970119602,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2072.786030762457,0.0,1e-09,1.0,0.9939314238773445,1.0,NONE,False,869.2445069649693,869.2445069649688,False,False,185130.00000000343,0.0
5809.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,162.80989519807054,162.80989519807054,849.4709316466033,0.0,4785.565366926389,14400.0,0.0,162.80989519807054,849.4709316466015,16.645188315397945,2.50157821923064e-05,0.8641528854291478,0.2,False,0.7227840469699227,0.0,False,0.0,0.0,0.0,162.80989519807054,162.80989519807054,0.0,6.821210263296962e-13,0.0,True,17774.02477,11802.138235506474,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2038.352517516313,0.0,1e-09,1.0,0.9920943576141058,1.0,NONE,False,849.4709316466033,849.4709316466033,False,False,185130.00000000343,0.0
5810.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.82118526817493,161.82118526817493,840.210786146188,0.0,4794.871710257168,14400.0,2.2737367544323206e-13,161.8211852681747,840.2107861461864,10.064540297561624,2.4863866657764975e-05,0.8520772273667457,0.2,False,0.691489558277265,0.0,False,0.0,0.0,0.0,161.82118526817493,161.82118526817493,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11798.86196757495,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2027.9915632427808,0.0,1e-09,1.0,0.9915503779709779,1.0,NONE,False,840.2107861461882,840.210786146188,False,False,185130.00000000343,0.0
5811.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.86539157002238,160.86539157002238,833.6252603137436,0.0,4803.9489200257985,14400.0,0.0,160.86539157002238,833.6252603137418,6.085540726959053,2.4717008710680947e-05,0.840013644962406,0.2,False,0.6604513341190719,0.0,False,0.0,0.0,0.0,160.86539157002238,160.86539157002238,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11795.679275537725,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,2017.8635259238686,0.0,1e-09,1.0,0.9910225062553993,1.0,NONE,False,833.6252603137436,833.6252603137436,False,False,185130.00000000343,0.0
5812.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.75808148800925,159.75808148800925,828.1762582704899,0.0,4814.566446949253,14400.0,5.684341886080801e-13,159.75808148800868,828.1762582704887,3.6796321386330018,2.454687023232059e-05,0.8279621261404707,0.2,False,0.6296379288220828,0.0,False,0.0,0.0,0.0,159.75808148800925,159.75808148800925,0.0,0.0,0.0,True,17774.02477,11791.972716722472,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,2005.9890102977727,0.0,1e-09,1.0,0.9904084555627684,1.0,NONE,False,828.1762582704905,828.1762582704899,False,False,185130.00000000343,0.0
5813.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,158.79941983245692,158.79941983245692,824.0612547810488,0.0,4823.84844966542,14400.0,0.0,158.79941983245692,824.061254781047,2.22489558169866,2.439957162284594e-05,0.8159226588373573,0.2,False,0.5990008526838189,0.0,False,0.0,0.0,0.0,158.79941983245692,158.79941983245692,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.74672679987,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1995.5834900547254,0.0,1e-09,1.0,0.9898746378062928,1.0,NONE,False,824.0612547810488,824.0612547810488,False,False,185130.00000000343,0.0
5814.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,734.2774858534028,325.0,0.0,0.0,0.0,1504.831908131282,2528.025622764789,0.0,1023.1937146335076,4827.382410498635,14400.0,822.1669904591436,682.6649176721385,822.1669904591417,1.3452867468701284,2.4343841218767873e-05,0.8283911343550195,0.2,False,0.6286731915114325,1.1368683772161603e-13,False,0.0,0.0,0.0,1504.831908131282,1504.831908131282,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11787.522008489675,False,False,True,False,1e-09,18263.692300135037,17854.414814281634,False,250.0,0.0,True,1991.6157194045495,0.0,1e-09,1.0,0.9896721293231239,1.0,NONE,True,0.0,0.0,False,False,185130.00000000343,0.0
5815.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2735.248513364214,1882.0415613250573,427.6590076156724,1129.3825537093849,1557.0415613250573,1514.664827116564,5514.664827116564,0.0,4000.0000000000005,5514.664827116564,14400.0,827.35196762735,687.3128594892141,827.3519676273481,0.8134298284333712,2.455002583731639e-05,0.8552562794390375,0.2,False,0.7553652699054546,0.0,False,0.0,0.0,0.0,1514.664827116564,1514.664827116564,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10900.06265984666,False,False,True,False,0.0752712449798422,20626.100483431415,18215.8519700672,False,250.0,0.0,True,2029.9661788843844,0.0,0.0752712449798422,1.0,0.9916537404861514,1.0,NONE,True,0.0,0.0,False,False,185239.28571428917,0.0
5816.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5101.496009585215,1979.2189480139825,459.7698887006334,1194.4490593133492,1654.2189480139825,1539.6885622395328,5539.688562239532,0.0,3999.999999999999,5539.688562239532,14400.0,840.2999146059574,699.3886476335754,840.2999146059574,0.4918416741443007,2.5136961867794677e-05,0.946302432103732,0.2,False,0.8817488466599246,0.0,False,0.0,0.0,0.0,1539.6885622395328,1539.6885622395328,290.89719028892796,6.821210263296962e-13,0.0,True,17774.02477,10790.20306614426,False,False,True,False,0.0871117598344779,23771.11693301638,18994.620923431165,False,250.0,0.0,True,2113.1653219827563,0.0,0.0871117598344779,1.0,0.9961440793269386,1.0,NONE,True,0.0,0.0,False,False,185457.85714286062,0.0
5817.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6994.728406879137,2060.807031859194,486.51981993879576,1249.2872119203982,1735.807031859194,1557.7517012790665,5557.751701279066,0.0,3758.771243936809,5557.751701279066,14400.0,849.5828909755164,708.1688103035501,849.5828909755164,0.29739287147946003,2.5576581808090953e-05,0.9489427705310082,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1557.7517012790665,1557.7517012790665,4823.420971909255,-2.2737367544323206e-13,0.0,True,17774.02477,10700.913529907859,False,False,True,False,0.09692263219678042,28303.602414436766,21633.874007557628,False,250.0,0.0,True,2180.944738354682,0.0,0.09692263219678042,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185676.42857143207,0.0
5818.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8123.596526425194,325.0,0.0,0.0,0.0,1559.9278129631991,1559.9278129631991,0.0,0.0,4620.733287585673,14400.0,851.0418081892003,708.8860047739988,851.0418081892003,0.1798190854007384,2.5543848628245224e-05,0.9490193403453991,0.2,False,0.9946238893794832,0.0,False,0.0,0.0,0.0,1559.9278129631991,1559.9278129631991,7767.001627891484,-2.2737367544323206e-13,0.0,True,17774.02477,11862.363294155613,False,False,True,False,1e-09,29509.00887342249,21710.412346997295,False,250.0,0.0,True,2218.0896661114402,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5819.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9096.017310065568,2569.2513286813837,2044.2513286813835,0.0,2044.2513286813835,6252.503092801726,6252.503092801726,0.0,0.0,6252.503092801726,14400.0,3634.7269278533004,2617.7761649484255,3634.7269278532985,2524.7106506419086,4.612734684812074e-05,0.9490215608700165,0.2,False,0.9891951711481437,0.0,False,0.0,9.094947017729282e-13,0.0,6252.503092801727,6252.503092801726,6497.459342483206,-4.547473508864641e-13,0.0,True,17774.02477,9736.890267259427,False,False,True,False,0.18112200906695008,30283.649268906614,21712.631958841044,False,250.0,0.0,True,2250.9748269789575,0.0,0.18112200906695008,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5820.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9660.581447942834,3462.2482357243252,2937.2482357243252,0.0,2937.2482357243252,8779.045840109398,8779.045840109398,0.0,0.0,8779.045840109398,14400.0,5168.1194543497495,3610.926385759649,5168.119454349748,4033.586707418559,4.849848356105123e-05,0.9490216252652305,0.2,False,0.9837046332818256,0.0,False,0.0,0.0,0.0,8779.045840109398,8779.045840109398,6169.09293284688,-4.547473508864641e-13,0.0,True,17774.02477,6430.761220103266,False,False,True,False,0.4634236758661066,30848.277775527353,21712.69632758452,False,250.0,0.0,True,2286.570521336659,0.0,0.4634236758661066,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5821.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9321.932011344534,4087.6719934236644,3562.6719934236644,0.0,3562.6719934236644,10332.441655855602,10332.441655855602,0.0,0.0,10332.441655855604,14400.0,6104.754627160253,4227.687028695349,6104.754627160251,4944.709769199887,5.1501654499034126e-05,0.9490216271326917,0.2,False,0.9781137919561051,0.0,False,0.0,0.0,0.0,10332.441655855602,10332.441655855602,5205.021662975593,-9.094947017729282e-13,0.0,True,17774.02477,4331.370463885538,False,False,True,False,0.6451303872116327,30509.630205622612,21712.698194278077,False,250.0,0.0,True,2333.3622309805423,0.0,0.6451303872116327,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5822.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7784.287438274753,4136.66214083708,3222.3501343519433,389.3120064851372,3611.6621408370806,9192.562595001988,10303.172814061929,0.0,842.7412420744345,10303.172814061929,14400.0,5402.058663664935,3790.5039313370526,5402.058663664933,4233.236035923391,5.317156715375306e-05,0.949021627186848,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,9192.562595001988,9192.562595001988,3618.3869983007608,-4.547473508864641e-13,0.0,True,17774.02477,4317.8709069873,False,False,True,False,0.6482022426224481,28971.98568668695,21712.698248412195,False,250.0,0.0,True,2359.1197657314633,0.0,0.6482022426224481,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5823.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5701.1971152591,2375.0736119367593,2050.0736119367593,0.0,2050.0736119367593,5886.445501734283,5886.445501734283,0.0,0.0,5886.445501734284,14400.0,3473.4461407907147,2412.9993609435687,3473.446140790713,2549.5282458385273,3.0464036389614553e-05,0.9490216271884186,0.2,False,0.9941759481546139,0.0,False,0.0,0.0,0.0,5886.445501734283,5886.445501734283,3296.8852058038706,-4.547473508864641e-13,0.0,True,17774.02477,10097.865005044925,False,False,True,False,0.1545657694726925,27088.89536524118,21712.69824998208,False,250.0,0.0,True,2348.969776087128,0.0,0.1545657694726925,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5824.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3829.329976839075,325.0,0.0,0.0,0.0,4216.334380816284,4216.334380816284,0.0,0.0,4516.47098918513,14400.0,2455.2952922468758,1761.0390885694078,2455.295292246874,1540.874643503095,3.0038533877218414e-05,0.9490216271884641,0.2,False,0.9884878015621298,0.0,False,0.0,0.0,0.0,4216.334380816284,4216.334380816284,3475.091679367542,-4.547473508864641e-13,0.0,True,17774.02477,11902.569289184914,False,False,True,False,1e-09,25217.028226866685,21712.69825002761,False,250.0,0.0,True,2328.152042817848,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5825.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1877.2047184298187,325.0,0.0,0.0,0.0,3197.4967515229273,3197.4967515229273,0.0,0.0,4545.749983348428,14400.0,1835.568326880344,1361.9284246425832,1835.5683268803423,931.6436318311548,2.9429803008028262e-05,0.9490216271884655,0.2,False,0.9829675171476145,0.0,False,0.0,0.0,0.0,3197.4967515229273,3197.4967515229273,1522.966420959643,2.2737367544323206e-13,0.0,True,17774.02477,11891.115760393317,False,False,True,False,1e-09,23264.902968458744,21712.698250028927,False,250.0,0.0,True,2297.524095505047,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5826.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,502.0889790079328,325.0,0.0,0.0,0.0,2568.3153748331742,2568.3153748331742,0.0,0.0,4586.017627674666,14400.0,1454.5875564996168,1113.7278183335575,1454.587556499615,563.3164586202528,2.8618447884795637e-05,0.9490216271884655,0.2,False,0.9776532274696889,0.0,False,0.0,0.0,0.0,2568.3153748331742,2568.3153748331742,147.85068153780023,0.0,0.0,True,17774.024770000007,11875.570937637563,False,False,True,False,1e-09,21889.7872290369,21712.698250028967,False,250.0,0.0,True,2255.045020726641,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5827.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,179.49489870347665,179.49489870347665,1215.9310823821725,0.0,4639.846374052026,14400.0,0.0,179.49489870347665,1215.9310823821706,340.60998156456645,2.7579437264139246e-05,0.936861100384304,0.2,False,0.9329082354587326,2.2737367544323206e-13,False,0.0,0.0,0.0,179.49489870347665,179.49489870347665,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11855.1687522434,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2197.611067262109,0.0,1e-09,1.0,1.0,1.0,NONE,False,1215.9310823821725,1215.9310823821725,False,False,185895.00000000352,0.0
5828.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,176.4510906340533,176.4510906340533,1073.6841610795527,0.0,4664.9788892068,14400.0,0.0,176.4510906340533,1073.684161079551,205.9503652653412,2.7111755372892733e-05,0.9247127341069468,0.2,False,0.8933896215908317,0.0,False,0.0,0.0,0.0,176.4510906340533,176.4510906340533,0.0,6.821210263296962e-13,0.0,True,17774.02477,11845.792074878142,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2170.539181079983,0.0,1e-09,1.0,0.9993998616245106,1.0,NONE,False,1073.6841610795527,1073.6841610795527,False,False,185895.00000000352,0.0
5829.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,175.38288077720838,175.38288077720838,989.4272462703226,0.0,4673.940610820683,14400.0,3.410605131648481e-13,175.38288077720804,989.4272462703211,124.52822355402476,2.6947624654167003e-05,0.9125765161958669,0.2,False,0.8567391644867671,0.0,False,0.0,0.0,0.0,175.38288077720838,175.38288077720838,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11842.47162111918,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2160.8462810050023,0.0,1e-09,1.0,0.9988404025850408,1.0,NONE,False,989.4272462703229,989.4272462703226,False,False,185895.00000000352,0.0
5830.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,170.56878484553155,170.56878484553155,928.3163958511249,0.0,4715.292414340976,14400.0,1.1368683772161603e-13,170.56878484553144,928.3163958511232,75.29619365576399,2.620793757843259e-05,0.9004524345026981,0.2,False,0.8222433501182917,0.0,False,0.0,0.0,0.0,170.56878484553155,170.56878484553155,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11827.307958191546,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2115.84947595297,0.0,1e-09,1.0,0.9962934376525211,1.0,NONE,False,928.316395851125,928.3163958511249,False,False,185895.00000000352,0.0
5831.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,166.07910085377125,166.07910085377125,887.0586296923898,0.0,4755.37649200958,14400.0,4.547473508864641e-13,166.0791008537708,887.0586296923884,45.52796645199567,2.5518096480546393e-05,0.8883404768912223,0.2,False,0.7892496134886989,0.0,False,0.0,0.0,0.0,166.07910085377125,166.07910085377125,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11812.858107141352,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2071.8044131228303,0.0,1e-09,1.0,0.99387842519094,1.0,NONE,False,887.0586296923902,887.0586296923898,False,False,185895.00000000352,0.0
5832.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,164.31136183869333,164.31136183869333,864.3773539119356,0.0,4771.591111302401,14400.0,0.0,164.31136183869333,864.3773539119338,27.528559264904196,2.5246482927081386e-05,0.8762406312373581,0.2,False,0.7570639939255281,0.0,False,0.0,0.0,0.0,164.31136183869333,164.31136183869333,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11807.08294737137,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2053.867197483725,0.0,1e-09,1.0,0.9929164907749466,1.0,NONE,False,864.3773539119356,864.3773539119356,False,False,185895.00000000352,0.0
5833.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,162.36141258299358,162.36141258299358,848.2699458283241,0.0,4789.77635107177,14400.0,0.0,162.36141258299358,848.2699458283223,16.645188315397945,2.4946872723369315e-05,0.8641528854291478,0.2,False,0.7254790806710092,0.0,False,0.0,0.0,0.0,162.36141258299358,162.36141258299358,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11800.654113630437,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2033.6671871659742,0.0,1e-09,1.0,0.9918478654702353,1.0,NONE,False,848.2699458283241,848.2699458283241,False,False,185895.00000000352,0.0
5834.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.82692175034697,159.82692175034697,834.7747450739697,0.0,4813.903149486036,14400.0,1.1368683772161603e-13,159.82692175034686,834.774745073968,10.064540297561624,2.4557447556300958e-05,0.8520772273667457,0.2,False,0.6944314980433738,0.0,False,0.0,0.0,0.0,159.82692175034697,159.82692175034697,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11792.203760335437,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2006.7317145063446,0.0,1e-09,1.0,0.9904467093900752,1.0,NONE,False,834.7747450739698,834.7747450739697,False,False,185895.00000000352,0.0
5835.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.50461391416505,158.50461391416505,827.1146529830621,0.0,4826.719878460805,14400.0,0.0,158.50461391416505,827.1146529830603,6.085540726959053,2.435427461782041e-05,0.840013644962406,0.2,False,0.6636890589425846,0.0,False,0.0,0.0,0.0,158.50461391416505,158.50461391416505,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11787.751465490346,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1992.3598345871965,0.0,1e-09,1.0,0.9897100639757678,1.0,NONE,False,827.1146529830621,827.1146529830621,False,False,185895.00000000352,0.0
5836.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.49110374307622,157.49110374307622,821.8552802795384,0.0,4836.653716081016,14400.0,0.0,157.49110374307622,821.8552802795366,3.6796321386330018,2.4198548519853204e-05,0.8279621261404707,0.2,False,0.6331627275404386,0.0,False,0.0,0.0,0.0,157.49110374307622,157.49110374307622,0.0,4.547473508864641e-13,0.0,True,17774.02477,11784.318216332145,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1981.190438626688,0.0,1e-09,1.0,0.989142770534335,1.0,NONE,False,821.8552802795384,821.8552802795384,False,False,185895.00000000352,0.0
5837.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,156.91042356554482,156.91042356554482,818.7516332686462,0.0,4842.389227343997,14400.0,2.2737367544323206e-13,156.9104235655446,818.7516332686446,2.22489558169866,2.4109326861508345e-05,0.8159226588373573,0.2,False,0.6027665907281947,0.0,False,0.0,0.0,0.0,156.91042356554482,156.91042356554482,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.3429611604,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1974.7295175206477,0.0,1e-09,1.0,0.9888166835631927,1.0,NONE,False,818.7516332686464,818.7516332686462,False,False,185895.00000000352,0.0
5838.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,725.4331510167228,325.0,0.0,0.0,0.0,1494.003546310113,2495.0864238519202,0.0,1001.0828775418081,4846.3582368732195,14400.0,816.7309493869252,677.2725969231878,816.7309493869234,1.3452867468701284,2.4047879347023784e-05,0.8281040634321426,0.2,False,0.6317865217411514,0.0,False,0.0,0.0,0.0,1494.003546310113,1494.003546310113,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11780.979077531527,False,False,True,False,1e-09,18254.847965298355,17854.414814281634,False,250.0,0.0,True,1970.2533561887954,0.0,1e-09,1.0,0.9885916509243854,1.0,NONE,True,0.0,0.0,False,False,185895.00000000352,0.0
5839.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2700.5024960980027,1871.3668201586124,423.79724598178746,1122.569574176825,1546.3668201586124,1510.0970335582317,5510.0970335582315,0.0,4000.0,5510.0970335582315,14400.0,825.076415550604,685.0206180076277,825.0764155506022,0.8134298284333712,2.44207584550135e-05,0.8541881860174669,0.2,False,0.7585071893202857,0.0,False,0.0,0.0,0.0,1510.0970335582317,1510.0970335582317,0.0,0.0,0.0,True,17774.02477,10913.9495024433,False,False,True,False,0.07384033385988457,20583.032831517376,18207.530335419375,False,250.0,0.0,True,2021.0763285282474,0.0,0.07384033385988457,1.0,0.9911895433846378,1.0,NONE,True,0.0,0.0,False,False,186004.28571428926,0.0
5840.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4638.778868890971,1994.6508014654266,465.4617583904992,1204.1890430749274,1669.6508014654266,1546.1418157465732,5546.141815746573,0.0,4000.0,5546.141815746573,14400.0,843.4604036014334,702.6814121451398,843.4604036014334,0.4918416741443007,2.5333262494471353e-05,0.9391575559098945,0.2,False,0.8848491787610951,0.0,False,0.0,0.0,0.0,1546.1418157465732,1546.1418157465732,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10770.27780457411,False,False,True,False,0.08918920840390061,23277.437815626676,18963.658946735704,False,250.0,0.0,True,2125.3581756722137,0.0,0.08918920840390061,1.0,0.9968248554270659,1.0,NONE,True,0.0,0.0,False,False,186222.8571428607,0.0
5841.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6265.132375886112,2073.512648548768,491.2639643611151,1257.2486841876532,1748.5126485487683,1562.981041188476,5562.9810411884755,0.0,3664.8004305462377,5562.9810411884755,14400.0,852.111282171898,710.869759016578,852.111282171898,0.29739287147946003,2.574387648255958e-05,0.948735569121387,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1562.981041188476,1562.981041188476,3867.5974304456436,0.0,0.0,True,17774.02477,10684.59218662845,False,False,True,False,0.09863867767531534,27366.890146476155,21426.757770590044,False,250.0,0.0,True,2190.611023504288,0.0,0.09863867767531534,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,186441.42857143216,0.0
5842.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8244.491465196583,325.0,0.0,0.0,0.0,1562.692453432581,1562.692453432581,0.0,0.0,4616.005974254901,14400.0,852.3692135672991,710.323239865282,852.3692135672991,0.1798190854007384,2.563463410493311e-05,0.9490133315045202,0.2,False,0.9946067550156903,0.0,False,0.0,0.0,0.0,1562.692453432581,1562.692453432581,7881.704431743227,-2.2737367544323206e-13,0.0,True,17774.02477,11864.151205621074,False,False,True,False,1e-09,29623.897441321824,21704.405976125243,False,250.0,0.0,True,2223.1401847702573,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5843.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9259.274542769663,2579.8768262118883,2054.8768262118883,0.0,2054.8768262118883,6257.712086791229,6257.712086791229,0.0,0.0,6257.712086791229,14400.0,3636.665957946965,2621.046128844264,3636.6659579469633,2524.7106506419086,4.643981062939574e-05,0.949021386613631,0.2,False,0.9891553795602862,0.0,False,0.0,1.8189894035458565e-12,0.0,6257.712086791231,6257.712086791229,6649.911505744127,4.547473508864641e-13,0.0,True,17774.024769999993,9722.405213925784,False,False,True,False,0.1826296738219332,30446.73231685542,21712.457774085757,False,250.0,0.0,True,2257.677447612589,0.0,0.1826296738219332,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5844.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8717.938405845569,3457.614981090571,2932.614981090571,0.0,2932.614981090571,8777.351892171077,8777.351892171077,0.0,0.0,8777.351892171077,14400.0,5167.496194676785,3609.8556974942912,5167.4961946767835,4033.586707418559,4.8395032859107525e-05,0.9490216202117953,0.2,False,0.9836726229703453,0.0,False,0.0,0.0,0.0,8777.351892171077,8777.351892171077,5231.0779377979015,4.547473508864641e-13,0.0,True,17774.02477,6436.499999336855,False,False,True,False,0.46280717940877836,29905.629682072184,21712.691276226615,False,250.0,0.0,True,2284.4254621870705,0.0,0.46280717940877836,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5845.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7742.847569687869,3961.7483718992303,3436.7483718992303,0.0,3436.7483718992303,10292.568926531965,10292.568926531965,0.0,0.0,10292.568926531965,14400.0,6090.211901457753,4202.357025074212,6090.211901457751,4944.709769199887,4.903444552083031e-05,0.949021626986142,0.2,False,0.9782534776132951,0.0,False,0.0,0.0,0.0,10292.568926531965,10292.568926531965,3751.8606918233827,4.547473508864641e-13,0.0,True,17774.02477,4481.174514800006,False,False,True,False,0.6287904544738813,28930.545617476564,21712.698047788697,False,250.0,0.0,True,2283.4718956990114,0.0,0.6287904544738813,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5846.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6346.86194732616,3933.7317209857656,3042.206731087822,366.52498989794356,3408.7317209857656,9129.246876040601,10229.138308408883,0.0,830.2083573075807,10229.138308408883,14400.0,5379.067306840032,3750.179569200569,5379.06730684003,4233.236035923391,4.9228184544459545e-05,0.9490216271825981,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9129.246876040601,9129.246876040601,2383.8919228239015,-4.547473508864641e-13,0.0,True,17774.024770000007,4569.063669170551,False,False,True,False,0.6211104479804623,27534.560191490164,21712.698244164003,False,250.0,0.0,True,2280.371925303721,0.0,0.6211104479804623,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5847.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4598.005314125813,2215.943247946621,1890.9432479466209,0.0,1890.9432479466209,5825.20628925075,5825.20628925075,0.0,0.0,5825.20628925075,14400.0,3444.496061592152,2380.7102276585983,3444.49606159215,2549.5282458385273,2.8339045501459863e-05,0.9490216271882952,0.2,False,0.9945496404697143,0.0,False,0.0,0.0,0.0,5825.20628925075,5825.20628925075,2352.823768533714,2.2737367544323206e-13,0.0,True,17774.02477,10298.025025291849,False,False,True,False,0.13314250782866704,25985.703563984698,21712.698249858884,False,250.0,0.0,True,2239.9498034394223,0.0,0.13314250782866704,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5848.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2939.8535866493635,325.0,0.0,0.0,0.0,4136.875177932089,4136.875177932089,0.0,0.0,4651.746750492213,14400.0,2417.432634081073,1719.4425438510161,2417.4326340810712,1540.874643503095,2.7356623262999364e-05,0.9490216271884606,0.2,False,0.9893461180539304,0.0,False,0.0,0.0,0.0,4136.875177932089,4136.875177932089,2585.6152891741413,-2.2737367544323206e-13,0.0,True,17774.024769999993,11850.71697284603,False,False,True,False,1e-09,24327.551836673396,21712.698250024034,False,250.0,0.0,True,2184.8127905818337,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5849.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1460.8419443893326,325.0,0.0,0.0,0.0,3128.824942643989,3128.824942643989,0.0,0.0,4662.961476505143,14400.0,1802.6992413273947,1326.1257013165941,1802.6992413273929,931.6436318311548,2.7148893630503155e-05,0.9490216271884653,0.2,False,0.9842406658153469,0.0,False,0.0,0.0,0.0,3128.824942643989,3128.824942643989,1106.6036469190542,0.0,0.0,True,17774.024769999993,11846.541231617502,False,False,True,False,1e-09,22848.540194418158,21712.698250028825,False,250.0,0.0,True,2172.7183150314468,0.0,1e-09,1.0,0.9995261727541511,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5850.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,413.86391121329103,325.0,0.0,0.0,0.0,2517.4878495093426,2517.4878495093426,0.0,0.0,4673.044773047594,14400.0,1430.1253716746287,1087.362477834714,1430.1253716746269,563.3164586202528,2.6963969729076592e-05,0.9490216271884655,0.2,False,0.9792281247057958,0.0,False,0.0,0.0,0.0,2517.4878495093426,2517.4878495093426,59.625613743151845,4.547473508864641e-13,0.0,True,17774.02477,11842.80299592514,False,False,True,False,1e-09,21801.562161242255,21712.698250028963,False,250.0,0.0,True,2161.8161486441786,0.0,1e-09,1.0,0.9988962073681357,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5851.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,173.38023621740896,173.38023621740896,1201.5192525628008,0.0,4690.947454939176,14400.0,0.0,173.38023621740896,1201.519252562799,340.60998156456645,2.6639917803452626e-05,0.936861100384304,0.2,False,0.9351221855784475,0.0,False,0.0,0.0,0.0,173.38023621740896,173.38023621740896,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11836.20377662341,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2142.3943916557732,0.0,1e-09,1.0,0.9977860467318627,1.0,NONE,False,1201.5192525628008,1201.5192525628008,False,False,186660.0000000036,0.0
5852.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,170.7982419254197,170.7982419254197,1060.0308486190988,0.0,4713.284342630417,14400.0,0.0,170.7982419254197,1060.030848619097,205.9503652653412,2.6243193717661635e-05,0.9247127341069468,0.2,False,0.8962010439663128,0.0,False,0.0,0.0,0.0,170.7982419254197,170.7982419254197,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11828.038306170023,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2118.044877550081,0.0,1e-09,1.0,0.9964158127878483,1.0,NONE,False,1060.0308486190988,1060.0308486190988,False,False,186660.0000000036,0.0
5853.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,171.84962993900317,171.84962993900317,980.8939259825381,0.0,4704.131769909166,14400.0,2.2737367544323206e-13,171.84962993900294,980.8939259825365,124.52822355402476,2.6404739755851753e-05,0.9125765161958669,0.2,False,0.8599385293407031,0.0,False,0.0,0.0,0.0,171.84962993900317,171.84962993900317,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11831.374937301189,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2128.037904317196,0.0,1e-09,1.0,0.9969752723074443,1.0,NONE,False,980.8939259825383,980.8939259825381,False,False,186660.0000000036,0.0
5854.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,171.56656844035348,171.56656844035348,930.7815772675963,0.0,4706.588094054898,14400.0,4.547473508864641e-13,171.56656844035302,930.7815772675949,75.29619365576399,2.6361247283919118e-05,0.9004524345026981,0.2,False,0.8253296324969043,0.0,False,0.0,0.0,0.0,171.56656844035348,171.56656844035348,0.0,0.0,0.0,True,17774.02477,11830.478215229956,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2125.3581756722137,0.0,1e-09,1.0,0.9968248554270659,1.0,NONE,False,930.7815772675967,930.7815772675963,False,False,186660.0000000036,0.0
5855.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,165.85952556246167,165.85952556246167,886.4897416732019,0.0,4757.376848633985,14400.0,0.0,165.85952556246167,886.4897416732001,45.52796645199567,2.5484358680669352e-05,0.8883404768912223,0.2,False,0.7923610286993639,0.0,False,0.0,0.0,0.0,165.85952556246167,165.85952556246167,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11812.1434536424,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2069.595301227845,0.0,1e-09,1.0,0.9937592885197442,1.0,NONE,False,886.4897416732019,886.4897416732019,False,False,186660.0000000036,0.0
5856.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.7977633376041,161.7977633376041,857.6771172415283,0.0,4795.0931943086,14400.0,0.0,161.7977633376041,857.6771172415265,27.528559264904196,2.4860267872120145e-05,0.8762406312373581,0.2,False,0.7604797881925927,0.0,False,0.0,0.0,0.0,161.7977633376041,161.7977633376041,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,False,857.6771172415283,857.6771172415283,False,False,186660.0000000036,0.0
5857.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.47178541744944,160.47178541744944,843.1499536556512,0.0,4807.710458182176,14400.0,0.0,160.47178541744944,843.1499536556494,16.645188315397945,2.4656531024295007e-05,0.8641528854291478,0.2,False,0.7291272050370761,0.0,False,0.0,0.0,0.0,160.47178541744944,160.47178541744944,0.0,0.0,0.0,True,17774.02477,11794.364129381696,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2013.6601032512494,0.0,1e-09,1.0,0.9908045441471853,1.0,NONE,False,843.1499536556512,843.1499536556512,False,False,186660.0000000036,0.0
5858.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.7122150464785,159.7122150464785,834.4586961744244,0.0,4815.008623215119,14400.0,0.0,159.7122150464785,834.4586961744226,10.064540297561624,2.4539822841805103e-05,0.8520772273667457,0.2,False,0.6980930981872209,0.0,False,0.0,0.0,0.0,159.7122150464785,159.7122150464785,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11791.818733277243,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2005.4938336310138,0.0,1e-09,1.0,0.9903829622071001,1.0,NONE,False,834.4586961744244,834.4586961744244,False,False,186660.0000000036,0.0
5859.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.7086138088968,158.7086138088968,827.6835410022499,0.0,4824.732045274898,14400.0,5.684341886080801e-13,158.70861380889625,827.6835410022486,6.085540726959053,2.438561925401486e-05,0.840013644962406,0.2,False,0.6673238269784518,0.0,False,0.0,0.0,0.0,158.7086138088968,158.7086138088968,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11788.440328516765,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1994.5917420732515,0.0,1e-09,1.0,0.9898239667494427,1.0,NONE,False,827.6835410022504,827.6835410022499,False,False,186660.0000000036,0.0
5860.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.05283228482864,158.05283228482864,823.4355247772762,0.0,4831.1360129367495,14400.0,2.2737367544323206e-13,158.0528322848284,823.4355247772746,3.6796321386330018,2.4284858254495413e-05,0.8279621261404707,0.2,False,0.6367246079484363,0.0,False,0.0,0.0,0.0,158.05283228482864,158.05283228482864,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11786.223300675767,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1987.3976874126329,0.0,1e-09,1.0,0.989457477094899,1.0,NONE,False,823.4355247772764,823.4355247772762,False,False,186660.0000000036,0.0
5861.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,158.05283228482864,158.05283228482864,821.975332044032,0.0,4831.1360129367495,14400.0,2.2737367544323206e-13,158.0528322848284,821.9753320440304,2.22489558169866,2.4284858254495413e-05,0.8159226588373573,0.2,False,0.6061807506632694,0.0,False,0.0,0.0,0.0,158.05283228482864,158.05283228482864,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11786.223300675767,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1987.3976874126329,0.0,1e-09,1.0,0.989457477094899,1.0,NONE,False,821.9753320440323,821.975332044032,False,False,186660.0000000036,0.0
5862.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,701.8264073606188,325.0,0.0,0.0,0.0,1504.4535123701924,2446.5195307717395,0.0,942.0660184015478,4828.044903039815,14400.0,821.9773611194178,682.4761512507746,821.977361119416,1.3452867468701284,2.4333415218815445e-05,0.8273378317355117,0.2,False,0.6332059740258926,0.0,False,0.0,0.0,0.0,1504.4535123701924,1504.4535123701924,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.292633480958,False,False,True,False,1e-09,18231.241221642253,17854.414814281634,False,250.0,0.0,True,1990.871531205933,0.0,1e-09,1.0,0.9896342111320117,1.0,NONE,True,0.0,0.0,False,False,186660.0000000036,0.0
5863.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2631.0758063076146,1888.5860339072785,430.031030024099,1133.5550038831796,1563.5860339072785,1517.4597740769768,5517.459774076976,0.0,3999.9999999999995,5517.459774076976,14400.0,828.7425827853585,688.7171912916183,828.7425827853567,0.8134298284333712,2.462956304550511e-05,0.8506103530933863,0.2,False,0.7598789606725209,0.0,False,0.0,0.0,0.0,1517.4597740769768,1517.4597740769768,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10891.554388321969,False,False,True,False,0.07614874443312605,20491.39455662095,18185.318750313338,False,250.0,0.0,True,2035.3937012989077,0.0,0.07614874443312605,1.0,0.9919386002270527,1.0,NONE,True,0.0,0.0,False,False,186769.28571428935,0.0
5864.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4574.428045544274,1979.2189480139825,459.7698887006334,1194.4490593133492,1654.2189480139825,1539.6885622395328,5539.688562239532,0.0,3999.999999999999,5539.688562239532,14400.0,840.2999146059574,699.3886476335754,840.2999146059574,0.4918416741443007,2.5136961867794677e-05,0.9339954805820158,0.2,False,0.8862614007732275,0.0,False,0.0,0.0,0.0,1539.6885622395328,1539.6885622395328,0.0,6.821210263296962e-13,0.0,True,17774.02477,10790.20306614426,False,False,True,False,0.0871117598344779,23109.37248811916,18859.944442574884,False,250.0,0.0,True,2113.1653219827563,0.0,0.0871117598344779,1.0,0.9961440793269386,1.0,NONE,True,0.0,0.0,False,False,186987.8571428608,0.0
5865.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6578.513449983474,2039.6571527913743,478.6488152434981,1236.0083375478762,1714.6571527913743,1549.014843032829,5549.014843032828,0.0,3618.865589728014,5549.014843032828,14400.0,845.347835721579,703.66700731125,845.347835721579,0.29739287147946003,2.529978749365247e-05,0.9485858689368785,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1549.014843032829,1549.014843032829,4060.56735243328,0.0,0.0,True,17774.02477,10728.114232580301,False,False,True,False,0.09406754932425006,27530.632572142415,21277.11912215894,False,250.0,0.0,True,2164.724981285956,0.0,0.09406754932425006,1.0,0.9990638097248437,1.0,NONE,True,0.0,0.0,False,False,187206.42857143225,0.0
5866.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8119.221926518592,325.0,0.0,0.0,0.0,1550.8638526157529,1550.8638526157529,0.0,0.0,4636.2512171011385,14400.0,846.6803333754415,704.1835192403114,846.6803333754415,0.1798190854007384,2.5248604729237944e-05,0.9490089901991694,0.2,False,0.9946801880033739,0.0,False,0.0,0.0,0.0,1550.8638526157529,1550.8638526157529,7751.961160277088,2.2737367544323206e-13,0.0,True,17774.02477,11856.517848261465,False,False,True,False,1e-09,29494.288381839327,21700.066455320735,False,250.0,0.0,True,2201.4702784791853,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5867.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7863.883555857931,2539.859541316714,2014.859541316714,0.0,2014.859541316714,6238.0601664296855,6238.0601664296855,0.0,0.0,6238.0601664296855,14400.0,3629.325344020943,2608.7348224087427,3629.325344020941,2524.7106506419086,4.526733606156557e-05,0.949021260715776,0.2,False,0.9893144920276231,0.0,False,0.0,9.094947017729282e-13,0.0,6238.060166429686,6238.0601664296855,5294.408065476712,4.547473508864641e-13,0.0,True,17774.02477,9776.992224000824,False,False,True,False,0.17695416717914733,29051.21548384036,21712.331927982428,False,250.0,0.0,True,2232.2702617880927,0.0,0.17695416717914733,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5868.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6815.849102566373,3385.6849326030924,2860.6849326030924,0.0,2860.6849326030924,8750.990674311584,8750.990674311584,0.0,0.0,8750.990674311586,14400.0,5157.731793133678,3593.258881177906,5157.731793133677,4033.586707418559,4.680154736139074e-05,0.9490216165607576,0.2,False,0.9839450291343752,0.0,False,0.0,0.0,0.0,8750.990674311584,8750.990674311584,3400.9149205969134,-1.3642420526593924e-12,0.0,True,17774.02477,6525.656149525916,False,False,True,False,0.453250108488823,28003.536729255997,21712.68762668962,False,250.0,0.0,True,2250.7353320458346,0.0,0.453250108488823,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5869.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6161.762642922902,3812.9341706279174,3287.9341706279174,0.0,3287.9341706279174,10245.150872314802,10245.150872314802,0.0,0.0,10245.150872314804,14400.0,6072.552877390432,4172.59799492437,6072.55287739043,4944.709769199887,4.6192019603940976e-05,0.949021626880262,0.2,False,0.9787309455919437,0.0,False,0.0,0.0,0.0,10245.150872314802,10245.150872314802,2319.589857219863,0.0,0.0,True,17774.024769999993,4658.507366727017,False,False,True,False,0.609579580303496,27349.46058487503,21712.697941952127,False,250.0,0.0,True,2222.4188978824236,0.0,0.609579580303496,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5870.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,5894.296386672239,3723.7845277980355,2862.9995562141244,335.7849715839111,3198.7845277980355,9065.60102334143,10128.853923750232,0.0,807.1396783169048,10128.853923750232,14400.0,5355.244937117841,3710.35608622359,5355.244937117839,4233.236035923391,4.54431765797874e-05,0.9490216271795276,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9065.60102334143,9065.60102334143,2141.2735521935288,0.0,0.0,True,17774.02477,4852.631953482083,False,False,True,False,0.591560322453341,27081.994627766984,21712.698241094746,False,250.0,0.0,True,2197.85232799269,0.0,0.591560322453341,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5871.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4950.190243703119,2184.337947709881,1859.337947709881,0.0,1859.337947709881,5812.810884144573,5812.810884144573,0.0,0.0,5812.810884144573,14400.0,3438.5543422806586,2374.256541863914,3438.554342280657,2549.5282458385273,2.792954597570501e-05,0.9490216271882063,0.2,False,0.9946263371457392,0.0,False,0.0,9.094947017729282e-13,0.0,5812.810884144574,5812.810884144573,2736.6139982560017,2.2737367544323206e-13,0.0,True,17774.02477,10338.011857504702,False,False,True,False,0.1289003624788903,26337.888493472994,21712.698249769874,False,250.0,0.0,True,2217.367875708958,0.0,0.1289003624788903,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5872.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3399.902177678811,325.0,0.0,0.0,0.0,4157.737597543134,4157.737597543134,0.0,0.0,4616.005974254901,14400.0,2427.482989086686,1730.2546084564483,2427.482989086684,1540.874643503095,2.803326528031123e-05,0.949021627188458,0.2,False,0.9892922389342564,0.0,False,0.0,0.0,0.0,4157.737597543134,4157.737597543134,3045.663880200931,-2.2737367544323206e-13,0.0,True,17774.02477,11864.151205621074,False,False,True,False,1e-09,24787.60042770026,21712.69825002145,False,250.0,0.0,True,2223.1401847702573,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5873.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1700.8920853193724,325.0,0.0,0.0,0.0,3150.55710272835,3150.55710272835,0.0,0.0,4625.683473150316,14400.0,1813.1920647923725,1337.3650379359774,1813.1920647923707,931.6436318311548,2.78478374144303e-05,0.9490216271884653,0.2,False,0.9840519366655992,0.0,False,0.0,0.0,0.0,3150.55710272835,3150.55710272835,1346.6537878490142,0.0,0.0,True,17774.02477,11860.494682480286,False,False,True,False,1e-09,23088.590335348126,21712.698250028752,False,250.0,0.0,True,2212.7948656249227,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5874.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,348.9730577797747,325.0,0.0,0.0,0.0,2532.3617184896034,2532.3617184896034,0.0,0.0,4647.482091497337,14400.0,1437.3312865843145,1095.0304319052889,1437.3312865843127,563.3164586202528,2.7436188492812453e-05,0.9488507271439744,0.2,False,0.9789484577402322,0.0,False,0.0,0.0,0.0,2532.3617184896034,2532.3617184896034,0.0,0.0,0.0,True,17774.02477,11852.309874586766,False,False,True,False,1e-09,21736.671307808738,21712.698250028963,False,250.0,0.0,True,2189.4034387756537,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5875.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,173.45862327810266,173.45862327810266,1201.7088819025303,0.0,4690.276637999406,14400.0,0.0,173.45862327810266,1201.7088819025284,340.60998156456645,2.665196199545105e-05,0.9366903712398575,0.2,False,0.9348369601712361,0.0,False,0.0,0.0,0.0,173.45862327810266,173.45862327810266,0.0,0.0,0.0,True,17774.024769999993,11836.450173873367,False,False,True,False,1e-09,21382.7441860043,21707.7441860043,False,250.0,0.0,True,2143.1236351075986,0.0,1e-09,1.0,0.9978274528201535,1.0,NONE,False,1201.7088819025303,1201.7088819025303,False,False,187425.0000000037,0.0
5876.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.65016126459085,168.65016126459085,1054.6580173267864,0.0,4732.234734017396,14400.0,2.2737367544323206e-13,168.65016126459062,1054.6580173267848,205.9503652653412,2.591314057268887e-05,0.9245421756916447,0.2,False,0.8961636638207082,0.0,False,0.0,0.0,0.0,168.65016126459085,168.65016126459085,0.0,0.0,0.0,True,17774.02477,11821.170441171565,False,False,True,False,1e-09,21030.23882597868,21355.23882597868,False,250.0,0.0,True,2097.2845229721656,0.0,1e-09,1.0,0.9952662383305293,1.0,NONE,False,1054.6580173267866,1054.6580173267864,False,False,187425.0000000037,0.0
5877.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.1523953078256,166.1523953078256,966.5453059430765,0.0,4754.709625430784,14400.0,0.0,166.1523953078256,966.5453059430747,124.52822355402476,2.552935819222746e-05,0.91240612833898,0.2,False,0.8605546671610724,0.0,False,0.0,0.0,0.0,166.1523953078256,166.1523953078256,0.0,6.821210263296962e-13,0.0,True,17774.02477,11813.096490573273,False,False,True,False,1e-09,20678.085971313078,21003.085971313078,False,250.0,0.0,True,2072.5406384596286,0.0,1e-09,1.0,0.9939181713745551,1.0,NONE,False,966.5453059430765,966.5453059430765,False,False,187425.0000000037,0.0
