t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5878.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.19138575061288,164.19138575061288,912.008272634466,0.0,4772.700827146628,14400.0,2.2737367544323206e-13,164.19138575061265,912.0082726344644,75.29619365576399,2.5228048570348562e-05,0.9002822170336682,0.2,False,0.8268006461732217,0.0,False,0.0,0.0,0.0,164.19138575061288,164.19138575061288,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.689179785588,False,False,True,False,1e-09,20326.28526950214,20651.28526950214,False,250.0,0.0,True,2052.6370458393703,0.0,1e-09,1.0,0.9928509710260497,1.0,NONE,False,912.0082726344663,912.008272634466,False,False,187425.0000000037,0.0
5879.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,162.1261721525081,162.1261721525081,876.6290160073185,0.0,4791.992013469556,14400.0,1.1368683772161603e-13,162.126172152508,876.6290160073167,45.52796645199567,2.4910727970836336e-05,0.8881704296396615,0.2,False,0.7942807791390143,0.0,False,0.0,0.0,0.0,162.1261721525081,162.1261721525081,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11799.874324703294,False,False,True,False,1e-09,19974.836368393026,20299.836368393026,False,250.0,0.0,True,2031.2000506234265,0.0,1e-09,1.0,0.991718402379208,1.0,NONE,False,876.6290160073186,876.6290160073185,False,False,187425.0000000037,0.0
5880.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.12579321551556,160.12579321551556,853.1260130880396,0.0,4811.028401769567,14400.0,4.547473508864641e-13,160.1257932155151,853.1260130880382,27.528559264904196,2.460336923364768e-05,0.8760707540330489,0.2,False,0.7626063354396297,-1.1368683772161603e-13,False,0.0,0.0,0.0,160.12579321551556,160.12579321551556,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11793.20589860041,False,False,True,False,1e-09,19623.73891618501,19948.73891618501,False,250.0,0.0,True,2009.9492565127864,0.0,1e-09,1.0,0.9906126673580793,1.0,NONE,False,853.12601308804,853.1260130880396,False,False,187425.0000000037,0.0
5881.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.19489379382244,160.19489379382244,842.3914362967371,0.0,4810.36489254178,14400.0,0.0,160.19489379382244,842.3914362967353,16.645188315397945,2.461398655524354e-05,0.863983178102043,0.2,False,0.7312877634770099,0.0,False,0.0,0.0,0.0,160.19489379382244,160.19489379382244,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11793.437380381994,False,False,True,False,1e-09,19272.9925614292,19597.9925614292,False,250.0,0.0,True,2010.691571710964,0.0,1e-09,1.0,0.9906510095425773,1.0,NONE,False,842.3914362967371,842.3914362967371,False,False,187425.0000000037,0.0
5882.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,160.35631870069017,160.35631870069017,836.2285700118879,0.0,4808.8165498005665,14400.0,3.410605131648481e-13,160.35631870068983,836.2285700118864,10.064540297561624,2.463878953362326e-05,0.851907689746968,0.2,False,0.7001725035631131,0.0,False,0.0,0.0,0.0,160.35631870069017,160.35631870069017,0.0,0.0,0.0,True,17774.024770000007,11793.97782414048,False,False,True,False,1e-09,18922.596953028155,19247.596953028155,False,250.0,0.0,True,2012.4233569012022,0.0,1e-09,1.0,0.9907405391331954,1.0,NONE,False,836.2285700118882,836.2285700118879,False,False,187425.0000000037,0.0
5883.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.1027705514199,160.1027705514199,831.5393375767308,0.0,4811.249562683671,14400.0,0.0,160.1027705514199,831.5393375767289,6.085540726959053,2.459983179539932e-05,0.839844276880248,0.2,False,0.6692270962805595,0.0,False,0.0,0.0,0.0,160.1027705514199,160.1027705514199,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11793.128756267492,False,False,True,False,1e-09,18572.55174023551,18897.55174023551,False,250.0,0.0,True,2009.7018019064221,0.0,1e-09,1.0,0.9905998903139708,1.0,NONE,False,831.5393375767308,831.5393375767308,False,False,187425.0000000037,0.0
5884.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,161.54048543257196,161.54048543257196,833.0434113235242,0.0,4797.529225970152,14400.0,0.0,161.54048543257196,833.0434113235224,3.6796321386330018,2.4820737055965844e-05,0.8277929274263948,0.2,False,0.6381898063324067,1.1368683772161603e-13,False,0.0,0.0,0.0,161.54048543257196,161.54048543257196,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.928856640494,False,False,True,False,1e-09,18222.85657265565,18547.85657265565,False,250.0,0.0,True,2025.0286684402429,0.0,1e-09,1.0,0.9913955567443502,1.0,NONE,False,833.0434113235242,833.0434113235242,False,False,187425.0000000037,0.0
5885.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,160.95823411509346,160.95823411509346,830.002974092542,0.0,4803.063666432093,14400.0,0.0,160.95823411509346,830.0029740925402,2.22489558169866,2.4731273991564836e-05,0.8157536293219956,0.2,False,0.6072799607532628,0.0,False,0.0,0.0,0.0,160.95823411509346,160.95823411509346,0.0,0.0,0.0,True,17774.02477,11795.989105482353,False,False,True,False,1e-09,17873.511100243373,18198.511100243373,False,250.0,0.0,True,2018.8522263498473,0.0,1e-09,1.0,0.9910738690216113,1.0,NONE,False,830.002974092542,830.002974092542,False,False,187425.0000000037,0.0
5886.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,721.999671251796,325.0,0.0,0.0,0.0,1498.4057057939772,2490.9048839234674,0.0,992.4991781294908,4838.63941968567,14400.0,818.9432916837577,679.4624141102195,818.9432916837559,1.3452867468701284,2.416760187989154e-05,0.827823758476701,0.2,False,0.6359900527232502,0.0,False,0.0,0.0,0.0,1498.4057057939772,1498.4057057939772,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.633778325924,False,False,True,False,1e-09,18246.514644555315,17849.514973303518,False,250.0,0.0,True,1978.9545870874617,0.0,1e-09,1.0,0.9890297550556,1.0,NONE,True,0.0,0.0,False,False,187425.0000000037,0.0
5887.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2752.4983689401183,1843.9862208088227,413.9333634142831,1105.0528573945396,1518.9862208088227,1498.3296433086198,5498.32964330862,0.0,4000.0,5498.32964330862,14400.0,819.1979060190206,679.1317372895992,819.1979060190188,0.8134298284333712,2.4091848704561995e-05,0.8564845763883066,0.2,False,0.7627855425081078,0.0,False,0.0,0.0,0.0,1498.3296433086198,1498.3296433086198,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10949.620155925277,False,False,True,False,0.07017224638939065,20626.903202111534,18199.404833171415,False,250.0,0.0,True,1998.0622922649063,0.0,0.07017224638939065,1.0,0.9900014437001171,1.0,NONE,True,0.0,0.0,False,False,187534.28571428944,0.0
5888.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4920.121209231899,1940.7175130239073,445.6478022308879,1170.0697107930193,1615.7175130239073,1523.4914573725634,5523.491457372563,0.0,3999.999999999999,5523.491457372563,14400.0,832.3354823373575,691.155975035206,832.3354823373575,0.4918416741443007,2.4652285993889138e-05,0.9463380527152608,0.2,False,0.8892700568457308,0.0,False,0.0,0.0,0.0,1523.4914573725634,1523.4914573725634,184.7310097135187,-2.2737367544323206e-13,0.0,True,17774.02477,10840.011923757567,False,False,True,False,0.08193296690262371,23625.348101907257,19030.226892675357,False,250.0,0.0,True,2082.350036324204,0.0,0.08193296690262371,1.0,0.9944497457737758,1.0,NONE,True,0.0,0.0,False,False,187752.85714286088,0.0
5889.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6764.775421209072,2028.6738603792444,474.57432365450495,1229.0995367247394,1703.6738603792444,1544.4618095589997,5544.4618095589985,0.0,3525.8280390418336,5544.4618095589985,14400.0,843.1354934247447,701.326316134255,843.1354934247447,0.29739287147946003,2.515688313349599e-05,0.9489438035287426,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1544.4618095589997,1544.4618095589997,4626.665666077987,-2.2737367544323206e-13,0.0,True,17774.02477,10742.255680329921,False,False,True,False,0.09258560465550682,28074.682001874786,21634.906580665713,False,250.0,0.0,True,2156.23765620706,0.0,0.09258560465550682,1.0,0.998575757269506,1.0,NONE,True,0.0,0.0,False,False,187971.42857143233,0.0
5890.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8057.056284663771,325.0,0.0,0.0,0.0,1560.3225881257526,1560.3225881257526,0.0,0.0,4620.058084946045,14400.0,851.2314375289279,709.0911505968247,851.2314375289279,0.1798190854007384,2.5556791327436887e-05,0.9490193703023336,0.2,False,0.9946214416132271,0.0,False,0.0,0.0,0.0,1560.3225881257526,1560.3225881257526,7700.492256872471,0.0,0.0,True,17774.02477,11862.618456650045,False,False,True,False,1e-09,29442.498576281207,21710.442291617434,False,250.0,0.0,True,2218.811384572533,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5891.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8649.636940604274,2597.419511554895,2072.419511554895,0.0,2072.419511554895,6266.297921436194,6266.297921436194,0.0,0.0,6266.297921436194,14400.0,3639.851507386562,2626.446414049632,3639.85150738656,2524.7106506419086,4.695747717698405e-05,0.9490215617387677,0.2,False,0.9891323720896166,0.0,False,0.0,0.0,0.0,6266.297921436194,6266.297921436194,6022.911685399935,6.821210263296962e-13,0.0,True,17774.02477,9698.504614976382,False,False,True,False,0.18511990827781388,29837.26976783931,21712.632827235033,False,250.0,0.0,True,2268.675329510205,0.0,0.18511990827781388,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5892.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8813.823486057743,3503.1376724943148,2978.1376724943148,0.0,2978.1376724943148,8793.974063620373,8793.974063620373,0.0,0.0,8793.974063620375,14400.0,5173.590289256879,3620.383774363494,5173.590289256877,4033.586707418559,4.94156353960702e-05,0.9490216252904243,0.2,False,0.9835780675945364,0.0,False,0.0,0.0,0.0,8793.974063620373,8793.974063620373,5281.445560154098,9.094947017729282e-13,0.0,True,17774.02477,6380.136518292087,False,False,True,False,0.46886902166611094,30001.519838825687,21712.696352767944,False,250.0,0.0,True,2305.371731805121,0.0,0.46886902166611094,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5893.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8205.682375613473,4111.405351096548,3586.4053510965473,0.0,3586.4053510965473,10339.93101723846,10339.93101723846,0.0,0.0,10339.93101723846,14400.0,6107.45541907643,4232.475598162029,6107.455419076428,4944.709769199887,5.197282251902883e-05,0.9490216271334223,0.2,False,0.9779567983892924,0.0,False,0.0,1.8189894035458565e-12,0.0,10339.931017238461,10339.93101723846,4065.0386703245576,0.0,0.0,True,17774.02477,4303.161881254255,False,False,True,False,0.6482184726576228,29393.380570621874,21712.6981950084,False,250.0,0.0,True,2342.589043265166,0.0,0.6482184726576228,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5894.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6782.7469768062765,4159.3115543197555,3238.994113697923,395.3174406218329,3634.3115543197555,9198.379477856814,10321.036607018203,0.0,848.2486072243303,10321.036607018203,14400.0,5404.136195908151,3794.243281948662,5404.13619590815,4233.236035923391,5.354258325220542e-05,0.9490216271868692,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9198.379477856814,9198.379477856814,2594.197123371444,4.547473508864641e-13,0.0,True,17774.02477,4280.2341760606505,False,False,True,False,0.6519492518740699,27970.445225239644,21712.698248433368,False,250.0,0.0,True,2366.192487477557,0.0,0.6519492518740699,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5895.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4719.133210787165,2394.7802666981856,2069.7802666981856,0.0,2069.7802666981856,5893.897479064721,5893.897479064721,0.0,0.0,5893.897479064721,14400.0,3476.922678685736,2416.9748003789846,3476.9226786857344,2549.5282458385273,3.07342668450102e-05,0.9490216271884191,0.2,False,0.9941310724399184,0.0,False,0.0,9.094947017729282e-13,0.0,5893.897479064722,5893.897479064721,2295.1146465711427,-6.821210263296962e-13,0.0,True,17774.02477,10073.209118107763,False,False,True,False,0.1572261865517371,26106.83146076986,21712.698249982695,False,250.0,0.0,True,2361.9497089248116,0.0,0.1572261865517371,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5896.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2959.6020726158545,325.0,0.0,0.0,0.0,4221.322083400932,4221.322083400932,0.0,0.0,4508.058058616758,14400.0,2457.6340541035315,1763.6880292974001,2457.6340541035297,1540.874643503095,3.021641552058406e-05,0.9490216271884641,0.2,False,0.9884132306677953,0.0,False,0.0,0.0,0.0,4221.322083400932,4221.322083400932,2605.3637751443352,0.0,0.0,True,17774.02477,11905.883673427712,False,False,True,False,1e-09,24347.300322643474,21712.69825002762,False,250.0,0.0,True,2336.9124316758825,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5897.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1605.7033463235312,325.0,0.0,0.0,0.0,3202.1832715545356,3202.1832715545356,0.0,0.0,4537.814116722232,14400.0,1837.7806691771802,1364.4026023773554,1837.7806691771784,931.6436318311548,2.959321761205447e-05,0.9490216271884655,0.2,False,0.9828652097663865,0.0,False,0.0,0.0,0.0,3202.1832715545356,3202.1832715545356,1251.4650488533555,0.0,0.0,True,17774.02477,11894.207657011499,False,False,True,False,1e-09,22993.401596352458,21712.698250028927,False,250.0,0.0,True,2305.847068010763,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5898.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,418.40844680613475,325.0,0.0,0.0,0.0,2581.8736053585494,2581.8736053585494,0.0,0.0,4562.961641255566,14400.0,1461.0349540503885,1120.838651308161,1461.0349540503867,563.3164586202528,2.9079376885711798e-05,0.9490216271884655,0.2,False,0.9774688221115042,0.0,False,0.0,0.0,0.0,2581.8736053585494,2581.8736053585494,64.1701493360022,6.821210263296962e-13,0.0,True,17774.02477,11884.441956206996,False,False,True,False,1e-09,21806.1066968351,21712.698250028967,False,250.0,0.0,True,2279.417817670436,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5899.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,186.6355633080243,186.6355633080243,1231.8599469193723,0.0,4583.08190201253,14400.0,0.0,186.6355633080243,1231.8599469193705,340.60998156456645,2.8676602213716538e-05,0.936861100384304,0.2,False,0.9320003789510575,0.0,False,0.0,0.0,0.0,186.6355633080243,186.6355633080243,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11876.696092537699,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2258.155967046866,0.0,1e-09,1.0,1.0,1.0,NONE,False,1231.8599469193723,1231.8599469193723,False,False,188190.00000000378,0.0
5900.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,185.33017361829698,185.33017361829698,1093.8480808706918,0.0,4593.240579580815,14400.0,0.0,185.33017361829698,1093.84808087069,205.9503652653412,2.847602875278179e-05,0.9247127341069468,0.2,False,0.8915733910234726,0.0,False,0.0,0.0,0.0,185.33017361829698,185.33017361829698,0.0,0.0,0.0,True,17774.02477,11872.80811668307,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2247.3815654985606,0.0,1e-09,1.0,1.0,1.0,NONE,False,1093.8480808706918,1093.8480808706918,False,False,188190.00000000378,0.0
5901.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,183.43962289912037,183.43962289912037,1007.9477117838142,0.0,4608.122471777433,14400.0,0.0,183.43962289912037,1007.9477117838123,124.52822355402476,2.8185545149454765e-05,0.9125765161958669,0.2,False,0.8540798758443225,0.0,False,0.0,0.0,0.0,183.43962289912037,183.43962289912037,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11867.140262219054,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2231.5498855772976,0.0,1e-09,1.0,1.0,1.0,NONE,False,1007.9477117838142,1007.9477117838142,False,False,188190.00000000378,0.0
5902.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,180.96276511669117,180.96276511669117,952.9682100158388,0.0,4627.932801611591,14400.0,0.0,180.96276511669117,952.968210015837,75.29619365576399,2.78049753153474e-05,0.9004524345026981,0.2,False,0.8184619631492763,0.0,False,0.0,0.0,0.0,180.96276511669117,180.96276511669117,0.0,0.0,0.0,True,17774.024769999993,11859.646813997806,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2210.386858793309,0.0,1e-09,1.0,1.0,1.0,NONE,False,952.9682100158388,952.9682100158388,False,False,188190.00000000378,0.0
5903.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,179.0826914935634,179.0826914935634,918.7899392069698,0.0,4643.215741437794,14400.0,4.547473508864641e-13,179.08269149356295,918.7899392069685,45.52796645199567,2.7516101520517753e-05,0.8883404768912223,0.2,False,0.784023974825998,0.0,False,0.0,0.0,0.0,179.0826914935634,179.0826914935634,0.0,4.547473508864641e-13,0.0,True,17774.02477,11853.90615012988,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2193.9911956675583,0.0,1e-09,1.0,1.0,1.0,NONE,False,918.7899392069703,918.7899392069698,False,False,188190.00000000378,0.0
5904.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,177.150721817161,177.150721817161,896.2350829863353,0.0,4659.149778526937,14400.0,0.0,177.150721817161,896.2350829863335,27.528559264904196,2.7219253883780398e-05,0.8762406312373581,0.2,False,0.750388709481166,0.0,False,0.0,0.0,0.0,177.150721817161,177.150721817161,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11847.95836626985,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2176.8326849989353,0.0,1e-09,1.0,0.9997651952488095,1.0,NONE,False,896.2350829863353,896.2350829863353,False,False,188190.00000000378,0.0
5905.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,168.0761801213027,168.0761801213027,863.1874538869706,0.0,4737.356838014145,14400.0,0.0,168.0761801213027,863.1874538869688,16.645188315397945,2.5824948222675318e-05,0.8641528854291478,0.2,False,0.718126058637168,0.0,False,0.0,0.0,0.0,168.0761801213027,168.0761801213027,0.0,0.0,0.0,True,17774.02477,11819.323549676683,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2091.657010093612,0.0,1e-09,1.0,0.9949575496687975,1.0,NONE,False,863.1874538869706,863.1874538869706,False,False,188190.00000000378,0.0
5906.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.70413069103782,161.70413069103782,839.8947372466428,0.0,4795.979086126746,14400.0,0.0,161.70413069103782,839.894737246641,10.064540297561624,2.484588119193869e-05,0.8520772273667457,0.2,False,0.6868471373973178,0.0,False,0.0,0.0,0.0,161.70413069103782,161.70413069103782,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.473011248345,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2026.7571654050937,0.0,1e-09,1.0,0.9914858366853807,1.0,NONE,False,839.8947372466428,839.8947372466428,False,False,188190.00000000378,0.0
5907.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.24098801187864,160.24098801187864,831.918596256185,0.0,4809.922530981903,14400.0,1.0231815394945443e-12,160.24098801187762,831.9185962561842,6.085540726959053,2.462106894368052e-05,0.840013644962406,0.2,False,0.655887812402346,0.0,False,0.0,0.0,0.0,160.24098801187864,160.24098801187864,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.591747224775,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,2011.186407993645,0.0,1e-09,1.0,0.9906765802107977,1.0,NONE,False,831.918596256186,831.918596256185,False,False,188190.00000000378,0.0
5908.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.84365196118307,156.84365196118307,820.0221966621648,0.0,4843.050827099243,14400.0,0.0,156.84365196118307,820.022196662163,3.6796321386330018,2.4099067387357204e-05,0.8279621261404707,0.2,False,0.6254469334148101,0.0,False,0.0,0.0,0.0,156.84365196118307,156.84365196118307,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.115442693703,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1973.9836733837378,0.0,1e-09,1.0,0.9887791372581005,1.0,NONE,False,820.0221966621648,820.0221966621648,False,False,188190.00000000378,0.0
5909.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,155.62789029169903,155.62789029169903,815.0854660338953,0.0,4855.173204176364,14400.0,2.2737367544323206e-13,155.6278902916988,815.0854660338937,2.22489558169866,2.3912265294741295e-05,0.8159226588373573,0.2,False,0.5952197153750294,0.0,False,0.0,0.0,0.0,155.62789029169903,155.62789029169903,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.958763972256,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1960.2969064769663,0.0,1e-09,1.0,0.9880936816283723,1.0,NONE,False,815.0854660338955,815.0854660338953,False,False,188190.00000000378,0.0
5910.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,863.4792207014749,325.0,0.0,0.0,0.0,1496.0151599511237,2842.213211704811,0.0,1346.1980517536879,4842.83029821229,14400.0,817.7423058654786,678.2728540856451,817.7423058654767,1.3452867468701284,2.4102486401351746e-05,0.83258478621749,0.2,False,0.6354919758212423,0.0,False,0.0,0.0,0.0,1496.0151599511237,1496.0151599511237,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11782.191273091019,False,False,True,False,1e-09,18392.89403498311,17854.414814281634,False,250.0,0.0,True,1974.2322962176727,0.0,1e-09,1.0,0.9887916508759895,1.0,NONE,True,0.0,0.0,False,False,188190.00000000378,0.0
5911.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3033.716339947475,1871.6627661967843,423.90418755831956,1122.7585786384648,1546.6627661967843,1510.2238205915116,5510.223820591511,0.0,3999.9999999999986,5510.223820591511,14400.0,825.1396253305138,685.0841952609978,825.139625330512,0.8134298284333712,2.4424334446598507e-05,0.8694703337735384,0.2,False,0.7622108943575829,0.0,False,0.0,0.0,0.0,1510.2238205915116,1510.2238205915116,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,10913.56435451869,False,False,True,False,0.07387999793650715,21046.134222333232,18337.41788238576,False,250.0,0.0,True,2021.3234105014546,0.0,0.07387999793650715,1.0,0.99120240533841,1.0,NONE,True,0.0,0.0,False,False,188299.28571428952,0.0
5912.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5664.840674938152,1960.8163292142237,453.0058153731977,1182.810513841026,1635.8163292142237,1531.9641145296193,5531.964114529618,0.0,3999.9999999999986,5531.964114529618,14400.0,836.5073278113869,695.4567867182325,836.5073278113869,0.4918416741443007,2.4904390611777143e-05,0.9467146396794327,0.2,False,0.8886417025475253,0.0,False,0.0,0.0,0.0,1531.9641145296193,1531.9641145296193,1297.4260546216346,0.0,0.0,True,17774.024770000007,10813.993000066372,False,False,True,False,0.08463567349557942,24746.499731143922,19406.65905620577,False,250.0,0.0,True,2098.5073311985375,0.0,0.08463567349557942,1.0,0.9953334779327832,1.0,NONE,True,0.0,0.0,False,False,188517.85714286097,0.0
5913.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7915.562917120551,2055.1087917556333,484.3959750299741,1245.712816725659,1730.108791755633,1555.4017540036336,5555.401754003634,0.0,3547.176079848658,5555.401754003634,14400.0,848.4451149371453,706.9566390664884,848.4451149371453,0.29739287147946003,2.550179944123175e-05,0.9489547245507034,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1555.4017540036336,1555.4017540036336,5762.272388079455,4.547473508864641e-13,0.0,True,17774.02477,10708.238040793698,False,False,True,False,0.09615323060047945,29236.386030528647,21645.823113408096,False,250.0,0.0,True,2176.590727370087,0.0,0.09615323060047945,1.0,0.9997511193490454,1.0,NONE,True,0.0,0.0,False,False,188736.42857143242,0.0
5914.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9563.869119085484,325.0,0.0,0.0,0.0,1568.2302672982692,1568.2302672982692,0.0,0.0,4606.545073001289,14400.0,855.0240243234985,713.2062429747707,855.0240243234985,0.1798190854007384,2.5817516144720934e-05,0.9490196870119703,0.2,False,0.9945724862881047,0.0,False,0.0,0.0,0.0,1568.2302672982692,1568.2302672982692,9207.631461860703,2.2737367544323206e-13,0.0,True,17774.02477,11867.73945516597,False,False,True,False,1e-09,30949.62799015244,21710.758871066955,False,250.0,0.0,True,2233.2306516035396,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5915.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10626.650400926792,2625.4821551058703,2100.4821551058703,0.0,2100.4821551058703,6279.995910885955,6279.995910885955,0.0,0.0,6279.995910885956,14400.0,3644.9068358450477,2635.089075040907,3644.906835845046,2524.7106506419086,4.779015312177302e-05,0.949021570923347,0.2,False,0.9890243932931928,0.0,False,0.0,0.0,0.0,6279.995910885955,6279.995910885955,7971.8719669179,0.0,0.0,True,17774.024769999993,9660.307937706613,False,False,True,False,0.1891062603540752,31814.29240896586,21712.642008039067,False,250.0,0.0,True,2286.0938972168865,0.0,0.1891062603540752,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5916.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,10537.748405093276,3572.353904497467,3047.353904497467,0.0,3047.353904497467,8819.157598540389,8819.157598540389,0.0,0.0,8819.157598540389,14400.0,5182.731431127022,3636.426167413367,5182.73143112702,4033.586707418559,5.098499444144694e-05,0.9490216255567772,0.2,False,0.9833635755826649,0.0,False,0.0,0.0,0.0,8819.157598540389,8819.157598540389,6936.154521664121,9.094947017729282e-13,0.0,True,17774.02477,6294.527212833322,False,False,True,False,0.4781054870372826,31725.445024104534,21712.696619011258,False,250.0,0.0,True,2336.675807121796,0.0,0.4781054870372826,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5917.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8860.601912868042,4224.269922818701,3699.269922818701,0.0,3699.269922818701,10375.436241613395,10375.436241613395,0.0,0.0,10375.436241613397,14400.0,6120.128365760038,4255.3078758533575,6120.128365760036,4944.709769199887,5.423943774158212e-05,0.9490216271411464,0.2,False,0.9775953535041,0.0,False,0.0,0.0,0.0,10375.436241613395,10375.436241613395,4607.0936438168255,-9.094947017729282e-13,0.0,True,17774.02477,4169.125885765878,False,False,True,False,0.662939758240497,30048.3001155975,21712.698202729458,False,250.0,0.0,True,2385.723269373568,0.0,0.662939758240497,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5918.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6990.9946352225,4302.81036093862,3359.5567745609565,418.2535863776633,3777.81036093862,9240.349525878104,10390.742148454554,0.0,864.5514464733039,10390.742148454554,14400.0,5418.955925909748,3821.3935999683563,5418.955925909746,4233.236035923391,5.626234586064877e-05,0.9490216271870933,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9240.349525878104,9240.349525878104,2658.9459753996325,0.0,0.0,True,17774.02477,4085.254176446031,False,False,True,False,0.6725347149040964,28178.692883879776,21712.698248657274,False,250.0,0.0,True,2416.4382808364953,0.0,0.6725347149040964,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5919.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5847.171912765703,2488.2804063742674,2163.2804063742674,0.0,2163.2804063742674,5928.872872726595,5928.872872726595,0.0,0.0,5928.872872726595,14400.0,3493.1043823425753,2435.76849038402,3493.1043823425734,2549.5282458385273,3.2036598691462714e-05,0.9490216271884258,0.2,False,0.9939221963860632,0.0,False,0.0,0.0,0.0,5928.872872726595,5928.872872726595,3329.6532088802946,4.547473508864641e-13,0.0,True,17774.02477,9956.608102508668,False,False,True,False,0.16987047095859611,27234.870162754894,21712.69824998919,False,250.0,0.0,True,2422.0507920866135,0.0,0.16987047095859611,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5920.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,4185.894625672153,325.0,0.0,0.0,0.0,4266.104429273557,4266.104429273557,0.0,0.0,4432.951186643327,14400.0,2478.4300716937614,1787.6743575797955,2478.4300716937596,1540.874643503095,3.186453268207242e-05,0.9490216271884642,0.2,False,0.9879382153024903,0.0,False,0.0,0.0,0.0,4266.104429273557,4266.104429273557,3831.6563282008324,2.2737367544323206e-13,0.0,True,17774.02477,11935.932112683391,False,False,True,False,1e-09,25573.59287569997,21712.698250027817,False,250.0,0.0,True,2414.3324190085887,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5921.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1971.762586066875,325.0,0.0,0.0,0.0,3241.615963526816,3241.615963526816,0.0,0.0,4471.37141853396,14400.0,1856.237924910758,1385.378038616058,1856.2379249107562,931.6436318311548,3.1007839217602674e-05,0.9490216271884655,0.2,False,0.982157173546018,0.0,False,0.0,0.0,0.0,3241.615963526816,3241.615963526816,1617.5242885967027,4.547473508864641e-13,0.0,True,17774.02477,11920.458227128533,False,False,True,False,1e-09,23359.460836095805,21712.69825002893,False,250.0,0.0,True,2374.905707170301,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5922.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,444.3085881136001,325.0,0.0,0.0,0.0,2590.282729013271,2590.282729013271,0.0,0.0,4548.696071110198,14400.0,1465.0171701846884,1125.2655588285825,1465.0171701846866,563.3164586202528,2.9369434170534705e-05,0.9490216271884655,0.2,False,0.9767171760049909,0.0,False,0.0,0.0,0.0,2590.282729013271,2590.282729013271,90.07029064346753,0.0,0.0,True,17774.02477,11889.9703047623,False,False,True,False,1e-09,21832.006838142566,21712.698250028967,False,250.0,0.0,True,2294.4302258707644,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5923.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,179.137570553513,179.137570553513,1215.1093552433485,0.0,4642.766553475901,14400.0,0.0,179.137570553513,1215.1093552433467,340.60998156456645,2.752453370216719e-05,0.936861100384304,0.2,False,0.9320199125148741,0.0,False,0.0,0.0,0.0,179.137570553513,179.137570553513,0.0,6.821210263296962e-13,0.0,True,17774.02477,11854.074375482767,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2194.473949290315,0.0,1e-09,1.0,1.0,1.0,NONE,False,1215.1093552433485,1215.1093552433485,False,False,188955.00000000387,0.0
5924.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,170.0099041856864,170.0099041856864,1058.071345441902,0.0,4720.199476682513,14400.0,0.0,170.0099041856864,1058.0713454419001,205.9503652653412,2.612206542157649e-05,0.9247127341069468,0.2,False,0.8932221626289505,0.0,False,0.0,0.0,0.0,170.0099041856864,170.0099041856864,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11825.525817973477,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2110.480193964625,0.0,1e-09,1.0,0.9959949531745782,1.0,NONE,False,1058.071345441902,1058.071345441902,False,False,188955.00000000387,0.0
5925.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,165.3004833319583,165.3004833319583,964.3329636462439,0.0,4762.48721590297,14400.0,1.1368683772161603e-13,165.3004833319582,964.3329636462422,124.52822355402476,2.539846169844008e-05,0.9125765161958669,0.2,False,0.857714667939276,0.0,False,0.0,0.0,0.0,165.3004833319583,165.3004833319583,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11810.320501272898,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2063.9468220304093,0.0,1e-09,1.0,0.9934555216379385,1.0,NONE,False,964.332963646244,964.3329636462439,False,False,188955.00000000387,0.0
5926.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,163.42685995250244,163.42685995250244,909.9855596773632,0.0,4779.800361354684,14400.0,0.0,163.42685995250244,909.9855596773614,75.29619365576399,2.5110578985206616e-05,0.9004524345026981,0.2,False,0.8240534866838881,0.0,False,0.0,0.0,0.0,163.42685995250244,163.42685995250244,0.0,0.0,0.0,True,17774.02477,11804.174499304107,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2044.759290311182,0.0,1e-09,1.0,0.9924327523363592,1.0,NONE,False,909.9855596773632,909.9855596773632,False,False,188955.00000000387,0.0
5927.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.21400254650476,161.21400254650476,874.1638345908468,0.0,4800.628853793855,14400.0,0.0,161.21400254650476,874.163834590845,45.52796645199567,2.4770572876709803e-05,0.8883404768912223,0.2,False,0.7916465882490308,0.0,False,0.0,0.0,0.0,161.21400254650476,161.21400254650476,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11796.841891945678,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2021.5704843769054,0.0,1e-09,1.0,0.9912152691421866,1.0,NONE,False,874.1638345908468,874.1638345908468,False,False,188955.00000000387,0.0
5928.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.54990971986237,158.54990971986237,848.7645382742849,0.0,4826.27816848843,14400.0,0.0,158.54990971986237,848.764538274283,27.528559264904196,2.4361234329993746e-05,0.8762406312373581,0.2,False,0.7601714514699281,0.0,False,0.0,0.0,0.0,158.54990971986237,158.54990971986237,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11787.904482378797,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,1992.8558708128658,0.0,1e-09,1.0,0.989735362891791,1.0,NONE,False,848.7645382742849,848.7645382742849,False,False,188955.00000000387,0.0
5929.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.13333882259656,157.13333882259656,833.8581160089524,0.0,4840.1836110273025,14400.0,1.1368683772161603e-13,157.13333882259644,833.8581160089507,16.645188315397945,2.4143577847979216e-05,0.8641528854291478,0.2,False,0.7292421431294035,0.0,False,0.0,0.0,0.0,157.13333882259656,157.13333882259656,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11783.101947070936,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,1977.2151367702313,0.0,1e-09,1.0,0.9889419560718054,1.0,NONE,False,833.8581160089525,833.8581160089524,False,False,188955.00000000387,0.0
5930.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.15645343940602,156.15645343940602,824.4715509487174,0.0,4849.885059563453,14400.0,3.410605131648481e-13,156.15645343940568,824.471550948716,10.064540297561624,2.3993479158074518e-05,0.8520772273667457,0.2,False,0.6986628723192944,0.0,False,0.0,0.0,0.0,156.15645343940602,156.15645343940602,0.0,0.0,0.0,True,17774.02477,11779.769208305619,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.988392115451943,1.0,NONE,False,824.4715509487178,824.4715509487174,False,False,188955.00000000387,0.0
5931.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,155.49621960218133,155.49621960218133,818.5813326952775,0.0,4856.494849027319,14400.0,0.0,155.49621960218133,818.5813326952757,6.085540726959053,2.3892034059495612e-05,0.840013644962406,0.2,False,0.6683080181195904,0.0,False,0.0,0.0,0.0,155.49621960218133,155.49621960218133,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11777.506969932212,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,1958.8023174577704,0.0,1e-09,1.0,0.9880192359498554,1.0,NONE,False,818.5813326952775,818.5813326952775,False,False,188955.00000000387,0.0
5932.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.21157632736512,155.21157632736512,815.3446729488569,0.0,4859.357876511712,14400.0,0.0,155.21157632736512,815.3446729488551,3.6796321386330018,2.3848298547248984e-05,0.8279621261404707,0.2,False,0.6380770494618181,0.0,False,0.0,0.0,0.0,155.21157632736512,155.21157632736512,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11776.529203544806,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,1955.5630372288786,0.0,1e-09,1.0,0.9878581600493702,1.0,NONE,False,815.3446729488569,815.3446729488569,False,False,188955.00000000387,0.0
5933.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.53635171999048,154.53635171999048,811.9249770384195,0.0,4866.182137783418,14400.0,0.0,154.53635171999048,811.9249770384176,2.22489558169866,2.3744550112988157e-05,0.8159226588373573,0.2,False,0.6079905954761594,0.0,False,0.0,0.0,0.0,154.53635171999048,154.53635171999048,0.0,9.094947017729282e-13,0.0,True,17774.02477,11774.203792596767,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,1947.8330538703378,0.0,1e-09,1.0,0.9874752859287692,1.0,NONE,False,811.9249770384195,811.9249770384195,False,False,188955.00000000387,0.0
5934.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,806.1561426888146,325.0,0.0,0.0,0.0,1478.4588612850469,2681.3492180070834,0.0,1202.8903567220364,4873.662028184205,14400.0,808.8929366781449,669.565924606902,808.8929366781431,1.3452867468701284,2.3631638212057876e-05,0.8307241840115444,0.2,False,0.6436967524703867,0.0,False,0.0,0.0,0.0,1478.4588612850469,1478.4588612850469,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11771.66335686096,False,False,True,False,1e-09,18335.57095697045,17854.414814281634,False,250.0,0.0,True,1939.346018380474,0.0,1e-09,1.0,0.9870573474988857,1.0,NONE,True,0.0,0.0,False,False,188955.00000000387,0.0
5935.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2980.8421824668435,1841.643979036423,413.09236121236086,1103.551617824062,1516.643979036423,1497.319579946354,5497.319579946353,0.0,3999.9999999999986,5497.319579946353,14400.0,818.6922277797421,678.6273521666119,818.6922277797403,0.8134298284333712,2.406389115866427e-05,0.866869748676569,0.2,False,0.7704968289032147,0.0,False,0.0,0.0,0.0,1497.319579946354,1497.319579946354,0.0,9.094947017729282e-13,0.0,True,17774.02477,10952.67499635485,False,False,True,False,0.06985861008280415,20939.324780750485,18283.48259828364,False,250.0,0.0,True,1996.0793153797106,0.0,0.06985861008280415,1.0,0.9898999843249529,1.0,NONE,True,0.0,0.0,False,False,189064.2857142896,0.0
5936.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5640.511196310899,1972.7637498022607,457.39428820470425,1190.3694615975564,1647.7637498022607,1536.9826023286926,5536.982602328692,0.0,4000.0,5536.982602328693,14400.0,838.9725092278568,698.0100931008358,838.9725092278568,0.4918416741443007,2.5055192673991114e-05,0.9466392227116205,0.2,False,0.8968937295381351,0.0,False,0.0,0.0,0.0,1536.9826023286926,1536.9826023286926,1183.4316639090775,-2.2737367544323206e-13,0.0,True,17774.024769999993,10798.544414093925,False,False,True,False,0.08624304824486184,24646.78428576432,19331.27308945342,False,250.0,0.0,True,2108.0383231009623,0.0,0.08624304824486184,1.0,0.9958595852037687,1.0,NONE,True,0.0,0.0,False,False,189282.85714286106,0.0
5937.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7975.985010879573,2079.249557995241,493.4099032383954,1260.8396547568457,1754.249557995241,1565.337515763811,5565.337515763811,0.0,3296.296155038909,5565.337515763811,14400.0,853.2490582102691,712.088457553542,853.2490582102691,0.29739287147946003,2.5819661770724402e-05,0.9489525374586368,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1565.337515763811,1565.337515763811,5796.299908345445,-2.2737367544323206e-13,0.0,True,17774.024770000007,10677.22739010635,False,False,True,False,0.09941373146306465,29294.621931251848,21643.636920372275,False,250.0,0.0,True,2194.956670887514,0.0,0.09941373146306465,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189501.4285714325,0.0
5938.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9695.9480090739,325.0,0.0,0.0,0.0,1581.992439103173,1581.992439103173,0.0,0.0,4583.08190201253,14400.0,861.5978414340898,720.3945976690832,861.5978414340898,0.1798190854007384,2.6277971038338424e-05,0.9490196235863004,0.2,False,0.994487630391226,0.0,False,0.0,0.0,0.0,1581.992439103173,1581.992439103173,9339.644991438769,2.2737367544323206e-13,0.0,True,17774.02477,11876.696092537699,False,False,True,False,1e-09,31081.643480542814,21710.695471468916,False,250.0,0.0,True,2258.155967046866,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5939.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10204.294728240402,2669.863126875696,2144.863126875696,0.0,2144.863126875696,6301.568199465888,6301.568199465888,0.0,0.0,6301.568199465888,14400.0,3652.801458369262,2648.766741096626,3652.80145836926,2524.7106506419086,4.911829290721857e-05,0.9490215690840026,0.2,False,0.9888474562695282,0.0,False,0.0,9.094947017729282e-13,0.0,6301.568199465889,6301.568199465888,7505.133427009787,-4.547473508864641e-13,0.0,True,17774.02477,9599.99106077163,False,False,True,False,0.19541755701350288,31391.934897691128,21712.640169450726,False,250.0,0.0,True,2313.2107162568186,0.0,0.19541755701350288,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5940.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9955.004006608006,3619.1336603096497,3094.1336603096497,0.0,3094.1336603096497,8836.116719250831,8836.116719250831,0.0,0.0,8836.116719250831,14400.0,5188.82552570712,3647.2911935437114,5188.825525707118,4033.586707418559,5.205736931888209e-05,0.949021625503436,0.2,False,0.9831167849239612,0.0,False,0.0,0.0,0.0,8836.116719250831,8836.116719250831,6306.630312398561,0.0,0.0,True,17774.02477,6236.729365298845,False,False,True,False,0.4843611081153073,31142.7005723002,21712.696565692193,False,250.0,0.0,True,2357.468439275645,0.0,0.4843611081153073,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5941.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,9261.742671682194,4263.709392796132,3738.709392796132,0.0,3738.709392796132,10387.800234859373,10387.800234859373,0.0,0.0,10387.800234859373,14400.0,6124.491183470787,4263.309051388585,6124.4911834707855,4944.709769199887,5.504139464235774e-05,0.9490216271395997,0.2,False,0.9772998761267085,0.0,False,0.0,0.0,0.0,10387.800234859373,10387.800234859373,4968.794931059468,9.094947017729282e-13,0.0,True,17774.02477,4122.331235229603,False,False,True,False,0.6680977295902715,30449.440872865398,21712.698201183204,False,250.0,0.0,True,2400.5115099236227,0.0,0.6680977295902715,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5942.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7902.5507916046945,4343.5099482220785,3388.7746463766844,429.7353018453942,3818.5099482220785,9250.477273410488,10423.543369013336,0.0,874.7802769156776,10423.543369013336,14400.0,5422.487730723209,3827.989542687279,5422.487730723207,4233.236035923391,5.6929802811642126e-05,0.9490216271870484,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,9250.477273410488,9250.477273410488,3529.8025444521477,-4.547473508864641e-13,0.0,True,17774.02477,4016.92221618879,False,False,True,False,0.6793486619584083,29090.24904021714,21712.698248612443,False,250.0,0.0,True,2428.359444111158,0.0,0.6793486619584083,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5943.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5907.299944891274,2499.060796614543,2174.060796614543,0.0,2174.060796614543,5932.865653661366,5932.865653661366,0.0,0.0,5932.865653661366,14400.0,3494.9374659599525,2437.9281877014137,3494.9374659599507,2549.5282458385273,3.218884931692612e-05,0.9490216271884243,0.2,False,0.9938985346455873,0.0,False,0.0,0.0,0.0,5932.865653661366,5932.865653661366,3379.0008507642497,-6.821210263296962e-13,0.0,True,17774.02477,9943.20404089414,False,False,True,False,0.17133061246203457,27294.998194879165,21712.69824998789,False,250.0,0.0,True,2428.8265233147235,0.0,0.17133061246203457,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5944.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3772.9619160251145,325.0,0.0,0.0,0.0,4264.731558059567,4264.731558059567,0.0,0.0,4435.2421030711075,14400.0,2477.797973894667,1786.9335841649,2477.797973894665,1540.874643503095,3.181263935387167e-05,0.9490216271884642,0.2,False,0.9879229732226514,0.0,False,0.0,0.0,0.0,4264.731558059567,4264.731558059567,3418.723618553751,6.821210263296962e-13,0.0,True,17774.02477,11935.003422676196,False,False,True,False,1e-09,25160.660166052883,21712.69825002777,False,250.0,0.0,True,2411.9918237888946,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5945.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1856.4325647369546,325.0,0.0,0.0,0.0,3236.9932620890613,3236.9932620890613,0.0,0.0,4479.129663951605,14400.0,1854.0887923938353,1382.904469695226,1854.0887923938335,931.6436318311548,3.083832548827793e-05,0.9490216271884655,0.2,False,0.9821698405834374,0.0,False,0.0,0.0,0.0,3236.9932620890613,3236.9932620890613,1502.1942672667824,2.2737367544323206e-13,0.0,True,17774.02477,11917.359671084632,False,False,True,False,1e-09,23244.130814765886,21712.69825002893,False,250.0,0.0,True,2366.8993680561725,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5946.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,396.0865130213127,325.0,0.0,0.0,0.0,2596.841845780996,2596.841845780996,0.0,0.0,4537.587289867571,14400.0,1468.1144494002547,1128.7273963807415,1468.1144494002529,563.3164586202528,2.9597905583018006e-05,0.9490216271884655,0.2,False,0.9766897234368197,0.0,False,0.0,0.0,0.0,2596.841845780996,2596.841845780996,41.84821555118018,-4.547473508864641e-13,0.0,True,17774.02477,11894.296167965611,False,False,True,False,1e-09,21783.78476305028,21712.698250028967,False,250.0,0.0,True,2306.084724196796,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5947.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,185.15712880840528,185.15712880840528,1228.6362481439864,0.0,4594.594337651051,14400.0,0.0,185.15712880840528,1228.6362481439846,340.60998156456645,2.8449440373319385e-05,0.936861100384304,0.2,False,0.9313766791584932,0.0,False,0.0,0.0,0.0,185.15712880840528,185.15712880840528,0.0,0.0,0.0,True,17774.02477,11872.291162368845,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2245.9437583605218,0.0,1e-09,1.0,1.0,1.0,NONE,False,1228.6362481439864,1228.6362481439864,False,False,189720.00000000396,0.0
