t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
5948.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,178.42610349744086,178.42610349744086,1078.2984750129508,0.0,4648.6045340241935,14400.0,0.0,178.42610349744086,1078.298475012949,205.9503652653412,2.7415216606360148e-05,0.9247127341069468,0.2,False,0.8916647636694098,0.0,False,0.0,0.0,0.0,178.42610349744086,178.42610349744086,0.0,4.547473508864641e-13,0.0,True,17774.02477,11851.890362906466,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2188.1956538183504,0.0,1e-09,1.0,1.0,1.0,NONE,False,1078.2984750129508,1078.2984750129508,False,False,189720.00000000396,0.0
5949.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,172.88504574158935,172.88504574158935,983.4223171789197,0.0,4695.194999225981,14400.0,2.2737367544323206e-13,172.88504574158912,983.4223171789181,124.52822355402476,2.6563831659721948e-05,0.9125765161958669,0.2,False,0.8552882356940215,0.0,False,0.0,0.0,0.0,172.88504574158935,172.88504574158935,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11834.64520108515,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2137.7741704475825,0.0,1e-09,1.0,0.9975242138405969,1.0,NONE,False,983.4223171789199,983.4223171789197,False,False,189720.00000000396,0.0
5950.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,168.6751867674804,168.6751867674804,923.5756623579109,0.0,4732.011979387971,14400.0,0.0,168.6751867674804,923.5756623579091,75.29619365576399,2.5916985747632233e-05,0.9004524345026981,0.2,False,0.8210087036263495,0.0,False,0.0,0.0,0.0,168.6751867674804,168.6751867674804,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11821.250851543537,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2097.5291007336214,0.0,1e-09,1.0,0.9952796824373494,1.0,NONE,False,923.5756623579109,923.5756623579109,False,False,189720.00000000396,0.0
5951.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,165.7864363878455,165.7864363878455,886.3001123334761,0.0,4758.043553170593,14400.0,0.0,165.7864363878455,886.3001123334743,45.52796645199567,2.5473128510226767e-05,0.8883404768912223,0.2,False,0.7880498246174905,0.0,False,0.0,0.0,0.0,165.7864363878455,165.7864363878455,0.0,4.547473508864641e-13,0.0,True,17774.02477,11811.905401382579,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2068.85878528982,0.0,1e-09,1.0,0.9937196102392999,1.0,NONE,False,886.3001123334761,886.3001123334761,False,False,189720.00000000396,0.0
5952.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.78451717297224,163.78451717297224,862.9867387539267,0.0,4776.473024492692,14400.0,3.410605131648481e-13,163.7845171729719,862.9867387539252,27.528559264904196,2.516553310894633e-05,0.8762406312373581,0.2,False,0.7559278428201125,0.0,False,0.0,0.0,0.0,163.78451717297224,163.78451717297224,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11805.352086129998,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2048.453018888163,0.0,1e-09,1.0,0.9926285539486494,1.0,NONE,False,862.986738753927,862.9867387539267,False,False,189720.00000000396,0.0
5953.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,164.21536972364805,164.21536972364805,853.200308661264,0.0,4772.478892928844,14400.0,0.0,164.21536972364805,853.2003086612622,16.645188315397945,2.5231733713962426e-05,0.8641528854291478,0.2,False,0.7241186620756003,0.0,False,0.0,0.0,0.0,164.21536972364805,164.21536972364805,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11806.76791494495,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2052.883092330998,0.0,1e-09,1.0,0.9928640712295991,1.0,NONE,False,853.200308661264,853.200308661264,False,False,189720.00000000396,0.0
5954.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,165.13093616530153,165.13093616530153,848.9969455536117,0.0,4764.042073286737,14400.0,3.410605131648481e-13,165.1309361653012,848.9969455536102,10.064540297561624,2.5372410732758555e-05,0.8520772273667457,0.2,False,0.6924236712652787,0.0,False,0.0,0.0,0.0,165.13093616530153,165.13093616530153,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11809.766654935847,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2062.22687178176,0.0,1e-09,1.0,0.993363268470643,1.0,NONE,False,848.996945553612,848.9969455536117,False,False,189720.00000000396,0.0
5955.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,164.04759989491978,164.04759989491978,842.1585806015319,0.0,4774.032338494684,14400.0,0.0,164.04759989491978,842.15858060153,6.085540726959053,2.5205955836709936e-05,0.840013644962406,0.2,False,0.6609965614145101,0.0,False,0.0,0.0,0.0,164.04759989491978,164.04759989491978,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11806.216961564305,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,2051.160597170893,0.0,1e-09,1.0,0.9927724091261719,1.0,NONE,False,842.1585806015319,842.1585806015319,False,False,189720.00000000396,0.0
5956.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,162.3378636506362,162.3378636506362,835.1925438404503,0.0,4789.997937319685,14400.0,2.2737367544323206e-13,162.33786365063597,835.1925438404487,3.6796321386330018,2.4943254423867267e-05,0.8279621261404707,0.2,False,0.6298634617708034,1.1368683772161603e-13,False,0.0,0.0,0.0,162.3378636506362,162.3378636506362,0.0,0.0,0.0,True,17774.02477,11800.576093536956,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,2033.4205099251842,0.0,1e-09,1.0,0.9918349107990933,1.0,NONE,False,835.1925438404505,835.1925438404503,False,False,189720.00000000396,0.0
5957.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,160.33324168502938,160.33324168502938,828.2963100349875,0.0,4809.0377548703955,14400.0,4.547473508864641e-13,160.33324168502892,828.2963100349862,2.22489558169866,2.463524374424282e-05,0.8159226588373573,0.2,False,0.5990334430537269,0.0,False,0.0,0.0,0.0,160.33324168502938,160.33324168502938,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.900590492405,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,2012.1759833247877,0.0,1e-09,1.0,0.9907277436620929,1.0,NONE,False,828.296310034988,828.2963100349875,False,False,189720.00000000396,0.0
5958.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,857.6757307101759,325.0,0.0,0.0,0.0,1505.715018895082,2837.404345670522,0.0,1331.6893267754406,4825.83644095515,14400.0,822.6094589185122,683.1055599765698,822.6094589185104,1.3452867468701284,2.4368197333947283e-05,0.8323964155532767,0.2,False,0.6387683975471992,0.0,False,0.0,0.0,0.0,1505.715018895082,1505.715018895082,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.057535713484,False,False,True,False,1e-09,18387.09054499181,17854.414814281634,False,250.0,0.0,True,1993.3518745895258,0.0,1e-09,1.0,0.9897606691274953,1.0,NONE,True,0.0,0.0,False,False,189720.00000000396,0.0
5959.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,3102.458518615885,1897.2373325935428,433.1718356710162,1139.0654969225266,1572.2373325935428,1521.1481230582062,5521.148123058207,0.0,4000.0000000000005,5521.148123058208,14400.0,830.5756664027322,690.5724566554741,830.5756664027303,0.8134298284333712,2.473503762315663e-05,0.8706832931737468,0.2,False,0.7654163217039526,0.0,False,0.0,0.0,0.0,1521.1481230582062,1521.1481230582062,0.0,-9.094947017729282e-13,0.0,True,17774.024770000007,10880.313455587639,False,False,True,False,0.07730900787655226,21109.415897268827,18331.957378652944,False,250.0,0.0,True,2042.5421799365101,0.0,0.07730900787655226,1.0,0.9923154730398552,1.0,NONE,True,0.0,0.0,False,False,189829.2857142897,0.0
5960.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5723.242353150784,2037.7043254098,481.43550422684416,1231.268821182956,1712.7043254098,1564.0305218296658,5564.030521829665,0.0,3999.9999999999995,5564.030521829665,14400.0,852.1833532289475,711.8471686007183,852.1833532289475,0.4918416741443007,2.58869949059746e-05,0.9467498155020387,0.2,False,0.8916439740145361,0.0,False,0.0,0.0,0.0,1564.0305218296658,1564.0305218296658,1315.1885646359278,-9.094947017729282e-13,0.0,True,17774.02477,10714.80337208758,False,False,True,False,0.09499030922993221,24840.06277251388,19441.820419363095,False,250.0,0.0,True,2158.906160538739,0.0,0.09499030922993221,1.0,0.9987288869459139,1.0,NONE,True,0.0,0.0,False,False,190047.85714286115,0.0
5961.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,8029.673150971367,2163.48592846804,525.1894488656201,1313.29647960242,1838.4859284680401,1599.6066601034765,5599.606660103475,0.0,3463.6091053643236,5599.606660103475,14400.0,869.6836009867457,729.9230591167309,869.6836009867457,0.29739287147946003,2.694985875301353e-05,0.9489557446495591,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1599.6066601034765,1599.6066601034765,5769.056701229784,-4.547473508864641e-13,0.0,True,17774.02477,10569.419894343926,False,False,True,False,0.11080939493636874,29351.515943911025,21646.842792939657,False,250.0,0.0,True,2257.4381759381317,0.0,0.11080939493636874,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190266.4285714326,0.0
5962.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,9727.730513106815,325.0,0.0,0.0,0.0,1620.2120769195474,1620.2120769195474,0.0,0.0,4518.289114208325,14400.0,879.6758384882141,740.5362384313332,879.6758384882141,0.1798190854007384,2.7601635773182407e-05,0.9490197165948372,0.2,False,0.9942542766748096,0.0,False,0.0,0.0,0.0,1620.2120769195474,1620.2120769195474,9371.523341146383,-4.547473508864641e-13,0.0,True,17774.02477,11901.854383351092,False,False,True,False,1e-09,31113.518954880194,21710.78844177338,False,250.0,0.0,True,2326.256477204157,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5963.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,10544.952129330915,2781.854010813434,2256.854010813434,0.0,2256.854010813434,6355.516852053074,6355.516852053074,0.0,0.0,6355.516852053074,14400.0,3672.191759305928,2683.3250927471463,3672.191759305926,2524.7106506419086,5.252852240226457e-05,0.9490215717812504,0.2,False,0.9883882128443106,0.0,False,0.0,0.0,0.0,6355.516852053074,6355.516852053074,7733.802723687129,6.821210263296962e-13,0.0,True,17774.02477,9448.274366506797,False,False,True,False,0.21138004648863964,31732.594994920466,21712.64286558955,False,250.0,0.0,True,2379.37585748282,0.0,0.21138004648863964,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5964.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9657.461087146803,3764.846635336228,3239.846635336228,0.0,3239.846635336228,8888.629067219583,8888.629067219583,0.0,0.0,8888.629067219583,14400.0,5207.3848137464975,3681.2442534730853,5207.384813746496,4033.586707418559,5.54560100187712e-05,0.9490216255816563,0.2,False,0.9824439291753135,0.0,False,0.0,0.0,0.0,8888.629067219583,8888.629067219583,5863.374498516999,-4.547473508864641e-13,0.0,True,17774.02477,6057.009590131891,False,False,True,False,0.5039128417760018,30845.15773102703,21712.696643880226,False,250.0,0.0,True,2420.414278398422,0.0,0.5039128417760018,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5965.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8474.878120442243,4344.7881493365,3819.7881493365003,0.0,3819.7881493365003,10413.148155318848,10413.148155318848,0.0,0.0,10413.14815531885,14400.0,6133.355321041834,4279.792834277014,6133.355321041832,4944.709769199887,5.670571149413175e-05,0.9490216271418679,0.2,False,0.9765299883323401,0.0,False,0.0,0.0,0.0,10413.148155318848,10413.148155318848,4100.85162561673,-9.094947017729282e-13,0.0,True,17774.02477,4026.2015603103864,False,False,True,False,0.6787233163056902,29662.576323892892,21712.69820345065,False,250.0,0.0,True,2430.4610525405155,0.0,0.6787233163056902,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5966.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,7234.408676382868,4333.808211743062,3360.69899495111,448.10921679195235,3808.808211743062,9240.745770010764,10472.88924843416,0.0,896.8851332697795,10472.889248434161,14400.0,5419.094428059292,3821.651341951472,5419.09442805929,4233.236035923391,5.628837891032332e-05,0.9490216271871141,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9240.745770010764,9240.745770010764,2871.3621657771214,4.547473508864641e-13,0.0,True,17774.02477,3976.0459527141447,False,False,True,False,0.6819267963365394,28422.10692506106,21712.698248678193,False,250.0,0.0,True,2416.9061634456016,0.0,0.6819267963365394,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5967.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5230.799673715933,2461.315599294439,2136.315599294439,0.0,2136.315599294439,5918.85007105633,5918.85007105633,0.0,0.0,5918.85007105633,14400.0,3488.490068409181,2430.3600026471495,3488.490068409179,2549.5282458385273,3.165764805156274e-05,0.9490216271884263,0.2,False,0.9939817586982953,0.0,False,0.0,0.0,0.0,5918.85007105633,5918.85007105633,2740.2457769109765,-4.547473508864641e-13,0.0,True,17774.02477,9990.171180759626,False,False,True,False,0.16622029608360905,26618.49792370573,21712.698249989797,False,250.0,0.0,True,2404.9653078562956,0.0,0.16622029608360905,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5968.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3536.316036066975,325.0,0.0,0.0,0.0,4249.815475673573,4249.815475673573,0.0,0.0,4460.18022314816,14400.0,2470.90810788453,1778.9073677890428,2470.9081078845284,1540.874643503095,3.125441014637772e-05,0.9490216271884644,0.2,False,0.9880942167530827,0.0,False,0.0,0.0,0.0,4249.815475673573,4249.815475673573,3182.0777385956712,2.2737367544323206e-13,0.0,True,17774.02477,11924.943342217042,False,False,True,False,1e-09,24924.014286094807,21712.69825002783,False,250.0,0.0,True,2386.4281818848713,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5969.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1725.8093794059248,325.0,0.0,0.0,0.0,3224.2561162613383,3224.2561162613383,0.0,0.0,4500.548929429114,14400.0,1848.147073082342,1376.1090431789962,1848.1470730823403,931.6436318311548,3.0376317412928673e-05,0.9490216271884653,0.2,False,0.9824158959484983,0.0,False,0.0,0.0,0.0,3224.2561162613383,3224.2561162613383,1371.5710819357591,-2.2737367544323206e-13,0.0,True,17774.02477,11908.8507790427,False,False,True,False,1e-09,23113.50762943486,21712.698250028934,False,250.0,0.0,True,2344.7165958744604,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5970.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,384.74128431552276,325.0,0.0,0.0,0.0,2589.614354117998,2589.614354117998,0.0,0.0,4549.828962917014,14400.0,1464.7011212851394,1124.9132328328587,1464.7011212851376,563.3164586202528,2.934626253942738e-05,0.9490216271884655,0.2,False,0.9769771303150221,0.0,False,0.0,0.0,0.0,2589.614354117998,2589.614354117998,30.502986845383578,0.0,0.0,True,17774.02477,11889.530172001374,False,False,True,False,1e-09,21772.439534344485,21712.698250028963,False,250.0,0.0,True,2293.2399182341587,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5971.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,185.73486460335099,185.73486460335099,1229.900443742179,0.0,4590.08114128957,14400.0,0.0,185.73486460335099,1229.9004437421772,340.60998156456645,2.8538209626524045e-05,0.936861100384304,0.2,False,0.9316033447637904,0.0,False,0.0,0.0,0.0,185.73486460335099,185.73486460335099,0.0,0.0,0.0,True,17774.02477,11874.015662839898,False,False,True,False,1e-09,21387.698250028967,21712.698250028967,False,250.0,0.0,True,2250.7353320458346,0.0,1e-09,1.0,1.0,1.0,NONE,False,1229.900443742179,1229.900443742179,False,False,190485.00000000405,0.0
5972.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,180.07437543416302,180.07437543416302,1082.091061807521,0.0,4635.127483667213,14400.0,2.2737367544323206e-13,180.0743754341628,1082.0910618075195,205.9503652653412,2.7668474012567313e-05,0.9247127341069468,0.2,False,0.8917162008760539,0.0,False,0.0,0.0,0.0,180.07437543416302,180.07437543416302,0.0,6.821210263296962e-13,0.0,True,17774.02477,11856.939932187415,False,False,True,False,1e-09,21035.187935939317,21360.187935939317,False,250.0,0.0,True,2202.675861823808,0.0,1e-09,1.0,1.0,1.0,NONE,False,1082.0910618075213,1082.091061807521,False,False,190485.00000000405,0.0
5973.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,175.35630149221694,175.35630149221694,989.3640364904131,0.0,4674.164558666387,14400.0,0.0,175.35630149221694,989.3640364904113,124.52822355402476,2.694354074020495e-05,0.9125765161958669,0.2,False,0.8550690440710857,0.0,False,0.0,0.0,0.0,175.35630149221694,175.35630149221694,0.0,0.0,0.0,True,17774.024769999993,11842.388800690813,False,False,True,False,1e-09,20683.03013216376,21008.03013216376,False,250.0,0.0,True,2160.6037940341075,0.0,1e-09,1.0,0.998826456282463,1.0,NONE,False,989.3640364904131,989.3640364904131,False,False,190485.00000000405,0.0
5974.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,172.00433150980666,172.00433150980666,931.856143526056,0.0,4702.791722811838,14400.0,2.2737367544323206e-13,172.00433150980643,931.8561435260544,75.29619365576399,2.6428509691919335e-05,0.9004524345026981,0.2,False,0.8204124323093451,0.0,False,0.0,0.0,0.0,172.00433150980666,172.00433150980666,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11831.864531070016,False,False,True,False,1e-09,20331.22448619197,20656.22448619197,False,250.0,0.0,True,2129.4991643288827,0.0,1e-09,1.0,0.9970574163192797,1.0,NONE,False,931.8561435260563,931.856143526056,False,False,190485.00000000405,0.0
5975.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,168.97594757727597,168.97594757727597,894.4541739418019,0.0,4729.338569529239,14400.0,0.0,168.97594757727597,894.4541739418,45.52796645199567,2.596319772326599e-05,0.8883404768912223,0.2,False,0.7870823263485817,0.0,False,0.0,0.0,0.0,168.97594757727597,168.97594757727597,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11822.216496102494,False,False,True,False,1e-09,19979.770645866163,20304.770645866163,False,250.0,0.0,True,2100.4634053665436,0.0,1e-09,1.0,0.995441160490028,1.0,NONE,False,894.4541739418019,894.4541739418019,False,False,190485.00000000405,0.0
5976.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,167.20861182856376,167.20861182856376,871.8993177211705,0.0,4745.146745361068,14400.0,0.0,167.20861182856376,871.8993177211687,27.528559264904196,2.5691646131781483e-05,0.8762406312373581,0.2,False,0.7545546643753629,0.0,False,0.0,0.0,0.0,167.20861182856376,167.20861182856376,0.0,4.547473508864641e-13,0.0,True,17774.02477,11816.522423712307,False,False,True,False,1e-09,19628.668259380673,19953.668259380673,False,250.0,0.0,True,2083.085220793667,0.0,1e-09,1.0,0.9944897359334715,1.0,NONE,False,871.8993177211705,871.8993177211705,False,False,190485.00000000405,0.0
5977.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,168.20069720192356,168.20069720192356,863.5035027865197,0.0,4736.2435412495415,14400.0,0.0,168.20069720192356,863.5035027865179,16.645188315397945,2.5844080304077643e-05,0.8641528854291478,0.2,False,0.7222765699841788,0.0,False,0.0,0.0,0.0,168.20069720192356,168.20069720192356,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11819.724632629292,False,False,True,False,1e-09,19277.916975281674,19602.916975281674,False,250.0,0.0,True,2092.8807451633247,0.0,1e-09,1.0,0.9950245702257953,1.0,NONE,False,863.5035027865197,863.5035027865197,False,False,190485.00000000405,0.0
5978.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,169.35308141745864,169.35308141745864,859.8058179181426,0.0,4725.995886679022,14400.0,0.0,169.35308141745864,859.8058179181407,10.064540297561624,2.6021144434624536e-05,0.8520772273667457,0.2,False,0.6900897524722742,0.0,False,0.0,0.0,0.0,169.35308141745864,169.35308141745864,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11823.425421832824,False,False,True,False,1e-09,18927.51644246677,19252.51644246677,False,250.0,0.0,True,2104.1296547060956,0.0,1e-09,1.0,0.9956433946452004,1.0,NONE,False,859.8058179181426,859.8058179181426,False,False,190485.00000000405,0.0
5979.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,166.59324240655064,166.59324240655064,848.7956074920288,0.0,4750.707574383421,14400.0,5.684341886080801e-13,166.59324240655008,848.7956074920276,6.085540726959053,2.5597094462116808e-05,0.840013644962406,0.2,False,0.6583609466654785,0.0,False,0.0,0.0,0.0,166.59324240655064,166.59324240655064,0.0,0.0,0.0,True,17774.02477,11814.528530495698,False,False,True,False,1e-09,18577.46631018468,18902.46631018468,False,250.0,0.0,True,2076.9564651259507,0.0,1e-09,1.0,0.9941570054041156,1.0,NONE,False,848.7956074920294,848.7956074920288,False,False,190485.00000000405,0.0
5980.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,162.43209259436915,162.43209259436915,835.445382960085,0.0,4789.111565641332,14400.0,1.1368683772161603e-12,162.43209259436802,835.4453829600843,3.6796321386330018,2.495773272526123e-05,0.8279621261404707,0.2,False,0.6272169951624991,0.0,False,0.0,0.0,0.0,162.43209259436915,162.43209259436915,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11800.88822885254,False,False,True,False,1e-09,18227.766228034878,18552.766228034878,False,250.0,0.0,True,2034.4071703403272,0.0,1e-09,1.0,0.9918867406376983,1.0,NONE,False,835.4453829600861,835.445382960085,False,False,190485.00000000405,0.0
5981.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,159.46033626011774,159.46033626011774,825.8943383984257,0.0,4817.440277594914,14400.0,3.410605131648481e-13,159.4603362601174,825.8943383984242,2.22489558169866,2.450112160162058e-05,0.8159226588373573,0.2,False,0.596497040795628,0.0,False,0.0,0.0,0.0,159.46033626011774,159.46033626011774,0.0,0.0,0.0,True,17774.024769999993,11790.97247673466,False,False,True,False,1e-09,17878.415845967225,18203.415845967225,False,250.0,0.0,True,2002.7697823697522,0.0,1e-09,1.0,0.9902428801853592,1.0,NONE,False,825.894338398426,825.8943383984257,False,False,190485.00000000405,0.0
5982.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,501.72381610889465,325.0,0.0,0.0,0.0,1497.273104089725,1939.0826443619617,0.0,441.809540272237,4840.624769229721,14400.0,818.374403664573,678.8987004251519,818.3744036645712,1.3452867468701284,2.4136721154915878e-05,0.8208428678290696,0.2,False,0.6072443979493471,0.0,False,0.0,0.0,0.0,1497.273104089725,1497.273104089725,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.950077139916,False,False,True,False,1e-09,18031.138630390527,17854.414814281634,False,250.0,0.0,True,1976.718077885674,0.0,1e-09,1.0,0.9889168870225351,1.0,NONE,True,0.0,0.0,False,False,190485.00000000405,0.0
5983.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1288.2729175515726,325.0,0.0,0.0,0.0,1486.3572155764414,3894.539509455373,0.0,2408.1822938789323,4842.609764960649,14400.0,813.1929769276139,673.1642386488274,813.1929769276121,0.8134298284333712,2.3763244629531946e-05,0.8512881009896128,0.2,False,0.6821726702735587,0.0,False,0.0,0.0,0.0,1486.3572155764414,1486.3572155764414,0.0,0.0,0.0,True,17774.024770000007,11782.267112579837,False,False,True,False,1e-09,18960.315139756174,17997.0422222046,False,250.0,0.0,True,1974.4809109299388,0.0,1e-09,1.0,0.9888041663109641,1.0,NONE,True,0.0,0.0,False,False,190594.28571428978,0.0
5984.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2960.759584113639,1832.7915375395708,406.6775637338262,1101.1139738057445,1507.7915375395708,1477.3314058607016,5477.3314058607,0.0,3999.9999999999986,5477.3314058607,14400.0,809.3903322302012,667.9410736305003,809.3903322302012,0.4918416741443007,2.333324954054598e-05,0.8870485913982908,0.2,False,0.8089736645501704,0.0,False,0.0,0.0,0.0,1477.3314058607016,1477.3314058607016,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10980.391351867254,False,False,True,False,0.06744879030986736,21515.35063638068,18879.591052267042,False,250.0,0.0,True,1992.8558708128658,0.0,0.06744879030986736,1.0,0.989735362891791,1.0,NONE,True,0.0,0.0,False,False,190812.85714286123,0.0
5985.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5201.572224525599,1878.2462775873357,419.69127370415595,1133.5550038831798,1553.2462775873357,1480.9736528582537,5480.973652858253,0.0,4000.0,5480.973652858253,14400.0,811.9098621494413,669.0637907088123,811.9098621494413,0.29739287147946003,2.3258916659574773e-05,0.9472244091505504,0.2,False,0.9356023887479001,0.0,False,0.0,0.0,0.0,1480.9736528582537,1480.9736528582537,1442.047165311153,0.0,0.0,True,17774.02477,10937.067116808003,False,False,True,False,0.07233876052927077,24792.7912049223,19916.2189803967,False,250.0,0.0,True,2035.3937012989077,0.0,0.07233876052927077,1.0,0.9919386002270527,1.0,NONE,True,0.0,0.0,False,False,191031.42857143268,0.0
5986.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7440.246147464431,1957.1256999014759,444.86008259800906,1187.2656173034668,1632.1256999014759,1498.7718876535184,5498.771887653517,0.0,2104.411340526873,5498.771887653517,14400.0,821.3332116317233,677.4386760217951,821.3332116317233,0.1798190854007384,2.3622513259246433e-05,0.9489695078653659,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1498.7718876535184,1498.7718876535184,5400.1729760522685,6.821210263296962e-13,0.0,True,17774.02477,10850.407146332494,False,False,True,False,0.08175800725411478,28775.846498674062,21660.600351209632,False,250.0,0.0,True,2104.1296547060956,0.0,0.08175800725411478,1.0,0.9956433946452004,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
5987.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8116.661630324821,2453.838312646918,1928.8383126469182,0.0,1928.8383126469182,6195.498485231118,6195.498485231118,0.0,0.0,6195.498485231118,14400.0,3613.189843598646,2582.3086416324722,3613.189843598644,2524.7106506419086,4.2787743512338816e-05,0.9490201157280956,0.2,False,0.9947658598223379,0.0,False,0.0,0.0,0.0,6195.498485231118,6195.498485231118,5632.027454160594,6.821210263296962e-13,0.0,True,17774.024770000007,9894.650437828128,False,False,True,False,0.16477837504115092,29302.849041288035,21711.18741096321,False,250.0,0.0,True,2176.106788063976,0.0,0.16477837504115092,1.0,0.9997229734597349,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
5988.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6472.5296825742835,3352.935639956865,2827.935639956865,0.0,2827.935639956865,8738.949072982874,8738.949072982874,0.0,0.0,8738.949072982876,14400.0,5153.230473273381,3585.718599709493,5153.230473273379,4033.586707418559,4.6083976024495206e-05,0.9490215833561148,0.2,False,0.9893894298099339,0.0,False,0.0,0.0,0.0,8738.949072982874,8738.949072982874,3090.3105757319186,4.547473508864641e-13,0.0,True,17774.02477,6566.28788333478,False,False,True,False,0.4489075612619116,27660.184118270343,21712.65443569606,False,250.0,0.0,True,2235.151047955699,0.0,0.4489075612619116,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
5989.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5856.557309046555,3886.5018235334487,3361.5018235334487,0.0,3361.5018235334487,10268.63289506472,10268.63289506472,0.0,0.0,10268.63289506472,14400.0,6081.347763886706,4187.285131178014,6081.347763886704,4944.709769199887,4.758706577516009e-05,0.9490216259173273,0.2,False,0.9840117987935648,0.0,False,0.0,1.8189894035458565e-12,0.0,10268.632895064722,10268.63289506472,1940.8158781299273,9.094947017729282e-13,0.0,True,17774.02477,4570.800782990578,False,False,True,False,0.6190629852558711,27044.254288459866,21712.69697941331,False,250.0,0.0,True,2252.8904993436427,0.0,0.6190629852558711,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
5990.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5357.37936593967,3461.090837180737,2936.090837180737,0.0,2936.090837180737,9091.639951433403,9091.639951433403,0.0,0.0,9091.639951433403,14400.0,5365.078589735724,3726.561361697679,5365.078589735722,4233.236035923391,4.696971719047349e-05,0.9490216271516025,0.2,False,0.9787643434481728,0.0,False,0.0,0.0,0.0,9091.639951433403,9091.639951433403,1867.0501933013213,0.0,0.0,True,17774.02477,6119.177517707814,False,False,True,False,0.48657633878271944,26545.077579120778,21712.69821318111,False,250.0,0.0,True,2232.0301443703374,0.0,0.48657633878271944,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
5991.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3880.761848875331,2495.8154484431348,1835.3627408118102,335.4527076313249,2170.815448443135,5803.354900962373,6864.045015011581,0.0,806.3526253995096,6864.045015011582,14400.0,3434.0032381271703,2369.3516628352027,3434.0032381271685,2549.5282458385273,2.762178227337938e-05,0.9490216271873965,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5803.354900962373,5803.354900962373,1355.7081018604283,-9.094947017729282e-13,0.0,True,17774.02477,9014.857868497562,False,False,True,False,0.24004287849643063,25268.460097835716,21712.698248960383,False,250.0,0.0,True,2200.023314379079,0.0,0.24004287849643063,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
5992.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2500.390381676544,325.0,0.0,0.0,0.0,4131.26047569505,4131.26047569505,0.0,0.0,4661.392116930118,14400.0,2414.714613544962,1716.5458621500884,2414.7146135449602,1540.874643503095,2.7177832173841895e-05,0.9490216271884344,0.2,False,0.9947715712769355,0.0,False,0.0,0.0,0.0,4131.26047569505,4131.26047569505,2146.152084174464,-2.2737367544323206e-13,0.0,True,17774.02477,11847.124431219905,False,False,True,False,1e-09,23888.088631674524,21712.69824999798,False,250.0,0.0,True,2174.4127479707236,0.0,1e-09,1.0,0.9996245248831247,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
5993.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1089.533301931433,325.0,0.0,0.0,0.0,3118.672661305889,3118.672661305889,0.0,0.0,4680.433216612584,14400.0,1797.7688784944512,1320.9037828114378,1797.7688784944494,931.6436318311548,2.6829572749532033e-05,0.9490216271884646,0.2,False,0.9896700441425267,0.0,False,0.0,0.0,0.0,3118.672661305889,3118.672661305889,735.2950044603715,-6.821210263296962e-13,0.0,True,17774.02477,11840.073606880957,False,False,True,False,1e-09,22477.2315519595,21712.69825002807,False,250.0,0.0,True,2153.8109003426543,0.0,1e-09,1.0,0.9984367535759286,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
5994.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,243.88904138009602,325.0,0.0,0.0,0.0,171.51518020712987,171.51518020712987,1420.517485128381,0.0,4707.034638847444,14400.0,0.0,171.51518020712987,1420.5174851283791,563.3164586202528,2.6353351468692485e-05,0.9452745257690415,0.2,False,0.9383604996177349,0.0,False,0.0,0.0,0.0,171.51518020712987,171.51518020712987,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11830.315295305343,False,False,True,False,1e-09,21631.587291409036,21712.69825002894,False,250.0,0.0,True,2124.870847721414,0.0,1e-09,1.0,0.9967975319801528,1.0,NONE,False,1420.517485128381,1420.517485128381,False,False,191250.00000000413,0.0
5995.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,167.8524146111387,167.8524146111387,1187.8027303224333,0.0,4739.360486690513,14400.0,2.2737367544323206e-13,167.85241461113847,1187.8027303224317,340.60998156456645,2.5790566594595452e-05,0.9331177460662995,0.2,False,0.8953291014436118,0.0,False,0.0,0.0,0.0,167.8524146111387,167.8524146111387,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11818.602181444016,False,False,True,False,1e-09,21279.07697731939,21604.07697731939,False,250.0,0.0,True,2089.4537790950976,0.0,1e-09,1.0,0.9948370324832388,1.0,NONE,False,1187.8027303224335,1187.8027303224333,False,False,191250.00000000413,0.0
5996.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,165.08254510630158,165.08254510630158,1045.4925992399073,0.0,4764.486277849296,14400.0,2.2737367544323206e-13,165.08254510630135,1045.4925992399058,205.9503652653412,2.5364975434120713e-05,0.9209731231432603,0.2,False,0.8571796219109677,0.0,False,0.0,0.0,0.0,165.08254510630158,165.08254510630158,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11809.608495833929,False,False,True,False,1e-09,20926.67528450245,21251.67528450245,False,250.0,0.0,True,2061.735384736967,0.0,1e-09,1.0,0.9933369273443371,1.0,NONE,False,1045.4925992399076,1045.4925992399073,False,False,191250.00000000413,0.0
5997.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.4795646694689,164.4795646694689,962.1838311293213,0.0,4770.037321093298,14400.0,0.0,164.4795646694689,962.1838311293195,124.52822355402476,2.5272327335209602e-05,0.9088406448431442,0.2,False,0.8217790859211933,0.0,False,0.0,0.0,0.0,164.4795646694689,164.4795646694689,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11807.634607548436,False,False,True,False,1e-09,20574.625993378333,20899.625993378333,False,250.0,0.0,True,2055.5890703875616,0.0,1e-09,1.0,0.9930082971222018,1.0,NONE,False,962.1838311293213,962.1838311293213,False,False,191250.00000000413,0.0
5998.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,163.73675680962228,163.73675680962228,910.8072868161868,0.0,4776.916727475421,14400.0,3.410605131648481e-13,163.73675680962194,910.8072868161853,75.29619365576399,2.5158194716856986e-05,0.8967202990213281,0.2,False,0.7880895284927439,0.0,False,0.0,0.0,0.0,163.73675680962228,163.73675680962228,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11805.194955317973,False,False,True,False,1e-09,20222.928751545336,20547.928751545336,False,250.0,0.0,True,2047.9606268432758,0.0,1e-09,1.0,0.9926024227746055,1.0,NONE,False,910.8072868161871,910.8072868161868,False,False,191250.00000000413,0.0
5999.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,162.10267850960227,162.10267850960227,876.5658062274088,0.0,4792.213555261413,14400.0,0.0,162.10267850960227,876.5658062274069,45.52796645199567,2.4907118166572803e-05,0.8846120735453338,0.2,False,0.7555822887230403,0.0,False,0.0,0.0,0.0,162.10267850960227,162.10267850960227,0.0,0.0,0.0,True,17774.024770000007,11799.796396161979,False,False,True,False,1e-09,19871.583206954172,20196.583206954172,False,250.0,0.0,True,2030.953292461489,0.0,1e-09,1.0,0.9917054662871035,1.0,NONE,False,876.5658062274088,876.5658062274088,False,False,191250.00000000413,0.0
6000.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.21400254650513,161.21400254650513,856.0968727437901,0.0,4800.628853793855,14400.0,2.2737367544323206e-13,161.2140025465049,856.0968727437885,27.528559264904196,2.4770572876709803e-05,0.8725159562948155,0.2,False,0.7237822822777747,0.0,False,0.0,0.0,0.0,161.21400254650513,161.21400254650513,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11796.841891945678,False,False,True,False,1e-09,19520.589007907598,19845.589007907598,False,250.0,0.0,True,2021.5704843769054,0.0,1e-09,1.0,0.9912152691421866,1.0,NONE,False,856.0968727437903,856.0968727437901,False,False,191250.00000000413,0.0
6001.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,162.05570779142505,162.05570779142505,847.4482186894995,0.0,4792.656625514383,14400.0,6.821210263296962e-13,162.05570779142437,847.4482186894984,16.645188315397945,2.48999011036668e-05,0.8604319351615477,0.2,False,0.6922431757429363,0.0,False,0.0,0.0,0.0,162.05570779142505,162.05570779142505,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11799.640566540185,False,False,True,False,1e-09,19169.94580306007,19494.94580306007,False,250.0,0.0,True,2030.4597518590654,0.0,1e-09,1.0,0.9916795996734955,1.0,NONE,False,847.4482186895002,847.4482186894995,False,False,191250.00000000413,0.0
6002.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,163.42685995250392,163.42685995250392,844.5090511800363,0.0,4779.800361354684,14400.0,9.094947017729282e-13,163.426859952503,844.5090511800354,10.064540297561624,2.5110578985206616e-05,0.8483599980494133,0.2,False,0.6607606132851751,0.0,False,0.0,0.0,0.0,163.42685995250392,163.42685995250392,0.0,0.0,0.0,True,17774.02477,11804.174499304107,False,False,True,False,1e-09,18819.653241417393,19144.653241417393,False,250.0,0.0,True,2044.759290311182,0.0,1e-09,1.0,0.9924327523363592,1.0,NONE,False,844.5090511800372,844.5090511800363,False,False,191250.00000000413,0.0
6003.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.61058611309736,161.61058611309736,835.6479732708503,0.0,4796.864906941533,14400.0,0.0,161.61058611309736,835.6479732708485,6.085540726959053,2.4831508043524195e-05,0.8363001328743909,0.2,False,0.6296380028461936,0.0,False,0.0,0.0,0.0,161.61058611309736,161.61058611309736,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11798.162010870346,False,False,True,False,1e-09,18469.710972336354,18794.710972336354,False,250.0,0.0,True,2025.7695014263295,0.0,1e-09,1.0,0.9914342370281571,1.0,NONE,False,835.6479732708503,835.6479732708503,False,False,191250.00000000413,0.0
6004.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.3460619470229,159.3460619470229,827.0384822321212,0.0,4818.545398853243,14400.0,0.0,159.3460619470229,827.0384822321193,3.6796321386330018,2.448356332407815e-05,0.8242523275645436,0.2,False,0.5988841771340195,0.0,False,0.0,0.0,0.0,159.3460619470229,159.3460619470229,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.588179587117,False,False,True,False,1e-09,18120.118645524395,18445.118645524395,False,250.0,0.0,True,2001.5312529722607,0.0,1e-09,1.0,0.9901792800270751,1.0,NONE,False,827.0384822321212,827.0384822321212,False,False,191250.00000000413,0.0
6005.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,159.00404750403263,159.00404750403263,824.6301428002334,0.0,4821.860102461356,14400.0,0.0,159.00404750403263,824.6301428002316,2.22489558169866,2.443101271711376e-05,0.8122165700600061,0.2,False,0.5682289354848464,0.0,False,0.0,0.0,0.0,159.00404750403263,159.00404750403263,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11789.436656163361,False,False,True,False,1e-09,17770.87591103925,18095.87591103925,False,250.0,0.0,True,1997.8144485392315,0.0,1e-09,1.0,0.9899887548626052,1.0,NONE,False,824.6301428002334,824.6301428002334,False,False,191250.00000000413,0.0
6006.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,340.414320222599,325.0,0.0,0.0,0.0,1503.192540585066,1541.7283411415633,0.0,38.535800556497705,4830.252926375524,14400.0,821.3452633203196,681.8472772647463,821.3452633203178,1.3452867468701284,2.4298715266586452e-05,0.811904674114791,0.2,False,0.5657834648486166,0.0,False,0.0,0.0,0.0,1503.192540585066,1503.192540585066,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11786.528642189262,False,False,True,False,1e-09,17762.396739511194,17746.982419288594,False,250.0,0.0,True,1988.3903764960962,0.0,1e-09,1.0,0.9895079359907621,1.0,NONE,True,0.0,0.0,False,False,191250.00000000413,0.0
6007.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1355.997086607975,325.0,0.0,0.0,0.0,1498.4559254208662,4075.9486419408036,0.0,2577.4927165199383,4821.418199167872,14400.0,819.2611157989304,679.1948096219357,819.2611157989286,0.8134298284333712,2.4095347114900593e-05,0.8445570480553497,0.2,False,0.6461696140178534,0.0,False,0.0,0.0,0.0,1498.4559254208662,1498.4559254208662,0.0,0.0,0.0,True,17774.02477,11789.590074079373,False,False,True,False,1e-09,18768.938241535103,17737.941154927128,False,250.0,0.0,True,1998.310127880964,0.0,1e-09,1.0,0.9900141343711748,1.0,NONE,True,0.0,0.0,False,False,191359.28571428987,0.0
6008.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2541.2906290783144,1887.5473516302263,426.33359613798325,1136.213755492243,1562.5473516302263,1500.8922188352929,5500.892218835292,0.0,3999.9999999999995,5500.892218835292,14400.0,821.1473512933717,679.7448675419212,821.1473512933717,0.4918416741443007,2.399506893797108e-05,0.8649318013847554,0.2,False,0.7728279132050669,0.0,False,0.0,0.0,0.0,1500.8922188352929,1500.8922188352929,0.0,4.547473508864641e-13,0.0,True,17774.02477,10909.028713191521,False,False,True,False,0.07479121912781991,20900.761385800335,18684.47075672202,False,250.0,0.0,True,2038.845540300546,0.0,0.07479121912781991,1.0,0.9921203432422586,1.0,NONE,True,0.0,0.0,False,False,191577.85714286132,0.0
6009.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3038.9968043342037,1932.992599226949,439.4628802663324,1168.5297189606167,1607.992599226949,1504.327611478211,5504.32761147821,0.0,3999.999999999999,5504.32761147821,14400.0,823.4772518728842,680.850359605327,823.4772518728842,0.29739287147946003,2.3936667438186475e-05,0.8999657419948144,0.2,False,0.8993164260136425,0.0,False,0.0,0.0,0.0,1504.327611478211,1504.327611478211,0.0,4.547473508864641e-13,0.0,True,17774.02477,10865.919619396664,False,False,True,False,0.07969655654628474,21989.09252421079,19275.095719876586,False,250.0,0.0,True,2080.3891894843805,0.0,0.07969655654628474,1.0,0.9943431887143452,1.0,NONE,True,0.0,0.0,False,False,191796.42857143277,0.0
6010.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4103.995671437335,1970.2605182274601,449.64464656002656,1195.6158716674336,1645.2605182274601,1504.3114003929763,5504.311400392977,0.0,3213.807990974796,5504.311400392977,14400.0,824.0512321678325,680.2601682251438,824.0512321678325,0.1798190854007384,2.378975146279895e-05,0.9475990065178497,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1504.3114003929763,1504.3114003929763,638.4804793207113,2.2737367544323206e-13,0.0,True,17774.024770000007,10833.400937194458,False,False,True,False,0.08352792916551409,24069.658036339846,20290.66236490251,False,250.0,0.0,True,2114.6295267052997,0.0,0.08352792916551409,1.0,0.9962255187064569,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
6011.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5216.846136171236,2422.0228585512123,1897.0228585512123,0.0,1897.0228585512123,6179.6448204582275,6179.6448204582275,0.0,0.0,6179.6448204582275,14400.0,3607.0957490185483,2572.549071439679,3607.0957490185465,2524.7106506419086,4.188522222349118e-05,0.9489803711890176,0.2,False,0.9948376609658507,0.0,False,0.0,9.094947017729282e-13,0.0,6179.644820458228,6179.6448204582275,2723.070505233741,2.2737367544323206e-13,0.0,True,17774.02477,9938.278994026565,False,False,True,False,0.1602836586924818,26363.305345531542,21671.459209360306,False,250.0,0.0,True,2154.781699021335,0.0,0.1602836586924818,1.0,0.9984923316265065,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
6012.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3881.998407076524,3267.490773352081,2742.490773352081,0.0,2742.490773352081,8707.414258442714,8707.414258442714,0.0,0.0,8707.414258442714,14400.0,5141.3192884122855,3566.094970030428,5141.319288412284,4033.586707418559,4.423574049563846e-05,0.9490204307644814,0.2,False,0.989600779252099,0.0,False,0.0,0.0,0.0,8707.414258442714,8707.414258442714,584.0364164817402,4.547473508864641e-13,0.0,True,17774.024769999993,6672.416066420912,False,False,True,False,0.4376037657507621,25068.500724926096,21711.502317849572,False,250.0,0.0,True,2193.74980684626,0.0,0.4376037657507621,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
6013.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,1933.2803571079685,3647.752553642164,3122.752553642164,0.0,3122.752553642164,10192.134989560442,10192.134989560442,0.0,0.0,10192.134989560442,14400.0,6052.331563556481,4139.80342600396,6052.3315635564795,4944.709769199887,4.313421021134084e-05,0.8889273675422729,0.2,False,0.9845626933108002,0.0,False,0.0,0.0,0.0,10192.134989560442,10192.134989560442,0.0,-4.547473508864641e-13,0.0,True,17774.02477,4855.7268011099495,False,False,True,False,0.5883861912119766,23120.943925103733,21712.663567995765,False,250.0,0.0,True,2151.868917616098,0.0,0.5883861912119766,1.0,0.9983256911250702,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
6014.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,1334.058828834375,3166.075189147489,2641.075189147489,0.0,2641.075189147489,8985.846560011827,8985.846560011827,0.0,0.0,8985.846560011827,14400.0,5324.3589577687235,3661.4876022431035,5324.358957768722,4233.236035923391,4.096042457101699e-05,0.8248394835348858,0.2,False,0.979788936571932,0.0,False,0.0,0.0,0.0,8985.846560011827,8985.846560011827,0.0,-4.547473508864641e-13,0.0,True,17774.02477,6482.519569862416,False,False,True,False,0.44800201453533256,20779.739920888325,19970.68109205395,False,250.0,0.0,True,2089.4537790950976,0.0,0.44800201453533256,1.0,0.9948370324832388,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
6015.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1663.562595355136,2272.0584813058977,1662.3341944140727,284.72428689182516,1947.0584813058979,5733.704964815394,6715.772868393953,0.0,761.8544511414548,6715.772868393953,14400.0,3399.996376535848,2333.7085882795463,3399.996376535846,2549.5282458385273,2.547687102529315e-05,0.8030233985882627,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,5733.704964815394,5733.704964815394,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,9358.469847425991,False,False,True,False,0.20576135862951553,19451.459030164304,18112.89643480917,False,250.0,0.0,True,2069.1042986755447,0.0,0.20576135862951553,1.0,0.9937328344477177,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
6016.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1653.8802398888226,325.0,0.0,0.0,0.0,4071.0002222251915,4071.0002222251915,0.0,0.0,4765.596710721202,14400.0,2385.1956463272145,1685.804575897977,2385.1956463272127,1540.874643503095,2.5346402407082426e-05,0.8453533958071061,0.2,False,0.9951526068908043,0.0,False,0.0,0.0,0.0,4071.0002222251915,4071.0002222251915,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11809.213258878339,False,False,True,False,1e-09,18809.370276472804,17480.490036583982,False,250.0,0.0,True,2060.5065257766823,0.0,1e-09,1.0,0.993271107416531,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
