t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6017.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,749.9197349714648,325.0,0.0,0.0,0.0,3068.2011560172627,3068.2011560172627,0.0,0.0,4767.817240040876,14400.0,1772.9906447699177,1295.210511247345,1772.990644769916,931.6436318311548,2.5309321506746293e-05,0.85830015936746,0.2,False,0.9903667272352841,0.0,False,0.0,0.0,0.0,3068.2011560172627,3068.2011560172627,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.423473985822,False,False,True,False,1e-09,19132.47508339063,18707.555348419166,False,250.0,0.0,True,2058.048202023596,0.0,1e-09,1.0,0.9931396084316201,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
6018.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,123.14894922245476,325.0,0.0,0.0,0.0,162.9045679083195,162.9045679083195,1398.4572719399584,0.0,4784.678639134437,14400.0,0.0,162.9045679083195,1398.4572719399566,563.3164586202528,2.5030328678539696e-05,0.8504786158211082,0.2,False,0.940054247880471,0.0,False,0.0,0.0,0.0,162.9045679083195,162.9045679083195,0.0,0.0,0.0,True,17774.02477,11802.451103607047,False,False,True,False,1e-09,18881.006105088236,19082.857155865782,False,250.0,0.0,True,2039.3385307297697,0.0,1e-09,1.0,0.9921463363209924,1.0,NONE,False,1398.4572719399584,1398.4572719399584,False,False,192015.00000000422,0.0
6019.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.8190030919229,160.8190030919229,1169.282264808946,0.0,4804.391520270457,14400.0,0.0,160.8190030919229,1169.282264808944,340.60998156456645,2.4709881109112518e-05,0.8384166320283141,0.2,False,0.8978477224214836,0.0,False,0.0,0.0,0.0,160.8190030919229,160.8190030919229,0.0,0.0,0.0,True,17774.02477,11795.524415400825,False,False,True,False,1e-09,18531.125632092746,18856.125632092746,False,250.0,0.0,True,2017.3691271142604,0.0,1e-09,1.0,0.9909968359581878,1.0,NONE,False,1169.282264808946,1169.282264808946,False,False,192015.00000000422,0.0
6020.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.52896562676963,159.52896562676963,1030.5750911812572,0.0,4816.777151994831,14400.0,2.2737367544323206e-13,159.5289656267694,1030.5750911812556,205.9503652653412,2.45116665214246e-05,0.8263667102193127,0.2,False,0.8603770272241893,0.0,False,0.0,0.0,0.0,159.52896562676963,159.52896562676963,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11791.203164489687,False,False,True,False,1e-09,18181.47189062103,18506.47189062103,False,250.0,0.0,True,2003.5128027205933,0.0,1e-09,1.0,0.9902810623211513,1.0,NONE,False,1030.5750911812574,1030.5750911812572,False,False,192015.00000000422,0.0
6021.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.66637024822577,159.66637024822577,949.2258262478679,0.0,4815.450781849833,14400.0,2.2737367544323206e-13,159.66637024822555,949.2258262478663,124.52822355402476,2.4532778776784642e-05,0.8143288383321206,0.2,False,0.8255658589744722,0.0,False,0.0,0.0,0.0,159.66637024822577,159.66637024822577,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.664786333533,False,False,True,False,1e-09,17832.167802890788,18157.167802890788,False,250.0,0.0,True,2004.9986245409202,0.0,1e-09,1.0,0.9903574762065006,1.0,NONE,False,949.2258262478681,949.2258262478679,False,False,192015.00000000422,0.0
6022.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.5642568220989,160.5642568220989,902.2739665283989,0.0,4806.825505343626,14400.0,0.0,160.5642568220989,902.2739665283971,75.29619365576399,2.4670739279357843e-05,0.8023030043168156,0.2,False,0.7922639984081794,0.0,False,0.0,0.0,0.0,160.5642568220989,160.5642568220989,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.673337992033,False,False,True,False,1e-09,17483.21301924828,17808.21301924828,False,250.0,0.0,True,2014.649354500498,0.0,1e-09,1.0,0.9908557813590626,1.0,NONE,False,902.2739665283989,902.2739665283989,False,False,192015.00000000422,0.0
6023.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.95823411509346,160.95823411509346,873.4685270118425,0.0,4803.063666432093,14400.0,0.0,160.95823411509346,873.4685270118407,45.52796645199567,2.4731273991564836e-05,0.790289196135526,0.2,False,0.7598967731313664,0.0,False,0.0,0.0,0.0,160.95823411509346,160.95823411509346,0.0,0.0,0.0,True,17774.02477,11795.989105482353,False,False,True,False,1e-09,17134.607190389415,17459.607190389415,False,250.0,0.0,True,2018.8522263498473,0.0,1e-09,1.0,0.9910738690216113,1.0,NONE,False,873.4685270118425,873.4685270118425,False,False,192015.00000000422,0.0
6024.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.89031174015784,158.89031174015784,849.7126849729284,0.0,4822.964783751872,14400.0,0.0,158.89031174015784,849.7126849729266,27.528559264904196,2.4413537187797156e-05,0.7782874017624175,0.2,False,0.7283864483197945,0.0,False,0.0,0.0,0.0,158.89031174015784,158.89031174015784,0.0,0.0,0.0,True,17774.024769999993,11789.0532709155,False,False,True,False,1e-09,16786.34996735941,17111.34996735941,False,250.0,0.0,True,1996.5751082622116,0.0,1e-09,1.0,0.9899253381722812,1.0,NONE,False,849.7126849729284,849.7126849729284,False,False,192015.00000000422,0.0
6025.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.64805275474438,157.64805275474438,835.3119409468709,0.0,4835.109035002737,14400.0,0.0,157.64805275474438,835.3119409468691,16.645188315397945,2.4222663775786587e-05,0.7662976091836823,0.2,False,0.6973989296695533,0.0,False,0.0,0.0,0.0,157.64805275474438,157.64805275474438,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11784.851066534828,False,False,True,False,1e-09,16438.441001552434,16763.441001552434,False,250.0,0.0,True,1982.928979646573,0.0,1e-09,1.0,0.9892307734796252,1.0,NONE,False,835.3119409468709,835.3119409468709,False,False,192015.00000000422,0.0
6026.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,160.1488213098925,160.1488213098925,835.659681992703,0.0,4810.807236441463,14400.0,5.684341886080801e-13,160.14882130989193,835.6596819927017,10.064540297561624,2.4606907506260238e-05,0.7543198063975256,0.2,False,0.6663181137938002,0.0,False,0.0,0.0,0.0,160.1488213098925,160.1488213098925,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.283050063608,False,False,True,False,1e-09,16090.879944711261,16415.87994471126,False,250.0,0.0,True,2010.1967030155654,0.0,1e-09,1.0,0.9906254462440984,1.0,NONE,False,835.6596819927036,835.659681992703,False,False,192015.00000000422,0.0
6027.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.7122150464785,159.7122150464785,830.4647713182676,0.0,4815.008623215119,14400.0,0.0,159.7122150464785,830.4647713182658,6.085540726959053,2.4539822841805103e-05,0.7423539814141552,0.2,False,0.6354301730139933,1.1368683772161603e-13,False,0.0,0.0,0.0,159.7122150464785,159.7122150464785,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11791.818733277243,False,False,True,False,1e-09,15743.666448926931,16068.666448926931,False,250.0,0.0,True,2005.4938336310138,0.0,1e-09,1.0,0.9903829622071001,1.0,NONE,False,830.4647713182676,830.4647713182676,False,False,192015.00000000422,0.0
6028.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.86590388622196,156.86590388622196,820.0854064420746,0.0,4842.83029821229,14400.0,0.0,156.86590388622196,820.0854064420728,3.6796321386330018,2.4102486401351742e-05,0.7304001222557681,0.2,False,0.6049915668501229,0.0,False,0.0,0.0,0.0,156.86590388622196,156.86590388622196,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11782.191273091019,False,False,True,False,1e-09,15396.800166638384,15721.800166638384,False,250.0,0.0,True,1974.2322962176727,0.0,1e-09,1.0,0.9887916508759895,1.0,NONE,False,820.0854064420746,820.0854064420746,False,False,192015.00000000422,0.0
6029.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,155.49621960218133,155.49621960218133,814.7062073544403,0.0,4856.494849027319,14400.0,0.0,155.49621960218133,814.7062073544384,2.22489558169866,2.3892034059495612e-05,0.7184582169565393,0.2,False,0.5747867733077778,-1.1368683772161603e-13,False,0.0,0.0,0.0,155.49621960218133,155.49621960218133,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11777.506969932212,False,False,True,False,1e-09,15050.28075063213,15375.28075063213,False,250.0,0.0,True,1958.8023174577704,0.0,1e-09,1.0,0.9880192359498554,1.0,NONE,False,814.7062073544403,814.7062073544403,False,False,192015.00000000422,0.0
6030.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,359.00866504523475,325.0,0.0,0.0,0.0,1484.842578345314,1569.8642409584008,0.0,85.02166261308658,4862.440316750794,14400.0,812.1166354535308,672.7259428917832,812.1166354535289,1.3452867468701284,2.380134967721093e-05,0.7188436177680609,0.2,False,0.5739759295382028,3.552713678800501e-15,False,0.0,0.0,0.0,1484.842578345314,1484.842578345314,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.47793889137,False,False,True,False,1e-09,15063.116519087105,15029.107854041871,False,250.0,0.0,True,1952.073044820657,0.0,1e-09,1.0,0.9876850347249364,1.0,NONE,True,0.0,0.0,False,False,192015.00000000422,0.0
6031.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1534.9059058867188,325.0,0.0,0.0,0.0,1481.5816308689352,4506.346395585732,0.0,3024.764764716797,4850.986963011547,14400.0,810.791005291052,670.7906255778832,810.7910052910502,0.8134298284333712,2.3633859821067513e-05,0.7573961056196588,0.2,False,0.6690669149028379,0.0,False,0.0,0.0,0.0,1481.5816308689352,1481.5816308689352,0.0,0.0,0.0,True,17774.02477,11779.391601081257,False,False,True,False,1e-09,16250.18578917599,15040.279883289271,False,250.0,0.0,True,1965.0278412713108,0.0,1e-09,1.0,0.9883298557618537,1.0,NONE,True,0.0,0.0,False,False,192124.28571428996,0.0
6032.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3404.6665088436,1839.5016268510724,409.0733223516809,1105.4283044993915,1514.5016268510724,1480.2346590426241,5480.234659042624,0.0,4000.0,5480.234659042624,14400.0,810.8441571681196,669.3905018745045,810.8441571681196,0.4918416741443007,2.341352315884696e-05,0.8074410971921883,0.2,False,0.795852443309709,0.0,False,0.0,0.0,0.0,1480.2346590426241,1480.2346590426241,0.0,0.0,0.0,True,17774.02477,10971.63019071639,False,False,True,False,0.06834790158388805,19237.50896325878,16157.84245441518,False,250.0,0.0,True,1998.5579553875575,0.0,0.06834790158388805,1.0,0.9900268268759576,1.0,NONE,True,0.0,0.0,False,False,192342.8571428614,0.0
6033.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5282.227492407999,1891.9022523263857,424.6009201877687,1142.301332138617,1566.9022523263857,1486.8263154095448,5486.826315409545,0.0,4000.0000000000005,5486.826315409546,14400.0,814.8175120252781,672.0088033842667,814.8175120252781,0.29739287147946003,2.3426555806226624e-05,0.9166774087904791,0.2,False,0.922446939324405,0.0,False,0.0,0.0,0.0,1486.8263154095448,1486.8263154095448,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,10919.292788309513,False,False,True,False,0.07417293600634996,22565.77812599591,17608.55063358791,False,250.0,0.0,True,2046.7295052579634,0.0,0.07417293600634996,1.0,0.992537127549242,1.0,NONE,True,0.0,0.0,False,False,192561.42857143286,0.0
6034.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6625.065646220693,1946.7854458213303,441.10286028235396,1180.6825855389764,1621.7854458213303,1494.3994793689362,5494.399479368936,0.0,2503.338360405981,5494.399479368936,14400.0,819.1840791148006,675.2154002541356,819.1840791148006,0.1798190854007384,2.3491457137159702e-05,0.9480836448549239,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1494.3994793689362,1494.3994793689362,3682.447300329774,-2.2737367544323206e-13,0.0,True,17774.024769999993,10863.806596429036,False,False,True,False,0.08036515108263306,27075.167131728187,20775.101485507494,False,250.0,0.0,True,2095.8168871735265,0.0,0.08036515108263306,1.0,0.9951856137181713,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6035.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6581.45703750985,2397.3277328064896,1872.3277328064896,0.0,1872.3277328064896,6167.296802100115,6167.296802100115,0.0,0.0,6167.296802100115,14400.0,3602.317424859155,2564.9793772409603,3602.317424859153,2524.7106506419086,4.1190269757427506e-05,0.9489944257007927,0.2,False,0.9948939595897414,0.0,False,0.0,9.094947017729282e-13,0.0,6167.296802100116,6167.296802100115,4126.859763757844,-2.2737367544323206e-13,0.0,True,17774.02477,9972.18585715982,False,False,True,False,0.15679811189566772,27741.964981367695,21685.507943857847,False,250.0,0.0,True,2138.0174123093875,0.0,0.15679811189566772,1.0,0.9975379770624743,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6036.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,6373.141719355412,3197.2755357418678,2672.2755357418678,0.0,2672.2755357418678,8681.371573023174,8681.371573023174,0.0,0.0,8681.371573023176,14400.0,5131.347133644858,3550.024439378316,5131.3471336448565,4033.586707418559,4.274347253363651e-05,0.9490208383453229,0.2,False,0.989773950989213,0.0,False,0.0,0.0,0.0,8681.371573023174,8681.371573023174,3145.814980082623,0.0,0.0,True,17774.02477,6759.756654274173,False,False,True,False,0.4283435697391617,27560.051450505416,21711.909731150005,False,250.0,0.0,True,2158.906160538739,0.0,0.4283435697391617,1.0,0.9987288869459139,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6037.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6228.5296391610045,3711.033873022932,3186.033873022932,0.0,3186.033873022932,10212.493475732763,10212.493475732763,0.0,0.0,10212.493475732763,14400.0,6060.15693500592,4152.336540726843,6060.156935005918,4944.709769199887,4.429327392677542e-05,0.9490216043120143,0.2,False,0.9846417597875077,0.0,False,0.0,0.0,0.0,10212.493475732763,10212.493475732763,2488.233894392175,9.094947017729282e-13,0.0,True,17774.02477,4780.123723118217,False,False,True,False,0.5964888877753348,27416.20502214248,21712.675382981477,False,250.0,0.0,True,2179.2518204313997,0.0,0.5964888877753348,1.0,0.999906062648545,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6038.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5231.957696919638,3373.730015453611,2848.730015453611,0.0,2848.730015453611,9060.504422874477,9060.504422874477,0.0,0.0,9060.50442287448,14400.0,5353.305907024176,3707.198515850301,5353.305907024174,4233.236035923391,4.514798209210496e-05,0.9490216265250484,0.2,False,0.9795260773489333,0.0,False,0.0,0.0,0.0,9060.504422874477,9060.504422874477,1828.9887003418958,4.547473508864641e-13,0.0,True,17774.02477,6226.579043634518,False,False,True,False,0.47510536302324635,26419.65528380423,21712.69758688459,False,250.0,0.0,True,2191.094001335395,0.0,0.47510536302324635,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6039.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4203.187310660613,2453.3659437036918,1814.5478673827529,313.818076320939,2128.3659437036918,5795.1078224286675,6797.346243137897,0.0,781.6948559170171,6797.346243137897,14400.0,3430.0210219928704,2365.086800435797,3430.0210219928686,2549.5282458385273,2.7356623262999364e-05,0.9490216271692263,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5795.1078224286675,5795.1078224286675,1720.5830496608219,9.094947017729282e-13,0.0,True,17774.024769999993,9118.615058008772,False,False,True,False,0.23062299189152397,25590.885541458396,21712.69823079778,False,250.0,0.0,True,2184.8127905818337,0.0,0.23062299189152397,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6040.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3003.3000853858744,325.0,0.0,0.0,0.0,4136.48308078474,4136.48308078474,0.0,0.0,4652.419963293504,14400.0,2417.2430047413436,1719.2400760433966,2417.243004741342,1540.874643503095,2.7344092041531712e-05,0.9490216271879075,0.2,False,0.9947389343935207,0.0,False,0.0,0.0,0.0,4136.48308078474,4136.48308078474,2649.061787340787,-2.2737367544323206e-13,0.0,True,17774.02477,11850.465770311392,False,False,True,False,1e-09,24390.998334857133,21712.698249471257,False,250.0,0.0,True,2184.0876870323473,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6041.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1368.6090674459226,325.0,0.0,0.0,0.0,3120.492118955254,3120.492118955254,0.0,0.0,4677.299341663302,14400.0,1798.653815413185,1321.8383035420693,1798.653815413183,931.6436318311548,2.68864647236673e-05,0.9490216271884494,0.2,False,0.9896263435772037,0.0,False,0.0,0.0,0.0,3120.492118955254,3120.492118955254,1014.3707699591146,-6.821210263296962e-13,0.0,True,17774.02477,11841.230291960994,False,False,True,False,1e-09,22756.30731745872,21712.698250012796,False,250.0,0.0,True,2157.2081337881696,0.0,1e-09,1.0,0.9986314134281277,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6042.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,196.35577010246402,325.0,0.0,0.0,0.0,170.6962018230831,170.6962018230831,1418.4947721712776,0.0,4714.176864651095,14400.0,2.2737367544323206e-13,170.69620182308287,1418.494772171276,563.3164586202528,2.6227515229742722e-05,0.9436347734090027,0.2,False,0.9384094046090053,0.0,False,0.0,0.0,0.0,170.6962018230831,170.6962018230831,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11827.713614524473,False,False,True,False,1e-09,21584.054020130963,21712.698250028498,False,250.0,0.0,True,2117.0692239865343,0.0,1e-09,1.0,0.9963614046209273,1.0,NONE,False,1418.4947721712779,1418.4947721712776,False,False,192780.0000000043,0.0
6043.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,167.7779303445756,167.7779303445756,1187.6131009827077,0.0,4740.028288048525,14400.0,0.0,167.7779303445756,1187.6131009827059,340.60998156456645,2.577912206791714e-05,0.931479633458621,0.2,False,0.8953861048248744,0.0,False,0.0,0.0,0.0,167.7779303445756,167.7779303445756,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11818.361891360222,False,False,True,False,1e-09,21231.543706041317,21556.543706041317,False,250.0,0.0,True,2088.719223642586,0.0,1e-09,1.0,0.9947968943023565,1.0,NONE,False,1187.6131009827077,1187.6131009827077,False,False,192780.0000000043,0.0
6044.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,165.71339845727374,165.71339845727374,1047.1360535175554,0.0,4758.710217220995,14400.0,0.0,165.71339845727374,1047.1360535175536,205.9503652653412,2.546190621344476e-05,0.9193366486481894,0.2,False,0.8571617597375578,0.0,False,0.0,0.0,0.0,165.71339845727374,165.71339845727374,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11811.667431896469,False,False,True,False,1e-09,20879.189546495658,21204.189546495658,False,250.0,0.0,True,2068.122196692853,0.0,1e-09,1.0,0.9936799489222108,1.0,NONE,False,1047.1360535175554,1047.1360535175554,False,False,192780.0000000043,0.0
6045.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.85619972975178,163.85619972975178,960.5403768516735,0.0,4775.807436501965,14400.0,0.0,163.85619972975178,960.5403768516717,124.52822355402476,2.5176547152197306e-05,0.9072058068225684,0.2,False,0.8218360794457769,0.0,False,0.0,0.0,0.0,163.85619972975178,163.85619972975178,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11805.587851150269,False,False,True,False,1e-09,20527.18774110954,20852.18774110954,False,250.0,0.0,True,2049.1915463273326,0.0,1e-09,1.0,0.9926677647326997,1.0,NONE,False,960.5403768516735,960.5403768516735,False,False,192780.0000000043,0.0
6046.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.3849670503357,162.3849670503357,907.2043293613424,0.0,4789.554760376304,14400.0,0.0,162.3849670503357,907.2043293613406,75.29619365576399,2.4950491873323125e-05,0.895087095838773,0.2,False,0.7883106045262829,0.0,False,0.0,0.0,0.0,162.3849670503357,162.3849670503357,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11800.732142880686,False,False,True,False,1e-09,20175.537937528818,20500.537937528818,False,250.0,0.0,True,2033.9138563153513,0.0,1e-09,1.0,0.9918608220002647,1.0,NONE,False,907.2043293613424,907.2043293613424,False,False,192780.0000000043,0.0
6047.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,164.02365523902316,164.02365523902316,881.6857984000778,0.0,4774.254241396231,14400.0,2.2737367544323206e-13,164.02365523902293,881.6857984000762,45.52796645199567,2.52022767341845e-05,0.8829805035659612,0.2,False,0.7555701188078816,0.0,False,0.0,0.0,0.0,164.02365523902316,164.02365523902316,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.13829064729,False,False,True,False,1e-09,19824.23978375167,20149.23978375167,False,250.0,0.0,True,2050.914494105177,0.0,1e-09,1.0,0.9927593220280706,1.0,NONE,False,881.685798400078,881.6857984000778,False,False,192780.0000000043,0.0
6048.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,165.4460306436173,165.4460306436173,867.3482135676859,0.0,4761.1543058475845,14400.0,0.0,165.4460306436173,867.3482135676841,27.528559264904196,2.5420825080240137e-05,0.8708860178854223,0.2,False,0.7232576725973607,0.0,False,0.0,0.0,0.0,165.4460306436173,165.4460306436173,0.0,6.821210263296962e-13,0.0,True,17774.02477,11810.79558516443,False,False,True,False,1e-09,19473.292928128303,19798.292928128303,False,250.0,0.0,True,2065.420750144049,0.0,1e-09,1.0,0.9935346691435355,1.0,NONE,False,867.3482135676859,867.3482135676859,False,False,192780.0000000043,0.0
6049.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,164.23935931786275,164.23935931786275,853.2635184411735,0.0,4772.256954235879,14400.0,3.410605131648481e-13,164.2393593178624,853.263518441172,16.645188315397945,2.5235419721271825e-05,0.858803626690564,0.2,False,0.6914538400797373,0.0,False,0.0,0.0,0.0,164.23935931786275,164.23935931786275,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.846659282939,False,False,True,False,1e-09,19122.697019360552,19447.697019360552,False,250.0,0.0,True,2053.129130741131,0.0,1e-09,1.0,0.9928771733060825,1.0,NONE,False,853.2635184411738,853.2635184411735,False,False,192780.0000000043,0.0
6050.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,165.95705756063543,165.95705756063543,851.1460780705384,0.0,4756.487846256475,14400.0,0.0,165.95705756063543,851.1460780705365,10.064540297561624,2.5499344497226306e-05,0.8467333178869004,0.2,False,0.659669192703497,0.0,False,0.0,0.0,0.0,165.95705756063543,165.95705756063543,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11812.460985427932,False,False,True,False,1e-09,18772.45170650157,19097.45170650157,False,250.0,0.0,True,2070.577209459508,0.0,1e-09,1.0,0.9938122192897032,1.0,NONE,False,851.1460780705384,851.1460780705384,False,False,192780.0000000043,0.0
6051.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,166.56870224897517,166.56870224897517,848.7323977121196,0.0,4750.929948871538,14400.0,0.0,166.56870224897517,848.7323977121177,6.085540726959053,2.5593323860605746e-05,0.8346750793920404,0.2,False,0.6279509264032401,0.0,False,0.0,0.0,0.0,166.56870224897517,166.56870224897517,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11814.44889448207,False,False,True,False,1e-09,18422.556638955448,18747.556638955448,False,250.0,0.0,True,2076.7112100156246,0.0,1e-09,1.0,0.9941437207841223,1.0,NONE,False,848.7323977121196,848.7323977121196,False,False,192780.0000000043,0.0
6052.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,163.26038349020064,163.26038349020064,837.6577252569186,0.0,4781.352774799133,14400.0,0.0,163.26038349020064,837.6577252569168,3.6796321386330018,2.5084999834037576e-05,0.8226288991356754,0.2,False,0.5967138716297966,0.0,False,0.0,0.0,0.0,163.26038349020064,163.26038349020064,0.0,0.0,0.0,True,17774.02477,11803.625664880681,False,False,True,False,1e-09,18073.01146647687,18398.01146647687,False,250.0,0.0,True,2043.034927735555,0.0,1e-09,1.0,0.9923415220437394,1.0,NONE,False,837.6577252569186,837.6577252569186,False,False,192780.0000000043,0.0
6053.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,160.4486811853544,160.4486811853544,828.6123589345334,0.0,4807.931685342905,14400.0,0.0,160.4486811853544,828.6123589345316,2.22489558169866,2.465298105310249e-05,0.8105947650595667,0.2,False,0.5658778062996366,0.0,False,0.0,0.0,0.0,160.4486811853544,160.4486811853544,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11794.286850065757,False,False,True,False,1e-09,17723.815839170773,18048.815839170773,False,250.0,0.0,True,2013.4127701850953,0.0,1e-09,1.0,0.9907917394560054,1.0,NONE,False,828.6123589345334,828.6123589345334,False,False,192780.0000000043,0.0
6054.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,639.0593607970687,325.0,0.0,0.0,0.0,1501.4280764130142,2286.576478405686,0.0,785.1484019926718,4833.343422598482,14400.0,820.4603264015859,680.9677500114283,820.4603264015841,1.3452867468701284,2.4250273054357818e-05,0.8199779623893395,0.2,False,0.5878114590715242,0.0,False,0.0,0.0,0.0,1501.4280764130142,1501.4280764130142,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11785.460584249588,False,False,True,False,1e-09,18014.02876828905,17699.96940749198,False,250.0,0.0,True,1984.9153966348458,0.0,1e-09,1.0,0.9893314576606285,1.0,NONE,True,0.0,0.0,False,False,192780.0000000043,0.0
6055.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2497.537845215512,1853.081903281026,417.2034331534376,1110.8784701275883,1528.081903281026,1502.2468951280348,5502.246895128034,0.0,4000.0,5502.246895128034,14400.0,821.1574091962138,681.089485931821,821.157409196212,0.8134298284333712,2.420068452481042e-05,0.8400758448902922,0.2,False,0.7145937877776194,0.0,False,0.0,0.0,0.0,1502.2468951280348,1502.2468951280348,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10937.762373307629,False,False,True,False,0.07139041583065894,20144.508120034352,17971.97027481884,False,250.0,0.0,True,2005.7414260172397,0.0,0.07139041583065894,1.0,0.9903957079654644,1.0,NONE,True,0.0,0.0,False,False,192889.28571429005,0.0
6056.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4714.566006084993,1936.1704639175998,443.987470576805,1167.1829933407948,1611.1704639175998,1521.5693618221496,5521.569361822149,0.0,4000.0000000000005,5521.56936182215,14400.0,831.3873356387139,690.1820261834357,831.3873356387139,0.4918416741443007,2.4595528548535554e-05,0.9294174036325134,0.2,False,0.841102676766677,0.0,False,0.0,0.0,0.0,1521.5693618221496,1521.5693618221496,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10845.903593177785,False,False,True,False,0.08132175355166349,22944.135290555554,18554.56928447056,False,250.0,0.0,True,2078.6730249736097,0.0,0.08132175355166349,1.0,0.9942500507000248,1.0,NONE,True,0.0,0.0,False,False,193107.8571428615,0.0
6057.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6442.3902396892445,2002.4942325895304,464.8985574557114,1212.595675133819,1677.4942325895304,1533.5649532294638,5533.564953229463,0.0,3999.999999999999,5533.564953229463,14400.0,837.825871912346,695.7390813171178,837.825871912346,0.29739287147946003,2.4818587325705775e-05,0.9484531047053428,0.2,False,0.9673887820665583,0.0,False,0.0,0.0,0.0,1533.5649532294638,1533.5649532294638,3824.7929827664907,0.0,0.0,True,17774.024770000007,10776.007351719883,False,False,True,False,0.08905525450814587,27261.799704661014,21144.40946497177,False,250.0,0.0,True,2135.8279462130654,0.0,0.08905525450814587,1.0,0.9974141778286294,1.0,NONE,True,0.0,0.0,False,False,193326.42857143295,0.0
6058.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7860.697148572996,325.0,0.0,0.0,0.0,1537.6505565134903,3471.245007345334,0.0,1148.6904717669681,4658.925519040394,14400.0,840.2961456045796,697.3544109089107,840.2961456045796,0.1798190854007384,2.48247701223555e-05,0.9490051400364549,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,1537.6505565134903,1537.6505565134903,7489.468774023832,0.0,0.0,True,17774.02477,11848.0418110814,False,False,True,False,1e-09,29231.915023835303,21696.217875262308,False,250.0,0.0,True,2177.074634611839,0.0,1e-09,1.0,0.9997792731189099,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6059.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9044.664933656093,2510.027561870823,1985.0275618708226,0.0,1985.0275618708226,6223.349407205366,6223.349407205366,0.0,0.0,6223.349407205366,14400.0,3623.785258039037,2599.564149166329,3623.7852580390354,2524.7106506419086,4.440102265153193e-05,0.9490211490610572,0.2,False,0.994641023743276,0.0,False,0.0,0.0,0.0,6223.349407205366,6223.349407205366,6504.906362079843,-4.547473508864641e-13,0.0,True,17774.024770000007,9817.746301281413,False,False,True,False,0.17272783880383866,30231.88525281682,21712.22031916073,False,250.0,0.0,True,2213.0356223257604,0.0,0.17272783880383866,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6060.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8982.506592526775,3380.6299230142254,2855.6299230142254,0.0,2855.6299230142254,8749.13361530076,8749.13361530076,0.0,0.0,8749.13361530076,14400.0,5157.039282385942,3592.0943329148176,5157.03928238594,4033.586707418559,4.669045958279943e-05,0.9490216133227708,0.2,False,0.9892210920605499,0.0,False,0.0,0.0,0.0,8749.13361530076,8749.13361530076,5572.624083387594,9.094947017729282e-13,0.0,True,17774.024770000007,6531.926231907828,False,False,True,False,0.4525794566500988,30170.19098256056,21712.684390033788,False,250.0,0.0,True,2248.339944042448,0.0,0.4525794566500988,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6061.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7617.217522301078,3942.241576355659,3417.241576355659,0.0,3417.241576355659,10286.371705921469,10286.371705921469,0.0,0.0,10286.37170592147,14400.0,6087.926615990216,4198.445089931252,6087.9266159902145,4944.709769199887,4.865726537312642e-05,0.9490216267863603,0.2,False,0.9837678013041471,0.0,False,0.0,0.0,0.0,10286.371705921469,10286.371705921469,3645.7372341043006,-4.547473508864641e-13,0.0,True,17774.024769999993,4504.401167920032,False,False,True,False,0.6262660636257259,28804.91537039019,21712.697848089112,False,250.0,0.0,True,2275.600113543368,0.0,0.6262660636257259,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6062.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6016.381339969302,3572.5269808854264,3047.5269808854264,0.0,3047.5269808854264,9131.126252954804,9131.126252954804,0.0,0.0,9131.126252954804,14400.0,5379.759817587772,3751.366435367032,5379.75981758777,4233.236035923391,4.9342701474633395e-05,0.9490216271768045,0.2,False,0.978350056105522,0.0,False,0.0,0.0,0.0,9131.126252954804,9131.126252954804,2414.6160495969816,0.0,0.0,True,17774.02477,5982.407462732219,False,False,True,False,0.5012653991816259,27204.079578342014,21712.69823837271,False,250.0,0.0,True,2282.7566372834003,0.0,0.5012653991816259,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6063.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4664.4676649676,2610.1439451461133,1924.9509077819066,360.1930373642067,2285.1439451461133,5838.456234847852,6930.936711231046,0.0,825.5567459662511,6930.936711231046,14400.0,3450.817039583104,2387.639195264748,3450.817039583102,2549.5282458385273,2.878441618125895e-05,0.9490216271881273,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5838.456234847852,5838.456234847852,2025.0854220028698,6.821210263296962e-13,0.0,True,17774.02477,8848.157394656397,False,False,True,False,0.25703927024202494,26052.165914658537,21712.698249690937,False,250.0,0.0,True,2263.895713509902,0.0,0.25703927024202494,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6064.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3096.170058454642,325.0,0.0,0.0,0.0,4164.595623252549,4164.595623252549,0.0,0.0,4604.291241815957,14400.0,2430.7698976419815,1733.8257256105671,2430.7698976419797,1540.874643503095,2.8259949522539956e-05,0.9490216271884556,0.2,False,0.994564327067251,0.0,False,0.0,0.0,0.0,4164.595623252549,4164.595623252549,2741.9317609744035,2.2737367544323206e-13,0.0,True,17774.02477,11868.59624447125,False,False,True,False,1e-09,24483.868308473808,21712.698250019166,False,250.0,0.0,True,2235.6310672002023,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6065.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1210.7932045985788,325.0,0.0,0.0,0.0,3142.551024997381,3142.551024997381,0.0,0.0,4639.397045234667,14400.0,1809.3362682178922,1333.2147567794887,1809.3362682178904,931.6436318311548,2.7587898502006048e-05,0.9490216271884652,0.2,False,0.9893157672844924,0.0,False,0.0,0.0,0.0,3142.551024997381,3142.551024997381,856.554907128151,-2.2737367544323206e-13,0.0,True,17774.02477,11855.337258228436,False,False,True,False,1e-09,22598.491454627256,21712.698250028676,False,250.0,0.0,True,2198.0935807187575,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6066.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,163.491204669611,325.0,0.0,0.0,0.0,174.2718132599327,174.2718132599327,1427.217721798792,0.0,4683.342431194958,14400.0,0.0,174.2718132599327,1427.21772179879,563.3164586202528,2.6776908844914213e-05,0.9425010464998204,0.2,False,0.9377049596261866,0.0,False,0.0,0.0,0.0,174.2718132599327,174.2718132599327,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11839.001174339377,False,False,True,False,1e-09,21551.189454698568,21712.698250028956,False,250.0,0.0,True,2150.6549174610022,0.0,1e-09,1.0,0.9982563404658565,1.0,NONE,False,1427.217721798792,1427.217721798792,False,False,193545.0000000044,0.0
6067.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,170.36522506634714,170.36522506634714,1194.1237083133854,0.0,4717.0770562889975,14400.0,2.2737367544323206e-13,170.3652250663469,1194.1237083133838,340.60998156456645,2.6176660566104804e-05,0.9303470402763475,0.2,False,0.8943928876120908,0.0,False,0.0,0.0,0.0,170.36522506634714,170.36522506634714,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11826.659389200306,False,False,True,False,1e-09,21198.679140608925,21523.679140608925,False,250.0,0.0,True,2113.8974605672174,0.0,1e-09,1.0,0.9961847903795749,1.0,NONE,False,1194.1237083133856,1194.1237083133854,False,False,193545.0000000044,0.0
6068.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,169.5547580784271,169.5547580784271,1056.933569403529,0.0,4724.212703882137,14400.0,0.0,169.5547580784271,1056.9335694035271,205.9503652653412,2.6052132105354996e-05,0.9182051880590982,0.2,False,0.8557225643333288,0.0,False,0.0,0.0,0.0,169.5547580784271,169.5547580784271,0.0,0.0,0.0,True,17774.02477,11824.071032132042,False,False,True,False,1e-09,20846.35784562869,21171.35784562869,False,250.0,0.0,True,2106.0842466225745,0.0,1e-09,1.0,0.9957514287002958,1.0,NONE,False,1056.933569403529,1056.933569403529,False,False,193545.0000000044,0.0
6069.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,168.55011749279495,168.55011749279495,972.6766545942992,0.0,4733.125707132194,14400.0,0.0,168.55011749279495,972.6766545942974,124.52822355402476,2.5897768821470134e-05,0.9060754776940663,0.2,False,0.8198444991427172,0.0,False,0.0,0.0,0.0,168.55011749279495,168.55011749279495,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11820.848891986943,False,False,True,False,1e-09,20494.388871943447,20819.388871943447,False,250.0,0.0,True,2096.3061313415283,0.0,1e-09,1.0,0.9952124809657246,1.0,NONE,False,972.6766545942992,972.6766545942992,False,False,193545.0000000044,0.0
6070.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.7444412587986,164.7444412587986,913.4620975723847,0.0,4767.595207286817,14400.0,0.0,164.7444412587986,913.4620975723828,75.29619365576399,2.5313025691156894e-05,0.8939578970393992,0.2,False,0.7860345154121099,0.0,False,0.0,0.0,0.0,164.7444412587986,164.7444412587986,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11808.502411139929,False,False,True,False,1e-09,20142.77186723188,20467.77186723188,False,250.0,0.0,True,2058.2940707515318,0.0,1e-09,1.0,0.9931527498817074,1.0,NONE,False,913.4620975723847,913.4620975723847,False,False,193545.0000000044,0.0
6071.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.8914841228299,161.8914841228299,875.9969182082204,0.0,4794.207231464643,14400.0,0.0,161.8914841228299,875.9969182082186,45.52796645199567,2.487466809482927e-05,0.8818524339653869,0.2,False,0.7535537031738819,0.0,False,0.0,0.0,0.0,161.8914841228299,161.8914841228299,0.0,0.0,0.0,True,17774.02477,11799.095451173102,False,False,True,False,1e-09,19791.506479525025,20116.506479525025,False,250.0,0.0,True,2028.7321048123904,0.0,1e-09,1.0,0.9915891249983723,1.0,NONE,False,875.9969182082204,875.9969182082204,False,False,193545.0000000044,0.0
6072.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.51801022234955,160.51801022234955,854.2005793465032,0.0,4807.267990602722,14400.0,0.0,160.51801022234955,854.2005793465014,27.528559264904196,2.4663633477434335e-05,0.8697590763544485,0.2,False,0.7218405743433784,0.0,False,0.0,0.0,0.0,160.51801022234955,160.51801022234955,0.0,0.0,0.0,True,17774.02477,11794.518715416994,False,False,True,False,1e-09,19440.592357205885,19765.592357205885,False,250.0,0.0,True,2014.1547450787075,0.0,1e-09,1.0,0.9908301590633399,1.0,NONE,False,854.2005793465032,854.2005793465032,False,False,193545.0000000044,0.0
6073.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.88859400605043,160.88859400605043,844.2877296940233,0.0,4803.727613265941,14400.0,9.094947017729282e-13,160.88859400604952,844.2877296940223,16.645188315397945,2.4720573770932754e-05,0.857677812101121,0.2,False,0.6904459013915293,0.0,False,0.0,0.0,0.0,160.88859400605043,160.88859400605043,0.0,0.0,0.0,True,17774.02477,11795.756719314611,False,False,True,False,1e-09,19090.029149009057,19415.029149009057,False,250.0,0.0,True,2018.1107131793242,0.0,1e-09,1.0,0.9910353441752147,1.0,NONE,False,844.2877296940242,844.2877296940233,False,False,193545.0000000044,0.0
6074.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.33048009133088,161.33048009133088,838.8833807680885,0.0,4799.521943589808,14400.0,9.094947017729282e-13,161.33048009132997,838.8833807680876,10.064540297561624,2.47884696813732e-05,0.845608629112047,0.2,False,0.6592200129447912,0.0,False,0.0,0.0,0.0,161.33048009133088,161.33048009133088,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11797.229887861522,False,False,True,False,1e-09,18739.816504020426,19064.816504020426,False,250.0,0.0,True,2022.8057322923078,0.0,1e-09,1.0,0.9912796159172951,1.0,NONE,False,838.8833807680894,838.8833807680885,False,False,193545.0000000044,0.0
6075.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,161.0976620355011,161.0976620355011,834.2573581128377,0.0,4801.735653238772,14400.0,4.547473508864641e-13,161.09766203550063,834.2573581128363,6.085540726959053,2.4752697127328062e-05,0.8335515153059619,0.2,False,0.6281611260959665,0.0,False,0.0,0.0,0.0,161.0976620355011,161.0976620355011,0.0,0.0,0.0,True,17774.02477,11796.454124609401,False,False,True,False,1e-09,18389.954071676788,18714.954071676788,False,250.0,0.0,True,2020.3350340208874,0.0,1e-09,1.0,0.9911509686215583,1.0,NONE,False,834.2573581128381,834.2573581128377,False,False,193545.0000000044,0.0
6076.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,160.05674150974573,160.05674150974573,828.9979854093142,0.0,4811.691871271237,14400.0,2.2737367544323206e-13,160.0567415097455,828.9979854093126,3.6796321386330018,2.4592759421329862e-05,0.8215064586136831,0.2,False,0.5973184266347896,0.0,False,0.0,0.0,0.0,160.05674150974573,160.05674150974573,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.974498991416,False,False,True,False,1e-09,18040.441501765486,18365.441501765486,False,250.0,0.0,True,2009.2068683825266,0.0,1e-09,1.0,0.9905743417507854,1.0,NONE,False,828.9979854093144,828.9979854093142,False,False,193545.0000000044,0.0
6077.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,159.6663702482254,159.6663702482254,826.4632264176107,0.0,4815.450781849833,14400.0,0.0,159.6663702482254,826.4632264176089,2.22489558169866,2.4532778776784642e-05,0.8094734469780964,0.2,False,0.5665800914017252,1.1368683772161603e-13,False,0.0,0.0,0.0,159.6663702482254,159.6663702482254,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.664786333533,False,False,True,False,1e-09,17691.278444424104,18016.278444424104,False,250.0,0.0,True,2004.9986245409202,0.0,1e-09,1.0,0.9903574762065006,1.0,NONE,False,826.4632264176107,826.4632264176107,False,False,193545.0000000044,0.0
6078.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,569.9662712000687,325.0,0.0,0.0,0.0,1534.6248753506989,2147.0405533508706,0.0,612.4156780001716,4775.363688826262,14400.0,837.0212887378839,697.603586612815,837.0212887378821,1.3452867468701284,2.5183894153096853e-05,0.8166151303841482,0.2,False,0.5826623379604188,0.0,False,0.0,0.0,0.0,1534.6248753506989,1534.6248753506989,0.0,0.0,0.0,True,17774.02477,11805.745073701859,False,False,True,False,1e-09,17912.43082134013,17667.464550140063,False,250.0,0.0,True,2049.6838575361653,0.0,1e-09,1.0,0.9926939146061629,1.0,NONE,True,0.0,0.0,False,False,193545.0000000044,0.0
6079.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2043.418607972569,1944.5635390989771,450.4564328751312,1169.107106223846,1619.5635390989771,1541.1981690200532,5541.198169020053,0.0,4000.0,5541.198169020053,14400.0,840.499601848529,700.6985671715242,840.4996018485272,0.8134298284333712,2.5318667957975224e-05,0.8190071698758081,0.2,False,0.7091962911784969,0.0,False,0.0,0.0,0.0,1541.1981690200532,1541.1981690200532,0.0,0.0,0.0,True,17774.02477,10818.94763134654,False,False,True,False,0.08366167660704377,19592.906842295015,17874.488234322445,False,250.0,0.0,True,2081.124567549813,0.0,0.08366167660704377,1.0,0.9943831334051688,1.0,NONE,True,0.0,0.0,False,False,193654.28571429013,0.0
6080.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4273.757762280743,1966.9366017830168,455.2525307287017,1186.6840710543152,1641.9366017830168,1534.5365858807913,5534.536585880791,0.0,4000.0,5534.536585880791,14400.0,837.7715234095758,696.7650624712155,837.7715234095758,0.4918416741443007,2.498155412274627e-05,0.8930633558872236,0.2,False,0.8356241312538432,0.0,False,0.0,0.0,0.0,1534.5365858807913,1534.5365858807913,0.0,0.0,0.0,True,17774.02477,10806.077530762635,False,False,True,False,0.08545900507079819,21892.58662683241,17943.828864551666,False,250.0,0.0,True,2103.3965498375856,0.0,0.08545900507079819,1.0,0.9956029134234039,1.0,NONE,True,0.0,0.0,False,False,193872.85714286158,0.0
6081.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6135.531183858869,2022.7300816935685,472.3730737053395,1225.357007988229,1697.7300816935685,1541.9932986905546,5541.993298690555,0.0,4000.0,5541.993298690555,14400.0,841.9345076064637,700.0587910840909,841.9345076064637,0.29739287147946003,2.507978830876002e-05,0.9473988373207295,0.2,False,0.9618585812451139,0.0,False,0.0,0.0,0.0,1541.9932986905546,1541.9932986905546,2411.271258025925,-4.547473508864641e-13,0.0,True,17774.02477,10749.913109990961,False,False,True,False,0.0917838333342262,25901.10663361867,20090.575449759803,False,250.0,0.0,True,2151.6261336443886,0.0,0.0917838333342262,1.0,0.998311817094562,1.0,NONE,True,0.0,0.0,False,False,194091.42857143303,0.0
6082.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6742.5707697291255,325.0,0.0,0.0,0.0,1543.791363602225,3901.746082765072,0.0,1317.4467631153518,4648.380054885253,14400.0,843.267005260328,700.5243583418969,843.267005260328,0.1798190854007384,2.502077788252885e-05,0.9489745662823011,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1543.791363602225,1543.791363602225,6339.836017405585,6.821210263296962e-13,0.0,True,17774.02477,11851.974246552985,False,False,True,False,1e-09,28083.227458550286,21665.65668882116,False,250.0,0.0,True,2188.437226828898,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
6083.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7003.496532676874,2512.9966308238745,1987.9966308238747,0.0,1987.9966308238747,6224.815856788564,6224.815856788564,0.0,0.0,6224.815856788564,14400.0,3624.3392666372256,2600.4765901513383,3624.339266637224,2524.7106506419086,4.4486943154324965e-05,0.9490202624221866,0.2,False,0.994634496366593,0.0,False,0.0,9.094947017729282e-13,0.0,6224.815856788565,6224.815856788564,4459.8552071921185,-2.2737367544323206e-13,0.0,True,17774.024769999993,9813.687854502186,False,False,True,False,0.17314829104603233,28189.83057743081,21711.334044753938,False,250.0,0.0,True,2214.9613880783754,0.0,0.17314829104603233,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
6084.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6917.534386900502,3357.454943748184,2832.454943748184,0.0,2832.454943748184,8740.61225549096,8740.61225549096,0.0,0.0,8740.61225549096,14400.0,5153.853732946345,3586.7585225446146,5153.853732946343,4033.586707418559,4.618269961018544e-05,0.9490215876102434,0.2,False,0.9892521689452514,0.0,False,0.0,0.0,0.0,8740.61225549096,8740.61225549096,3530.80036016365,0.0,0.0,True,17774.02477,6560.679348616875,False,False,True,False,0.44950649187112196,28105.19307497649,21712.65868807599,False,250.0,0.0,True,2237.310883072381,0.0,0.44950649187112196,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
6085.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6788.907520693069,3887.0853696887625,3362.0853696887625,0.0,3362.0853696887625,10268.818839721966,10268.818839721966,0.0,0.0,10268.818839721967,14400.0,6081.417014961478,4187.401824760487,6081.4170149614765,4944.709769199887,4.75982112379652e-05,0.949021626040697,0.2,False,0.9838752328081631,0.0,False,0.0,0.0,0.0,10268.818839721966,10268.818839721966,2872.582670754135,-1.3642420526593924e-12,0.0,True,17774.02477,4570.105402539744,False,False,True,False,0.619138316029561,27976.604623425395,21712.697102732327,False,250.0,0.0,True,2253.129922503669,0.0,0.619138316029561,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
6086.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6412.321712037313,3525.927599523543,3000.927599523543,0.0,3000.927599523543,9114.645323449016,9114.645323449016,0.0,0.0,9114.645323449018,14400.0,5373.665723007674,3740.979600441342,5373.665723007673,4233.236035923391,4.8343800798550316e-05,0.9490216271551801,0.2,False,0.9785281062771614,0.0,False,0.0,0.0,0.0,9114.645323449016,9114.645323449016,2857.155780743013,0.0,0.0,True,17774.024770000007,6039.569652166936,False,False,True,False,0.4951152085997958,27600.019928794678,21712.698216757366,False,250.0,0.0,True,2261.743846533669,0.0,0.4951152085997958,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
