t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6087.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5204.915455015723,2583.4662288627414,1905.8572762711392,352.60895259160225,2258.4662288627414,5831.02814925606,6909.845935792568,0.0,818.7613039829453,6909.8459357925685,14400.0,3447.2772919081726,2383.750857347887,3447.277291908171,2549.5282458385273,2.853376156626584e-05,0.9490216271875002,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5831.02814925606,5831.02814925606,2592.210927688128,-2.2737367544323206e-13,0.0,True,17774.024770000007,8892.537816410266,False,False,True,False,0.2526562145624692,26592.613704079813,21712.69824906409,False,250.0,0.0,True,2250.4958291372336,0.0,0.2526562145624692,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
6088.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3264.0431546679683,325.0,0.0,0.0,0.0,4160.900665479643,4160.900665479643,0.0,0.0,4610.600770692957,14400.0,2429.000023804514,1731.900641675129,2429.0000238045122,1540.874643503095,2.8137554633725603e-05,0.9490216271884375,0.2,False,0.9945871728856414,0.0,False,0.0,0.0,0.0,4160.900665479643,4160.900665479643,2909.804857168987,-2.2737367544323206e-13,0.0,True,17774.02477,11866.19960404434,False,False,True,False,1e-09,24651.741404668952,21712.698250000984,False,250.0,0.0,True,2228.907891182569,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
6089.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1135.8791661213725,325.0,0.0,0.0,0.0,3147.0105132329154,3147.0105132329154,0.0,0.0,4631.755577263267,14400.0,1811.4854007348185,1335.5251124980969,1811.4854007348167,931.6436318311548,2.7732334480910134e-05,0.9490216271884646,0.2,False,0.9893106202928792,0.0,False,0.0,0.0,0.0,3147.0105132329154,3147.0105132329154,781.6408686504038,-2.2737367544323206e-13,0.0,True,17774.024770000007,11858.207588596884,False,False,True,False,1e-09,22523.57741614953,21712.698250028156,False,250.0,0.0,True,2206.2914116352817,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
6090.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,150.05488952869098,325.0,0.0,0.0,0.0,176.3974460637848,176.3974460637848,1432.274504191555,0.0,4665.42715193606,14400.0,0.0,176.3974460637848,1432.2745041915532,563.3164586202528,2.710351287089982e-05,0.9420375347559371,0.2,False,0.9374695579021869,0.0,False,0.0,0.0,0.0,176.3974460637848,176.3974460637848,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11845.625698145133,False,False,True,False,1e-09,21537.753139557633,21712.69825002894,False,250.0,0.0,True,2170.054840881218,0.0,1e-09,1.0,0.9993718141057902,1.0,NONE,False,1432.274504191555,1432.274504191555,False,False,194310.00000000448,0.0
6091.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,172.08176297368973,172.08176297368973,1198.3587635673248,0.0,4702.121637307591,14400.0,0.0,172.08176297368973,1198.358763567323,340.60998156456645,2.6440407056222548e-05,0.9298839920442084,0.2,False,0.8939671911208829,0.0,False,0.0,0.0,0.0,172.08176297368973,172.08176297368973,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11832.109453091725,False,False,True,False,1e-09,21185.242825467983,21510.242825467983,False,250.0,0.0,True,2130.2296857750634,0.0,1e-09,1.0,0.9970985144004786,1.0,NONE,False,1198.3587635673248,1198.3587635673248,False,False,194310.00000000448,0.0
6092.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,170.13667187778955,170.13667187778955,1058.387394341451,0.0,4719.084429207943,14400.0,0.0,170.13667187778955,1058.3873943414492,205.9503652653412,2.6141543310010824e-05,0.9177426028751913,0.2,False,0.8552307605195668,0.0,False,0.0,0.0,0.0,170.13667187778955,170.13667187778955,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11825.930456751821,False,False,True,False,1e-09,20832.9349668029,21157.9349668029,False,250.0,0.0,True,2111.700827460852,0.0,1e-09,1.0,0.9960627090237402,1.0,NONE,False,1058.387394341451,1058.387394341451,False,False,194310.00000000448,0.0
6093.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,169.3027208467706,169.3027208467706,974.5729479915863,0.0,4726.441636861174,14400.0,0.0,169.3027208467706,974.5729479915844,124.52822355402476,2.6013406520010196e-05,0.9056133550953431,0.2,False,0.8192664524076628,0.0,False,0.0,0.0,0.0,169.3027208467706,169.3027208467706,0.0,4.547473508864641e-13,0.0,True,17774.02477,11823.264111652237,False,False,True,False,1e-09,20480.97941599648,20805.97941599648,False,250.0,0.0,True,2103.6409261820454,0.0,1e-09,1.0,0.9956164052525813,1.0,NONE,False,974.5729479915863,974.5729479915863,False,False,194310.00000000448,0.0
6094.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,167.85241461113833,167.85241461113833,921.4897396208944,0.0,4739.360486690513,14400.0,0.0,167.85241461113833,921.4897396208926,75.29619365576399,2.5790566594595452e-05,0.8934962365632748,0.2,False,0.7850909949203774,0.0,False,0.0,0.0,0.0,167.85241461113833,167.85241461113833,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11818.602181444016,False,False,True,False,1e-09,20129.375820740865,20454.375820740865,False,250.0,0.0,True,2089.4537790950976,0.0,1e-09,1.0,0.9948370324832388,1.0,NONE,False,921.4897396208944,921.4897396208944,False,False,194310.00000000448,0.0
6095.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,164.16740739764415,164.16740739764415,882.0650570795369,0.0,4772.9227568895985,14400.0,0.0,164.16740739764415,882.0650570795351,45.52796645199567,2.522436429025946e-05,0.8813912351497386,0.2,False,0.7523340466217723,0.0,False,0.0,0.0,0.0,164.16740739764415,164.16740739764415,0.0,0.0,0.0,True,17774.02477,11806.610453804537,False,False,True,False,1e-09,19778.123829080505,20103.123829080505,False,250.0,0.0,True,2052.390991266121,0.0,1e-09,1.0,0.9928378726952498,1.0,NONE,False,882.0650570795369,882.0650570795369,False,False,194310.00000000448,0.0
6096.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,162.50282245026807,162.50282245026807,859.5734106388118,0.0,4788.446740173514,14400.0,0.0,162.50282245026807,859.57341063881,27.528559264904196,2.4968600385777537e-05,0.869298338737616,0.2,False,0.7203765190837953,0.0,False,0.0,0.0,0.0,162.50282245026807,162.50282245026807,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11801.122426492868,False,False,True,False,1e-09,19427.2230894118,19752.2230894118,False,250.0,0.0,True,2035.1470806953748,0.0,1e-09,1.0,0.9919256325399535,1.0,NONE,False,859.5734106388118,859.5734106388118,False,False,194310.00000000448,0.0
6097.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,164.07155016421856,164.07155016421856,852.8210499818088,0.0,4773.810431120445,14400.0,0.0,164.07155016421856,852.8210499818069,16.645188315397945,2.5209635801735993e-05,0.8572175352219055,0.2,False,0.6885935643546819,0.0,False,0.0,0.0,0.0,164.07155016421856,164.07155016421856,0.0,0.0,0.0,True,17774.024769999993,11806.295641657955,False,False,True,False,1e-09,19076.67325048277,19401.67325048277,False,250.0,0.0,True,2051.4066921542185,0.0,1e-09,1.0,0.9927854980959369,1.0,NONE,False,852.8210499818088,852.8210499818088,False,False,194310.00000000448,0.0
6098.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.45566367325452,162.45566367325452,841.9174502037458,0.0,4788.889961601112,14400.0,0.0,162.45566367325452,841.917450203744,10.064540297561624,2.496135442758322e-05,0.8451488125097105,0.2,False,0.6572299555395438,0.0,False,0.0,0.0,0.0,162.45566367325452,162.45566367325452,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11800.966285574716,False,False,True,False,1e-09,18726.47396139267,19051.47396139267,False,250.0,0.0,True,2034.6538152162116,0.0,1e-09,1.0,0.9918997027454595,1.0,NONE,False,841.9174502037458,841.9174502037458,False,False,194310.00000000448,0.0
6099.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.25473958715807,159.25473958715807,829.2005757200785,0.0,4819.429416617157,14400.0,1.1368683772161603e-13,159.25473958715796,829.2005757200768,6.085540726959053,2.446953162004142e-05,0.833092158520228,0.2,False,0.626401881218334,0.0,False,0.0,0.0,0.0,159.25473958715807,159.25473958715807,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.280906049233,False,False,True,False,1e-09,18376.62487159165,18701.62487159165,False,250.0,0.0,True,2000.5402835137124,0.0,1e-09,1.0,0.9901284329491532,1.0,NONE,False,829.2005757200786,829.2005757200785,False,False,194310.00000000448,0.0
6100.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.9995262708372,156.9995262708372,820.4646651215289,0.0,4841.5070332205005,14400.0,9.094947017729282e-13,156.9995262708363,820.464665121528,3.6796321386330018,2.4123017515050014e-05,0.8210475611847348,0.2,False,0.595948275237398,0.0,False,0.0,0.0,0.0,156.9995262708372,156.9995262708372,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.646446405515,False,False,True,False,1e-09,18027.125630880448,18352.125630880448,False,250.0,0.0,True,1975.7238626705173,0.0,1e-09,1.0,0.9888667707480402,1.0,NONE,False,820.4646651215298,820.4646651215289,False,False,194310.00000000448,0.0
6101.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,157.08871349485463,157.08871349485463,819.2573115079249,0.0,4840.624769229721,14400.0,0.0,157.08871349485463,819.2573115079231,2.22489558169866,2.4136721154915878e-05,0.8090150084465771,0.2,False,0.5655384787632995,0.0,False,0.0,0.0,0.0,157.08871349485463,157.08871349485463,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.950077139916,False,False,True,False,1e-09,17677.975889409947,18002.975889409947,False,250.0,0.0,True,1976.718077885674,0.0,1e-09,1.0,0.9889168870225351,1.0,NONE,False,819.2573115079249,819.2573115079249,False,False,194310.00000000448,0.0
6102.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,351.5310631794448,325.0,0.0,0.0,0.0,1500.924135503809,1567.2517934524212,0.0,66.32765794861226,4834.226263824015,14400.0,820.2074872819503,680.7166482218588,820.2074872819485,1.3452867468701284,2.423646187879476e-05,0.8090671431947234,0.2,False,0.5640154118546369,0.0,False,0.0,0.0,0.0,1500.924135503809,1500.924135503809,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11785.15575257708,False,False,True,False,1e-09,17680.70636086036,17654.175297680915,False,250.0,0.0,True,1983.9222530749464,0.0,1e-09,1.0,0.9892811009802551,1.0,NONE,True,0.0,0.0,False,False,194310.00000000448,0.0
6103.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1121.0206049927726,325.0,0.0,0.0,0.0,1494.1653445185082,3484.2168570004396,0.0,1990.0515124819315,4828.928165004814,14400.0,817.1119832820041,677.0533612365041,817.1119832820023,0.8134298284333712,2.3976863791099475e-05,0.8340954481008913,0.2,False,0.6252574975229213,0.0,False,0.0,0.0,0.0,1494.1653445185082,1494.1653445185082,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.986927666429,False,False,True,False,1e-09,18451.70718888193,17655.686583889157,False,250.0,0.0,True,1989.8791666882064,0.0,1e-09,1.0,0.9895836791426427,1.0,NONE,True,0.0,0.0,False,False,194419.28571429022,0.0
6104.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2556.462050360619,1860.0286006225726,416.42489799085547,1118.6037026317172,1535.0286006225726,1489.0882160005035,5489.088216000504,0.0,3999.9999999999995,5489.088216000504,14400.0,815.2688417617865,673.819374238717,815.2688417617865,0.4918416741443007,2.366053365440868e-05,0.8558663078959607,0.2,False,0.7519969436280944,0.0,False,0.0,0.0,0.0,1489.0882160005035,1489.0882160005035,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,10944.856585655984,False,False,True,False,0.07109955675737874,20612.671119063965,18381.209068703345,False,250.0,0.0,True,2015.8857362868278,0.0,0.07109955675737874,1.0,0.990919869393212,1.0,NONE,True,0.0,0.0,False,False,194637.85714286167,0.0
6105.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3641.509447935515,1906.2270096657173,429.7669430331896,1151.4600666325277,1581.2270096657173,1492.9460620898592,5492.946062089859,0.0,4000.0,5492.946062089859,14400.0,817.8515814609364,675.0944806289228,817.8515814609364,0.29739287147946003,2.360342276061369e-05,0.9113345338126738,0.2,False,0.8785633192315807,0.0,False,0.0,0.0,0.0,1492.9460620898592,1492.9460620898592,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10900.667528471971,False,False,True,False,0.07609776675174872,22328.813924589063,19012.30447665355,False,250.0,0.0,True,2058.539931400781,0.0,0.07609776675174872,1.0,0.993165893208725,1.0,NONE,True,0.0,0.0,False,False,194856.42857143312,0.0
6106.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3845.4610038831843,1953.7759494647034,443.64201407459063,1185.1339353901128,1628.7759494647034,1497.3565462153647,5497.356546215365,0.0,3848.1768001725623,5497.356546215365,14400.0,820.637904052719,676.7186421626457,820.637904052719,0.1798190854007384,2.3579999238826562e-05,0.9479287014805675,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1497.3565462153647,1497.3565462153647,736.1823780579987,-2.2737367544323206e-13,0.0,True,17774.02477,10854.74681990195,False,False,True,False,0.08130674013835301,24140.682806388515,20620.22180250533,False,250.0,0.0,True,2101.441249086131,0.0,0.08130674013835301,1.0,0.9954950475760388,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6107.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4870.971836419285,2388.0788333785067,1863.0788333785067,0.0,1863.0788333785067,6162.662558812017,6162.662558812017,0.0,0.0,6162.662558812017,14400.0,3600.516896915038,2562.1456618969787,3600.5168969150363,2524.7106506419086,4.093126660593812e-05,0.9489899323429364,0.2,False,0.994915173563961,0.0,False,0.0,0.0,0.0,6162.662558812017,6162.662558812017,2420.9930385828247,6.821210263296962e-13,0.0,True,17774.024769999993,9984.89438964854,False,False,True,False,0.15549342995746337,26026.98826947007,21681.016433050783,False,250.0,0.0,True,2131.6905115655463,0.0,0.15549342995746337,1.0,0.9971807627396541,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6108.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5749.6792160408995,3202.597664809637,2677.597664809637,0.0,2677.597664809637,8683.349641152885,8683.349641152885,0.0,0.0,8683.349641152887,14400.0,5132.1088954673705,3551.2407456855144,5132.108895467369,4033.586707418559,4.2855728412893556e-05,0.9490207080379451,0.2,False,0.9897859563227569,0.0,False,0.0,0.0,0.0,8683.349641152885,8683.349641152885,2516.8960654184807,9.094947017729282e-13,0.0,True,17774.02477,6753.132367468299,False,False,True,False,0.42904454490468774,26936.458693377495,21711.779477336597,False,250.0,0.0,True,2161.5736937707893,0.0,0.42904454490468774,1.0,0.9988822532360444,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6109.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6072.480551116223,3771.6981559500214,3246.6981559500214,0.0,3246.6981559500214,10231.95392988806,10231.95392988806,0.0,0.0,10231.953929888063,14400.0,6067.566800006718,4164.387129881343,6067.566800006716,4944.709769199887,4.5418904681348957e-05,0.9490216005331004,0.2,False,0.9845663293177445,0.0,False,0.0,0.0,0.0,10231.95392988806,10231.95392988806,2271.516629234132,-4.547473508864641e-13,0.0,True,17774.024769999993,4707.703349967562,False,False,True,False,0.6042758168646812,27260.152156737113,21712.67160562089,False,250.0,0.0,True,2205.0864283854057,0.0,0.6042758168646812,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6110.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5364.97869065419,3483.9881523902936,2958.9881523902936,0.0,2958.9881523902936,9099.774299550312,9099.774299550312,0.0,0.0,9099.774299550312,14400.0,5368.125637025772,3731.6486625245398,5368.125637025771,4233.236035923391,4.745286268015505e-05,0.9490216264154598,0.2,False,0.9792768698001602,0.0,False,0.0,0.0,0.0,9099.774299550312,9099.774299550312,1851.7514442083666,-4.547473508864641e-13,0.0,True,17774.02477,6091.053813412962,False,False,True,False,0.48958941799442596,26552.67616799532,21712.69747734113,False,250.0,0.0,True,2242.5877580526235,0.0,0.48958941799442596,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6111.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3587.7269743208553,2558.815098240641,1900.7642780658257,333.0508201748154,2233.815098240641,5829.0419978741875,6850.403373731342,0.0,795.696574956809,6850.403373731342,14400.0,3446.329145209529,2382.7128526646584,3446.3291452095273,2549.5282458385273,2.846716192596467e-05,0.9490216271660483,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5829.0419978741875,5829.0419978741875,999.6735555091032,4.547473508864641e-13,0.0,True,17774.02477,8973.500815504578,False,False,True,False,0.24563157576186195,24975.425201941875,21712.69822762102,False,250.0,0.0,True,2246.902328363242,0.0,0.24563157576186195,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6112.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2329.042331812302,325.0,0.0,0.0,0.0,4154.578239647991,4154.578239647991,0.0,0.0,4621.408447642061,14400.0,2425.9659543688576,1728.6122852791332,2425.965954368856,1540.874643503095,2.7929545975705123e-05,0.9490216271878154,0.2,False,0.9946263371457392,0.0,False,0.0,0.0,0.0,4154.578239647991,4154.578239647991,1974.8040336722406,-6.821210263296962e-13,0.0,True,17774.02477,11862.10821611431,False,False,True,False,1e-09,23716.740581191443,21712.69824937914,False,250.0,0.0,True,2217.367875708958,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6113.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1074.710941463159,325.0,0.0,0.0,0.0,3133.0008387755424,3133.0008387755424,0.0,0.0,4655.785396279106,14400.0,1804.7219542844978,1328.2788844910447,1804.721954284496,931.6436318311548,2.7281565347082457e-05,0.9490216271884467,0.2,False,0.9894366571433673,0.0,False,0.0,0.0,0.0,3133.0008387755424,3133.0008387755424,720.4726439735972,4.547473508864641e-13,0.0,True,17774.02477,11849.21101820541,False,False,True,False,1e-09,22462.40919147328,21712.698250010122,False,250.0,0.0,True,2180.4610875900808,0.0,1e-09,1.0,0.9999765702994692,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6114.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,173.04516449642276,325.0,0.0,0.0,0.0,174.53537717805756,174.53537717805756,1427.8498195978864,0.0,4681.104643206516,14400.0,0.0,174.53537717805756,1427.8498195978846,563.3164586202528,2.68174055085939e-05,0.942830628869214,0.2,False,0.9377957299528713,0.0,False,0.0,0.0,0.0,174.53537717805756,174.53537717805756,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11839.825982972112,False,False,True,False,1e-09,21560.743414524844,21712.69825002842,False,250.0,0.0,True,2153.0827170363996,0.0,1e-09,1.0,0.9983950905274654,1.0,NONE,False,1427.8498195978864,1427.8498195978864,False,False,195075.00000000457,0.0
6115.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,172.88504574158898,172.88504574158898,1200.3182667445217,0.0,4695.194999225981,14400.0,0.0,172.88504574158898,1200.3182667445199,340.60998156456645,2.6563831659721948e-05,0.9306762930633717,0.2,False,0.8942005274032583,0.0,False,0.0,0.0,0.0,172.88504574158898,172.88504574158898,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11834.64520108515,False,False,True,False,1e-09,21208.233100435198,21533.233100435198,False,250.0,0.0,True,2137.7741704475825,0.0,1e-09,1.0,0.9975242138405969,1.0,NONE,False,1200.3182667445217,1200.3182667445217,False,False,195075.00000000457,0.0
6116.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,169.1769218601821,169.1769218601821,1055.9854227048886,0.0,4727.55593269391,14400.0,4.547473508864641e-13,169.17692186018164,1055.9854227048872,205.9503652653412,2.599407747342675e-05,0.9185341115933354,0.2,False,0.8555734359498768,0.0,False,0.0,0.0,0.0,169.1769218601821,169.1769218601821,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11822.860997864962,False,False,True,False,1e-09,20855.90225149514,21180.90225149514,False,250.0,0.0,True,2102.418963907064,0.0,1e-09,1.0,0.995548965216454,1.0,NONE,False,1055.985422704889,1055.9854227048886,False,False,195075.00000000457,0.0
6117.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.76518403835678,166.76518403835678,968.1255504408145,0.0,4749.150826655391,14400.0,0.0,166.76518403835678,968.1255504408127,124.52822355402476,2.5623513337983305e-05,0.9064040723047693,0.2,False,0.8199026885591215,0.0,False,0.0,0.0,0.0,166.76518403835678,166.76518403835678,0.0,4.547473508864641e-13,0.0,True,17774.02477,11815.086240390392,False,False,True,False,1e-09,20503.92373340403,20828.92373340403,False,250.0,0.0,True,2078.6730249736097,0.0,1e-09,1.0,0.9942500507000248,1.0,NONE,False,968.1255504408145,968.1255504408145,False,False,195075.00000000457,0.0
6118.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,167.90209973025642,167.90209973025642,921.616159180714,0.0,4738.915263141065,14400.0,0.0,167.90209973025642,921.6161591807122,75.29619365576399,2.5798200725902672e-05,0.8942861630554915,0.2,False,0.7857213130679653,0.0,False,0.0,0.0,0.0,167.90209973025642,167.90209973025642,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11818.762420939205,False,False,True,False,1e-09,20152.29719383101,20477.29719383101,False,250.0,0.0,True,2089.9434424175874,0.0,1e-09,1.0,0.9948638007722809,1.0,NONE,False,921.616159180714,921.616159180714,False,False,195075.00000000457,0.0
6119.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,166.29913843354555,166.29913843354555,887.6275177115745,0.0,4753.375770658724,14400.0,4.547473508864641e-13,166.2991384335451,887.6275177115731,45.52796645199567,2.555190531116482e-05,0.8821803717154629,0.2,False,0.752710863517728,0.0,False,0.0,0.0,0.0,166.29913843354555,166.29913843354555,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11813.573505881955,False,False,True,False,1e-09,19801.022280797555,20126.022280797555,False,250.0,0.0,True,2074.012871211645,0.0,1e-09,1.0,0.9939977147115119,1.0,NONE,False,887.6275177115749,887.6275177115745,False,False,195075.00000000457,0.0
6120.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.18912010978391,163.18912010978391,861.4064942561886,0.0,4782.018027925247,14400.0,4.547473508864641e-13,163.18912010978346,861.4064942561872,27.528559264904196,2.5074050197342327e-05,0.8700866861667745,0.2,False,0.7206697532115858,0.0,False,0.0,0.0,0.0,163.18912010978391,163.18912010978391,0.0,0.0,0.0,True,17774.02477,11803.390587643768,False,False,True,False,1e-09,19450.09864267713,19775.09864267713,False,250.0,0.0,True,2042.2957939067917,0.0,1e-09,1.0,0.9923024513360136,1.0,NONE,False,861.406494256189,861.4064942561886,False,False,195075.00000000457,0.0
6121.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.68928994248407,159.68928994248407,841.0008211387274,0.0,4815.229704736186,14400.0,1.1368683772161603e-12,159.68928994248293,841.0008211387267,16.645188315397945,2.453630039369094e-05,0.8580050943036349,0.2,False,0.6894250774998584,0.0,False,0.0,0.0,0.0,159.68928994248407,159.68928994248407,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.74175524283,False,False,True,False,1e-09,19099.52592819484,19424.52592819484,False,250.0,0.0,True,2005.2462331389645,0.0,1e-09,1.0,0.9903702182875037,1.0,NONE,False,841.0008211387285,841.0008211387274,False,False,195075.00000000457,0.0
6122.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.16557739205226,158.16557739205226,830.1604311405754,0.0,4830.032143775903,14400.0,0.0,158.16557739205226,830.1604311405736,10.064540297561624,2.430218156916331e-05,0.8459355840323582,0.2,False,0.6585967332584546,0.0,False,0.0,0.0,0.0,158.16557739205226,158.16557739205226,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11786.605000333764,False,False,True,False,1e-09,18749.303786427026,19074.303786427026,False,250.0,0.0,True,1988.6385284803384,0.0,1e-09,1.0,0.989520555281353,1.0,NONE,False,830.1604311405754,830.1604311405754,False,False,195075.00000000457,0.0
6123.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.96474854215506,159.96474854215506,831.1600788972709,0.0,4812.576435493453,14400.0,1.0231815394945443e-12,159.96474854215404,831.1600788972701,6.085540726959053,2.4578624678243727e-05,0.833878143271353,0.2,False,0.6276790690889962,0.0,False,0.0,0.0,0.0,159.96474854215506,159.96474854215506,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.66609399068,False,False,True,False,1e-09,18399.431866800976,18724.431866800976,False,250.0,0.0,True,2008.2169040864198,0.0,1e-09,1.0,0.9905232667196527,1.0,NONE,False,831.1600788972719,831.1600788972709,False,False,195075.00000000457,0.0
6124.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,161.23728708840198,161.23728708840198,832.2216841847003,0.0,4800.407480615174,14400.0,0.0,161.23728708840198,832.2216841846985,3.6796321386330018,2.4774150552549716e-05,0.8218327599511087,0.2,False,0.5966896675136892,0.0,False,0.0,0.0,0.0,161.23728708840198,161.23728708840198,0.0,4.547473508864641e-13,0.0,True,17774.02477,11796.919472841386,False,False,True,False,1e-09,18049.909819094555,18374.909819094555,False,250.0,0.0,True,2021.8175501547146,0.0,1e-09,1.0,0.9912281347961438,1.0,NONE,False,832.2216841847003,832.2216841847003,False,False,195075.00000000457,0.0
6125.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,161.96183259489962,161.96183259489962,832.7209946286521,0.0,4793.542712707506,14400.0,9.094947017729282e-13,161.9618325948987,832.7209946286512,2.22489558169866,2.4885477155621794e-05,0.8097994220141846,0.2,False,0.5656664802790039,0.0,False,0.0,0.0,0.0,161.96183259489962,161.96183259489962,0.0,6.821210263296962e-13,0.0,True,17774.02477,11799.329017131982,False,False,True,False,1e-09,17700.737293435843,18025.737293435843,False,250.0,0.0,True,2029.4725735364352,0.0,1e-09,1.0,0.9916278887236523,1.0,NONE,False,832.720994628653,832.7209946286521,False,False,195075.00000000457,0.0
6126.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,474.5096281242187,325.0,0.0,0.0,0.0,1525.9727268116683,1899.746797122215,0.0,373.77407031054616,4790.441096474301,14400.0,832.7230237040349,693.2497031076334,832.723023704033,1.3452867468701284,2.4936020375543283e-05,0.8138424315051287,0.2,False,0.5740159212802187,0.0,False,0.0,0.0,0.0,1525.9727268116683,1525.9727268116683,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11800.42008081909,False,False,True,False,1e-09,17826.42356842701,17676.91394030279,False,250.0,0.0,True,2032.9271311688558,0.0,1e-09,1.0,0.9918090070327485,1.0,NONE,True,0.0,0.0,False,False,195075.00000000457,0.0
6127.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1859.9363940113687,1834.958129975158,427.22871541290397,1082.729414562254,1509.958129975158,1514.1569422474745,5351.4979272758965,0.0,3837.3409850284215,5351.4979272758965,14400.0,827.0991285077107,687.0578137397638,827.0991285077089,0.8134298284333712,2.453560867130555e-05,0.8138393378117881,0.2,False,0.6954163440439822,0.0,False,0.0,0.0,0.0,1514.1569422474745,1514.1569422474745,0.0,0.0,0.0,True,17774.02477,11104.333395255791,False,False,True,False,0.05814704504407874,19329.049413636312,17794.113019624943,False,250.0,0.0,True,2028.9789358141877,0.0,0.05814704504407874,1.0,0.9916020443845727,1.0,NONE,True,0.0,0.0,False,False,195184.2857142903,0.0
6128.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3396.3257640303036,1891.7146529174936,427.8393713577734,1138.8752815597202,1566.7146529174936,1502.6733068500216,5502.673306850022,0.0,3999.9999999999995,5502.673306850022,14400.0,822.0322882121054,680.6410186379162,822.0322882121054,0.4918416741443007,2.4046065407894578e-05,0.8618624215681713,0.2,False,0.8220508188341917,0.0,False,0.0,0.0,0.0,1502.6733068500216,1502.6733068500216,0.0,4.547473508864641e-13,0.0,True,17774.02477,10903.609571153007,False,False,True,False,0.07535054089317066,20865.349103427674,17794.023339397372,False,250.0,0.0,True,2042.2957939067917,0.0,0.07535054089317066,1.0,0.9923024513360136,1.0,NONE,True,0.0,0.0,False,False,195402.85714286176,0.0
6129.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5484.857990785468,1930.5757159758004,438.58505361232983,1166.9906623634706,1605.5757159758004,1503.3027007228213,5503.302700722821,0.0,4000.0,5503.302700722821,14400.0,822.9715736336075,680.3311270892139,822.9715736336075,0.29739287147946003,2.3906428586523304e-05,0.946494010225477,0.2,False,0.9485334635311865,0.0,False,0.0,0.0,0.0,1503.3027007228213,1503.3027007228213,920.3244357265753,4.547473508864641e-13,0.0,True,17774.02477,10869.054469230305,False,False,True,False,0.07937147093545914,24345.978285449863,19186.120294664393,False,250.0,0.0,True,2078.4278263435476,0.0,0.07937147093545914,1.0,0.994236752839743,1.0,NONE,True,0.0,0.0,False,False,195621.4285714332,0.0
6130.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7312.757997999296,1804.4831894727965,457.5125110902685,1021.970678382528,1479.4831894727965,1513.3526138403888,4893.810983629724,0.0,1715.386879599037,4893.810983629724,14400.0,828.4759167614993,684.8766970788895,828.4759167614993,0.1798190854007384,2.4065595426150965e-05,0.9489483262965388,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1513.3526138403888,1513.3526138403888,5403.499644349591,0.0,0.0,True,17774.024769999993,11588.624961960517,False,False,True,False,0.020531656018715844,28627.18548732269,21639.427489323396,False,250.0,0.0,True,2131.6905115655463,0.0,0.020531656018715844,1.0,0.9971807627396541,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6131.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8148.826978859442,2465.4977739988462,1940.4977739988462,0.0,1940.4977739988462,6201.293127127391,6201.293127127391,0.0,0.0,6201.293127127391,14400.0,3615.4058779914067,2585.8872491359843,3615.405877991405,2524.7106506419086,4.312049231877129e-05,0.9490195014625996,0.2,False,0.994739750315606,0.0,False,0.0,9.094947017729282e-13,0.0,6201.293127127392,6201.293127127391,5651.900338255966,-6.821210263296962e-13,0.0,True,17774.02477,9878.677086171618,False,False,True,False,0.1664267309180034,29334.400376827947,21710.573397968506,False,250.0,0.0,True,2183.845969825305,0.0,0.1664267309180034,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6132.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6507.526974427633,3338.4064810762875,2813.4064810762875,0.0,2813.4064810762875,8733.598875659816,8733.598875659816,0.0,0.0,8733.598875659816,14400.0,5151.22219210494,3582.376683554876,5151.222192104939,4033.586707418559,4.5767241296286836e-05,0.9490215655424153,0.2,False,0.9893872694255076,0.0,False,0.0,0.0,0.0,8733.598875659816,8733.598875659816,3139.8186693763123,-4.547473508864641e-13,0.0,True,17774.02477,6584.322036360585,False,False,True,False,0.4469827670654633,27695.16360374685,21712.636629319215,False,250.0,0.0,True,2228.187179525888,0.0,0.4469827670654633,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6133.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4778.436846793618,3753.478813499304,3228.478813499304,0.0,3228.478813499304,10226.115102337953,10226.115102337953,0.0,0.0,10226.115102337953,14400.0,6065.350765613957,4160.764336723996,6065.350765613955,4944.709769199887,4.507936673786205e-05,0.94902162540073,0.2,False,0.9841981401897548,0.0,False,0.0,0.0,0.0,10226.115102337953,10226.115102337953,995.7178935555382,-4.547473508864641e-13,0.0,True,17774.02477,4729.4476634771545,False,False,True,False,0.6019351916768096,25966.133309822002,21712.696463028384,False,250.0,0.0,True,2197.3697985268145,0.0,0.6019351916768096,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6134.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5283.753470901354,3304.5749533315843,2779.5749533315843,0.0,2779.5749533315843,9035.743663693756,9035.743663693756,0.0,0.0,9035.743663693756,14400.0,5343.818509780165,3691.925153913591,5343.818509780163,4233.236035923391,4.373070755517685e-05,0.9490216271366211,0.2,False,0.9791991219041548,0.0,False,0.0,0.0,0.0,9035.743663693756,9035.743663693756,1949.940166673845,4.547473508864641e-13,0.0,True,17774.02477,6311.71217204777,False,False,True,False,0.4660533510587228,26471.4516691073,21712.698198205948,False,250.0,0.0,True,2157.9359076949863,0.0,0.4660533510587228,1.0,0.9986731760643617,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6135.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4548.979710090643,2466.9309153457816,1819.4900610212142,322.440854324567,2141.930915345781,5797.0691522093575,6824.396517200765,0.0,791.9775640488616,6824.396517200766,14400.0,3430.969168691514,2366.0999835178436,3430.969168691512,2549.5282458385273,2.7419409057906952e-05,0.9490216271869619,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5797.0691522093575,5797.0691522093575,2052.8104957253777,-2.2737367544323206e-13,0.0,True,17774.02477,9079.722563702368,False,False,True,False,0.23406180758363362,25936.677958616743,21712.6982485261,False,250.0,0.0,True,2188.437226828898,0.0,0.23406180758363362,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6136.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2827.8722291555187,325.0,0.0,0.0,0.0,4144.204680532334,4144.204680532334,0.0,0.0,4639.172373778386,14400.0,2420.972381756008,1723.2322987763264,2420.972381756006,1540.874643503095,2.7592130576033025e-05,0.949021627188422,0.2,False,0.9946907949904836,0.0,False,0.0,0.0,0.0,4144.204680532334,4144.204680532334,2473.6339316404524,0.0,0.0,True,17774.024769999993,11855.421525256435,False,False,True,False,1e-09,24215.5704791409,21712.69824998538,False,250.0,0.0,True,2198.334825440394,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6137.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1153.4004451966987,325.0,0.0,0.0,0.0,3128.4337778260424,3128.4337778260424,0.0,0.0,4663.633989309513,14400.0,1802.5096119876653,1325.9241658383771,1802.5096119876634,931.6436318311548,2.7136505661687695e-05,0.9490216271884642,0.2,False,0.9895289627872076,0.0,False,0.0,0.0,0.0,3128.4337778260424,3128.4337778260424,799.1621477252655,0.0,0.0,True,17774.02477,11846.291428798602,False,False,True,False,1e-09,22541.098695224406,21712.698250027708,False,250.0,0.0,True,2171.9920092159537,0.0,1e-09,1.0,0.9994840513493659,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6138.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,185.06757355197473,325.0,0.0,0.0,0.0,173.51091153076987,173.51091153076987,1425.3846381814146,0.0,4689.829403652856,14400.0,0.0,173.51091153076987,1425.3846381814128,563.3164586202528,2.6659996098896346e-05,0.9432453651811268,0.2,False,0.9379992964077881,0.0,False,0.0,0.0,0.0,173.51091153076987,173.51091153076987,0.0,0.0,0.0,True,17774.02477,11836.614485139311,False,False,True,False,1e-09,21572.765823580907,21712.69825002893,False,250.0,0.0,True,2143.609757238265,0.0,1e-09,1.0,0.997855066591831,1.0,NONE,False,1425.3846381814146,1425.3846381814146,False,False,195840.00000000466,0.0
6139.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,170.28898758316197,170.28898758316197,1193.9340789736598,0.0,4717.746221673956,14400.0,0.0,170.28898758316197,1193.934078973658,340.60998156456645,2.6164946657242442e-05,0.9310906146389727,0.2,False,0.8946926213677712,0.0,False,0.0,0.0,0.0,170.28898758316197,170.28898758316197,0.0,0.0,0.0,True,17774.02477,11826.416328472355,False,False,True,False,1e-09,21220.255509491257,21545.255509491257,False,250.0,0.0,True,2113.1653219827563,0.0,1e-09,1.0,0.9961440793269386,1.0,NONE,False,1193.9340789736598,1193.9340789736598,False,False,195840.00000000466,0.0
6140.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,166.4951161504596,166.4951161504596,1049.1587664746585,0.0,4751.597045277195,14400.0,0.0,166.4951161504596,1049.1587664746567,205.9503652653412,2.5582017337678456e-05,0.9189480188473609,0.2,False,0.8563763263622461,0.0,False,0.0,0.0,0.0,166.4951161504596,166.4951161504596,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11814.210041677594,False,False,True,False,1e-09,20867.912638142145,21192.912638142145,False,250.0,0.0,True,2075.97539626936,0.0,1e-09,1.0,0.9941038782677715,1.0,NONE,False,1049.1587664746585,1049.1587664746585,False,False,195840.00000000466,0.0
6141.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,163.85619972975178,163.85619972975178,960.5403768516735,0.0,4775.807436501965,14400.0,0.0,163.85619972975178,960.5403768516717,124.52822355402476,2.5176547152197306e-05,0.9068175656515405,0.2,False,0.8210508438611087,0.0,False,0.0,0.0,0.0,163.85619972975178,163.85619972975178,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11805.587851150269,False,False,True,False,1e-09,20515.92210966439,20840.92210966439,False,250.0,0.0,True,2049.1915463273326,0.0,1e-09,1.0,0.9926677647326997,1.0,NONE,False,960.5403768516735,960.5403768516735,False,False,195840.00000000466,0.0
6142.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,161.914928099013,161.914928099013,905.9401337631534,0.0,4793.9857296532555,14400.0,0.0,161.914928099013,905.9401337631516,75.29619365576399,2.487827026778813e-05,0.894699242908916,0.2,False,0.7875831445285092,0.0,False,0.0,0.0,0.0,161.914928099013,161.914928099013,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11799.173297341156,False,False,True,False,1e-09,20164.283571715103,20489.283571715103,False,250.0,0.0,True,2028.9789358141877,0.0,1e-09,1.0,0.9916020443845727,1.0,NONE,False,905.9401337631534,905.9401337631534,False,False,195840.00000000466,0.0
6143.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.33324168502884,160.33324168502884,871.7618629542848,0.0,4809.0377548703955,14400.0,1.1368683772161603e-13,160.33324168502872,871.7618629542831,45.52796645199567,2.463524374424282e-05,0.8825930384890341,0.2,False,0.7552948280932528,0.0,False,0.0,0.0,0.0,160.33324168502884,160.33324168502884,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.900590492405,False,False,True,False,1e-09,19812.99667230377,20137.99667230377,False,250.0,0.0,True,2012.1759833247877,0.0,1e-09,1.0,0.9907277436620929,1.0,NONE,False,871.7618629542849,871.7618629542848,False,False,195840.00000000466,0.0
6144.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.43747060390731,159.43747060390731,851.2297196907563,0.0,4817.6613106531695,14400.0,3.410605131648481e-13,159.43747060390697,851.2297196907548,27.528559264904196,2.4497608287673977e-05,0.8704989402735721,0.2,False,0.7237165687446797,0.0,False,0.0,0.0,0.0,159.43747060390731,159.43747060390731,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11790.895599061472,False,False,True,False,1e-09,19462.061059791842,19787.061059791842,False,250.0,0.0,True,2002.5220927051932,0.0,1e-09,1.0,0.9902301564806976,1.0,NONE,False,851.2297196907566,851.2297196907563,False,False,195840.00000000466,0.0
6145.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.44709480633654,161.44709480633654,845.8047644118518,0.0,4798.414922582969,14400.0,5.684341886080801e-13,161.44709480633597,845.8047644118506,16.645188315397945,2.4806387562270206e-05,0.8584169361563255,0.2,False,0.6922523299579353,0.0,False,0.0,0.0,0.0,161.44709480633654,161.44709480633654,0.0,0.0,0.0,True,17774.024770000007,11797.618112391385,False,False,True,False,1e-09,19111.47638289243,19436.47638289243,False,250.0,0.0,True,2024.0407777829366,0.0,1e-09,1.0,0.991344008968989,1.0,NONE,False,845.8047644118524,845.8047644118518,False,False,195840.00000000466,0.0
6146.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.63396400497882,161.63396400497882,839.7051079069123,0.0,4796.643458393177,14400.0,1.0231815394945443e-12,161.6339640049778,839.7051079069115,10.064540297561624,2.483510006261289e-05,0.8463470140431961,0.2,False,0.6609885610099517,0.0,False,0.0,0.0,0.0,161.63396400497882,161.63396400497882,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.23974724234,False,False,True,False,1e-09,18761.24229066991,19086.24229066991,False,250.0,0.0,True,2026.0164295639167,0.0,1e-09,1.0,0.9914471341622344,1.0,NONE,False,839.7051079069133,839.7051079069123,False,False,195840.00000000466,0.0
6147.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.62054708461187,159.62054708461187,830.211932198632,0.0,4815.892922856187,14400.0,0.0,159.62054708461187,830.2119321986302,6.085540726959053,2.4525738035932105e-05,0.8342891618521799,0.2,False,0.630113477906413,-1.1368683772161603e-13,False,0.0,0.0,0.0,159.62054708461187,159.62054708461187,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11791.510875889144,False,False,True,False,1e-09,18411.358432539622,18736.358432539622,False,250.0,0.0,True,2004.5033830265056,0.0,1e-09,1.0,0.9903319975595698,1.0,NONE,False,830.211932198632,830.211932198632,False,False,195840.00000000466,0.0
6148.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.16350345539388,159.16350345539388,826.5328039928427,0.0,4820.313363966933,14400.0,0.0,159.16350345539388,826.5328039928409,3.6796321386330018,2.4455513164974543e-05,0.8222433675133547,0.2,False,0.5993825635968313,0.0,False,0.0,0.0,0.0,159.16350345539388,159.16350345539388,0.0,0.0,0.0,True,17774.02477,11789.973778430482,False,False,True,False,1e-09,18061.82445826746,18386.82445826746,False,250.0,0.0,True,1999.5491843214943,0.0,1e-09,1.0,0.9900776152358187,1.0,NONE,False,826.5328039928427,826.5328039928427,False,False,195840.00000000466,0.0
6149.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,158.57256565612033,158.57256565612033,823.4291569819537,0.0,4826.057306917071,14400.0,5.684341886080801e-13,158.57256565611976,823.4291569819525,2.22489558169866,2.436471542041567e-05,0.8102096189688683,0.2,False,0.5687818953959516,0.0,False,0.0,0.0,0.0,158.57256565612033,158.57256565612033,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11787.981004490233,False,False,True,False,1e-09,17712.64001796957,18037.64001796957,False,250.0,0.0,True,1993.10387675727,0.0,1e-09,1.0,0.9897480150945969,1.0,NONE,False,823.4291569819543,823.4291569819537,False,False,195840.00000000466,0.0
6150.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,612.3796348745689,325.0,0.0,0.0,0.0,1502.6883013585723,2221.1373885449943,0.0,718.4490871864225,4831.1360129367495,14400.0,821.092424200684,681.5958771578883,821.0924242006822,1.3452867468701284,2.4284858254495413e-05,0.8187272263675652,0.2,False,0.5885297998676913,0.0,False,0.0,0.0,0.0,1502.6883013585723,1502.6883013585723,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11786.223300675767,False,False,True,False,1e-09,17976.184396986548,17688.80476211198,False,250.0,0.0,True,1987.3976874126329,0.0,1e-09,1.0,0.989457477094899,1.0,NONE,True,0.0,0.0,False,False,195840.00000000466,0.0
6151.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2241.526605238404,1869.0004306094322,422.94238956660024,1121.058041042832,1544.0004306094322,1509.0829344506383,5509.082934450638,0.0,3999.9999999999995,5509.082934450638,14400.0,824.5707373113291,684.5121971393091,824.5707373113273,0.8134298284333712,2.4392180815809282e-05,0.8300000170135297,0.2,False,0.7152678878860261,0.0,False,0.0,0.0,0.0,1509.0829344506383,1509.0829344506383,0.0,4.547473508864641e-13,0.0,True,17774.02477,10917.029459627327,False,False,True,False,0.07352319243641281,19852.240445202126,17935.713839963722,False,250.0,0.0,True,2019.0993812084814,0.0,0.07352319243641281,1.0,0.9910867143333127,1.0,NONE,True,0.0,0.0,False,False,195949.2857142904,0.0
6152.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4459.419069272015,1945.8801482363085,447.5348430543704,1173.345305181938,1620.8801482363085,1525.6713981055257,5525.6713981055245,0.0,3999.999999999999,5525.6713981055245,14400.0,833.4100485958188,692.2613495097069,833.4100485958188,0.4918416741443007,2.4716851680481235e-05,0.9107548903729318,0.2,False,0.84175049761405,0.0,False,0.0,0.0,0.0,1525.6713981055257,1525.6713981055257,0.0,0.0,0.0,True,17774.02477,10833.325002484178,False,False,True,False,0.08262703127850052,22396.909457264555,18262.49038799254,False,250.0,0.0,True,2086.515121877577,0.0,0.08262703127850052,1.0,0.9946765823317999,1.0,NONE,True,0.0,0.0,False,False,196167.85714286185,0.0
6153.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6761.771180375211,2020.8558049627377,471.6794884297267,1224.176316533011,1695.8558049627377,1541.214225629099,5541.214225629099,0.0,4000.0,5541.214225629099,14400.0,841.5552489270067,699.6589767020923,841.5552489270067,0.29739287147946003,2.5055512744626874e-05,0.9479118918208149,0.2,False,0.9679883003743299,0.0,False,0.0,0.0,0.0,1541.214225629099,1541.214225629099,3568.0902764355974,2.2737367544323206e-13,0.0,True,17774.02477,10752.32842663843,False,False,True,False,0.09153103743022195,27040.190232942634,20603.419052567424,False,250.0,0.0,True,2150.169261189592,0.0,0.09153103743022195,1.0,0.9982286138447226,1.0,NONE,True,0.0,0.0,False,False,196386.4285714333,0.0
6154.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8184.747428142119,325.0,0.0,0.0,0.0,1556.1146247763058,3443.7050048393685,0.0,1134.048310130852,4627.258052637816,14400.0,849.208724571823,706.9059002044828,849.208724571823,0.1798190854007384,2.5419192474596752e-05,0.9489894448628036,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,1556.1146247763058,1556.1146247763058,7797.345113428288,4.547473508864641e-13,0.0,True,17774.024769999993,11859.901076107437,False,False,True,False,1e-09,29540.2765814447,21680.52915330258,False,250.0,0.0,True,2211.109344812728,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
6155.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8036.163394978795,2585.2044837403255,2060.2044837403255,0.0,2060.2044837403255,6260.321445410184,6260.321445410184,0.0,0.0,6260.321445410184,14400.0,3637.6354729937975,2622.685972416387,3637.6354729937957,2524.7106506419086,4.6596789509840086e-05,0.9490206939010212,0.2,False,0.9944778393262016,0.0,False,0.0,9.094947017729282e-13,0.0,6260.321445410185,6260.321445410184,5420.758857268267,0.0,0.0,True,17774.024770000007,9715.144810284519,False,False,True,False,0.1833858079545153,29222.928741202697,21711.765346223903,False,250.0,0.0,True,2261.026414098559,0.0,0.1833858079545153,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
