t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6156.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7608.396737134475,3480.832303826817,2955.832303826817,0.0,2955.832303826817,8785.835372253125,8785.835372253125,0.0,0.0,8785.835372253126,14400.0,5170.612493041606,3615.2228792115184,5170.6124930416045,4033.586707418559,4.89143975833438e-05,0.9490216001231296,0.2,False,0.9888997830511782,0.0,False,0.0,0.0,0.0,8785.835372253125,8785.835372253125,4098.29824489902,-4.547473508864641e-13,0.0,True,17774.02477,6407.7477965060625,False,False,True,False,0.4658975312981285,28796.06793295309,21712.671195818617,False,250.0,0.0,True,2295.144315040044,0.0,0.4658975312981285,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
6157.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,7092.190084066915,4054.9921824948224,3529.9921824948224,0.0,3529.9921824948224,10322.115857522662,10322.115857522662,0.0,0.0,10322.115857522662,14400.0,6101.015069122468,4221.100788400194,6101.015069122466,4944.709769199887,5.0856041936239416e-05,0.9490216264035708,0.2,False,0.9832958196010881,0.0,False,0.0,0.0,0.0,10322.115857522662,10322.115857522662,3007.958795264744,-4.547473508864641e-13,0.0,True,17774.02477,4370.225737159359,False,False,True,False,0.6408825689996634,28279.88754952378,21712.697465456866,False,250.0,0.0,True,2320.566733868556,0.0,0.6408825689996634,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
6158.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5972.279225741803,3641.7388535007126,3116.7388535007126,0.0,3116.7388535007126,9155.522724453322,9155.522724453322,0.0,0.0,9155.522724453322,14400.0,5388.693206233591,3766.8295182197307,5388.693206233589,4233.236035923391,5.084340296779501e-05,0.9490216271657035,0.2,False,0.9777780154564352,0.0,False,0.0,0.0,0.0,9155.522724453322,9155.522724453322,2301.30205131468,-9.094947017729282e-13,0.0,True,17774.02477,5897.589026440557,False,False,True,False,0.5104199500398302,27159.977453018186,21712.69822727638,False,250.0,0.0,True,2313.448126230474,0.0,0.5104199500398302,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
6159.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4934.504678172868,2681.0844911516065,1973.2432561061044,382.8412350455025,2356.084491151607,5857.118217231313,6993.49426471229,0.0,846.3912540199211,6993.49426471229,14400.0,3459.6664087704376,2397.4518084608753,3459.6664087704357,2549.5282458385273,2.9425152957570238e-05,0.9490216271878055,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5857.118217231313,5857.118217231313,2224.181888870895,4.547473508864641e-13,0.0,True,17774.02477,8723.668744512357,False,False,True,False,0.26919602108666096,26322.202927542006,21712.69824936914,False,250.0,0.0,True,2297.28615323222,0.0,0.26919602108666096,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
6160.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3320.940335737479,325.0,0.0,0.0,0.0,4188.338647089418,4188.338647089418,0.0,0.0,4563.866742589685,14400.0,2442.084448245787,1746.2541988436315,2442.084448245785,1540.874643503095,2.9061099746111654e-05,0.9490216271884463,0.2,False,0.9944182770139693,0.0,False,0.0,0.0,0.0,4188.338647089418,4188.338647089418,2966.7020382476217,-2.2737367544323206e-13,0.0,True,17774.02477,11884.092219634738,False,False,True,False,1e-09,24708.63858574731,21712.69825000983,False,250.0,0.0,True,2278.463582686331,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
6161.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1252.9845093528645,325.0,0.0,0.0,0.0,3155.161468330143,3155.161468330143,0.0,0.0,4617.807101796224,14400.0,1815.4044070892087,1339.7570612409345,1815.4044070892069,931.6436318311548,2.7998628969225503e-05,0.949021627188465,0.2,False,0.989092996253125,0.0,False,0.0,0.0,0.0,3155.161468330143,3155.161468330143,898.7462118821579,0.0,0.0,True,17774.02477,11863.469608349398,False,False,True,False,1e-09,22640.68275938127,21712.698250028407,False,250.0,0.0,True,2221.216593245501,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
6162.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,157.68390851887278,325.0,0.0,0.0,0.0,176.04935791837076,176.04935791837076,1431.452777052731,0.0,4668.3404061200545,14400.0,0.0,176.04935791837076,1431.4527770527293,563.3164586202528,2.7050029037998833e-05,0.942300712558718,0.2,False,0.9372917548042432,0.0,False,0.0,0.0,0.0,176.04935791837076,176.04935791837076,0.0,0.0,0.0,True,17774.02477,11844.545158037105,False,False,True,False,1e-09,21545.38215854782,21712.69825002895,False,250.0,0.0,True,2166.9058476298337,0.0,1e-09,1.0,0.999189696719672,1.0,NONE,False,1431.452777052731,1431.452777052731,False,False,196605.00000000474,0.0
6163.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,172.23678741566863,172.23678741566863,1198.7380222467834,0.0,4700.781342337217,14400.0,2.2737367544323206e-13,172.2367874156684,1198.7380222467818,340.60998156456645,2.646422660152906e-05,0.9301469066691862,0.2,False,0.8937740717102919,0.0,False,0.0,0.0,0.0,172.23678741566863,172.23678741566863,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11832.59954745034,False,False,True,False,1e-09,21192.87184445818,21517.87184445818,False,250.0,0.0,True,2131.6905115655463,0.0,1e-09,1.0,0.9971807627396541,1.0,NONE,False,1198.7380222467837,1198.7380222467834,False,False,196605.00000000474,0.0
6164.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,168.92576242922866,168.92576242922866,1055.353324905791,0.0,4729.78418327627,14400.0,0.0,168.92576242922866,1055.3533249057891,205.9503652653412,2.595548676238543e-05,0.918005254585544,0.2,False,0.855175876571539,0.0,False,0.0,0.0,0.0,168.92576242922866,168.92576242922866,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11822.05546301205,False,False,True,False,1e-09,20840.556356774097,21165.556356774097,False,250.0,0.0,True,2099.9744351672016,0.0,1e-09,1.0,0.9954142284011407,1.0,NONE,False,1055.353324905791,1055.353324905791,False,False,196605.00000000474,0.0
6165.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.44608738534754,166.44608738534754,967.3038233019905,0.0,4752.041753668985,14400.0,1.1368683772161603e-13,166.44608738534743,967.3038233019888,124.52822355402476,2.5574484055332722e-05,0.9058757441539856,0.2,False,0.8195426548955477,0.0,False,0.0,0.0,0.0,166.44608738534754,166.44608738534754,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11814.05085250207,False,False,True,False,1e-09,20488.593184577698,20813.593184577698,False,250.0,0.0,True,2075.484813424537,0.0,1e-09,1.0,0.9940773260413757,1.0,NONE,False,967.3038233019906,967.3038233019905,False,False,196605.00000000474,0.0
6166.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,165.6647349575106,165.6647349575106,915.8640692089463,0.0,4759.154637433731,14400.0,3.410605131648481e-13,165.66473495751026,915.8640692089448,75.29619365576399,2.5454429054213606e-05,0.8937583632328587,0.2,False,0.7856233492689266,0.0,False,0.0,0.0,0.0,165.6647349575106,165.6647349575106,0.0,0.0,0.0,True,17774.02477,11811.508831553969,False,False,True,False,1e-09,20136.981975553506,20461.981975553506,False,250.0,0.0,True,2067.631097260442,0.0,1e-09,1.0,0.9936535174657817,1.0,NONE,False,915.8640692089466,915.8640692089463,False,False,196605.00000000474,0.0
6167.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,164.28735537427315,164.28735537427315,882.3811059790822,0.0,4771.813063423006,14400.0,1.1368683772161603e-13,164.28735537427303,882.3811059790805,45.52796645199567,2.5242794327660464e-05,0.8816530996926529,0.2,False,0.7528518724494295,0.0,False,0.0,0.0,0.0,164.28735537427315,164.28735537427315,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11807.004175495882,False,False,True,False,1e-09,19785.722377738337,20110.722377738337,False,250.0,0.0,True,2053.6211833173497,0.0,1e-09,1.0,0.9929033830785776,1.0,NONE,False,882.3811059790823,882.3811059790822,False,False,196605.00000000474,0.0
6168.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.70312747731242,160.70312747731242,854.7062575857781,0.0,4805.4979434606,14400.0,0.0,160.70312747731242,854.7062575857763,27.528559264904196,2.469207679118105e-05,0.8695599414159874,0.2,False,0.7211158892180273,1.1368683772161603e-13,False,0.0,0.0,0.0,160.70312747731242,160.70312747731242,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.13742497758,False,False,True,False,1e-09,19434.814039520978,19759.814039520978,False,250.0,0.0,True,2016.1329883419937,0.0,1e-09,1.0,0.9909326925377062,1.0,NONE,False,854.7062575857781,854.7062575857781,False,False,196605.00000000474,0.0
6169.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,158.731307266904,158.731307266904,838.3460103825273,0.0,4824.511152962339,14400.0,0.0,158.731307266904,838.3460103825255,16.645188315397945,2.4389106109663475e-05,0.8574788762975983,0.2,False,0.6899920146354582,0.0,False,0.0,0.0,0.0,158.731307266904,158.731307266904,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.51691441668,False,False,True,False,1e-09,19084.256609641834,19409.256609641834,False,250.0,0.0,True,1994.8396912353724,0.0,1e-09,1.0,0.9898366317665276,1.0,NONE,False,838.3460103825273,838.3460103825273,False,False,196605.00000000474,0.0
6170.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.03029926494656,158.03029926494656,829.7811724611165,0.0,4831.356773619429,14400.0,0.0,158.03029926494656,829.7811724611147,10.064540297561624,2.4281396050206113e-05,0.8454098922443278,0.2,False,0.6591808009797336,0.0,False,0.0,0.0,0.0,158.03029926494656,158.03029926494656,0.0,0.0,0.0,True,17774.02477,11786.146988062199,False,False,True,False,1e-09,18734.04973719257,19059.04973719257,False,250.0,0.0,True,1987.1494948545203,0.0,1e-09,1.0,0.9894448669367022,1.0,NONE,False,829.7811724611165,829.7811724611165,False,False,196605.00000000474,0.0
6171.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.8659038862227,156.8659038862227,822.5003390496672,0.0,4842.83029821229,14400.0,4.547473508864641e-13,156.86590388622224,822.5003390496659,6.085540726959053,2.4102486401351746e-05,0.8333529771751106,0.2,False,0.6286573979737569,0.0,False,0.0,0.0,0.0,156.8659038862227,156.8659038862227,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11782.191273091019,False,False,True,False,1e-09,18384.193071615762,18709.193071615762,False,250.0,0.0,True,1974.2322962176727,0.0,1e-09,1.0,0.9887916508759895,1.0,NONE,False,822.5003390496677,822.5003390496672,False,False,196605.00000000474,0.0
6172.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.7597487931266,155.7597487931266,816.9249174465943,0.0,4853.8514028771015,14400.0,5.684341886080801e-13,155.75974879312602,816.9249174465931,3.6796321386330018,2.3932525387335102e-05,0.8213081190209625,0.2,False,0.5983644419694849,0.0,False,0.0,0.0,0.0,155.7597487931266,155.7597487931266,0.0,0.0,0.0,True,17774.02477,11778.410884772735,False,False,True,False,1e-09,18034.686262704523,18359.686262704523,False,250.0,0.0,True,1961.7912028636401,0.0,1e-09,1.0,0.9881681923815394,1.0,NONE,False,816.9249174465949,816.9249174465943,False,False,196605.00000000474,0.0
6173.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.23304031465707,154.23304031465707,811.0400401196857,0.0,4869.262697978053,14400.0,0.0,154.23304031465707,811.0400401196839,2.22489558169866,2.3697946237695248e-05,0.8092753057249685,0.2,False,0.5683282930470174,0.0,False,0.0,0.0,0.0,154.23304031465707,154.23304031465707,0.0,0.0,0.0,True,17774.02477,11773.15646250361,False,False,True,False,1e-09,17685.528960602198,18010.528960602198,False,250.0,0.0,True,1944.3395313661945,0.0,1e-09,1.0,0.9873029421061409,1.0,NONE,False,811.0400401196857,811.0400401196857,False,False,196605.00000000474,0.0
6174.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,502.21408298387905,325.0,0.0,0.0,0.0,1476.0840321396788,1919.1192395993764,0.0,443.0352074596982,4877.839792106117,14400.0,807.6919508598658,668.392081279813,807.6919508598639,1.3452867468701284,2.3568937608121377e-05,0.8142180752353231,0.2,False,0.5792606365451408,-5.684341886080802e-14,False,0.0,0.0,0.0,1476.0840321396788,1476.0840321396788,0.0,0.0,0.0,True,17774.02477,11770.248261319908,False,False,True,False,1e-09,17838.934898785854,17661.720815801975,False,250.0,0.0,True,1934.5991655018922,0.0,1e-09,1.0,0.9868246971913353,1.0,NONE,True,0.0,0.0,False,False,196605.00000000474,0.0
6175.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2107.2276946160505,1794.6523229670026,396.3138566067346,1073.338466360268,1469.6523229670026,1476.9389862664661,5476.938986266466,0.0,3999.999999999999,5476.938986266466,14400.0,808.4522434343999,668.4867428320663,808.452243434398,0.8134298284333712,2.3508996425243113e-05,0.8235494816830077,0.2,False,0.7062091188891276,0.0,False,0.0,0.0,0.0,1476.9389862664661,1476.9389862664661,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11014.079305783349,False,False,True,False,0.06357108704718124,19587.229904442134,17805.002209826085,False,250.0,0.0,True,1955.812261413926,0.0,0.06357108704718124,1.0,0.9878705396718944,1.0,NONE,True,0.0,0.0,False,False,196714.28571429048,0.0
6176.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3957.052715300916,1857.968755620792,415.68564566073474,1117.2831099600573,1532.968755620792,1488.2016633209298,5488.20166332093,0.0,4000.0,5488.20166332093,14400.0,814.8263733024196,673.3752900185102,814.8263733024196,0.4918416741443007,2.363564868798657e-05,0.8908583560216818,0.2,False,0.8329338909218809,0.0,False,0.0,0.0,0.0,1488.2016633209298,1488.2016633209298,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10947.541383022119,False,False,True,False,0.07082335382858872,21707.554474262146,18075.50175896123,False,250.0,0.0,True,2014.1547450787075,0.0,0.07082335382858872,1.0,0.9908301590633399,1.0,NONE,True,0.0,0.0,False,False,196932.85714286193,0.0
6177.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6072.9910230682835,1930.5757159758004,438.58505361232983,1166.9906623634706,1605.5757159758004,1503.3027007228213,5503.302700722821,0.0,3999.9999999999995,5503.302700722821,14400.0,822.9715736336075,680.3311270892139,822.9715736336075,0.29739287147946003,2.3906428586523304e-05,0.9473348923246289,0.2,False,0.9594137950047121,0.0,False,0.0,0.0,0.0,1503.3027007228213,1503.3027007228213,2374.9898848766898,4.547473508864641e-13,0.0,True,17774.02477,10869.054469230305,False,False,True,False,0.07937147093545914,25774.647762093962,20026.65673902568,False,250.0,0.0,True,2078.4278263435476,0.0,0.07937147093545914,1.0,0.994236752839743,1.0,NONE,True,0.0,0.0,False,False,197151.42857143338,0.0
6178.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7960.469158565512,325.0,0.0,0.0,0.0,1515.5527499187021,4061.108277530656,0.0,1386.1059507362813,4696.982941708121,14400.0,829.5504830199607,686.0022668987415,829.5504830199607,0.1798190854007384,2.4133264132740606e-05,0.9489727118774142,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1515.5527499187021,1515.5527499187021,7555.8234344777575,2.2737367544323206e-13,0.0,True,17774.02477,11833.989961109772,False,False,True,False,1e-09,29299.27220477539,21663.803046209876,False,250.0,0.0,True,2135.8279462130654,0.0,1e-09,1.0,0.997414177828629,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6179.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8571.78575503889,2465.862914077991,1940.8629140779908,0.0,1940.8629140779908,6201.474466679206,6201.474466679206,0.0,0.0,6201.474466679206,14400.0,3615.475129066179,2585.999337613027,3615.475129066177,2524.7106506419086,4.3130930205944744e-05,0.949020208644445,0.2,False,0.9947389343935207,0.0,False,0.0,0.0,0.0,6201.474466679206,6201.474466679206,6075.222728118854,-2.2737367544323206e-13,0.0,True,17774.02477,9878.176979330708,False,False,True,False,0.16647836265968308,29758.0660441571,21711.28028911821,False,250.0,0.0,True,2184.0876870323473,0.0,0.16647836265968308,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6180.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7906.376202857394,3325.4230205904378,2800.4230205904378,0.0,2800.4230205904378,8728.813708927903,8728.813708927903,0.0,0.0,8728.813708927903,14400.0,5149.42166416082,3579.3920447670826,5149.421664160818,4033.586707418559,4.548504871891234e-05,0.9490215860506889,0.2,False,0.9894076764583241,0.0,False,0.0,0.0,0.0,8728.813708927903,8728.813708927903,4551.672492151039,1.3642420526593924e-12,0.0,True,17774.02477,6600.441764096644,False,False,True,False,0.44526366867169165,29094.033332019953,21712.65712916256,False,250.0,0.0,True,2221.9380000018905,0.0,0.44526366867169165,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6181.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6685.144980773863,3864.9578549904177,3339.9578549904177,0.0,3339.9578549904177,10261.764507381666,10261.764507381666,0.0,0.0,10261.764507381666,14400.0,6078.785474120074,4182.979033261592,6078.785474120072,4944.709769199887,4.717646056052152e-05,0.9490216259954699,0.2,False,0.9840600337221062,0.0,False,0.0,0.0,0.0,10261.764507381666,10261.764507381666,2790.947598926584,9.094947017729282e-13,0.0,True,17774.02477,4596.477055211699,False,False,True,False,0.6162830236695557,27872.8420382977,21712.697057523837,False,250.0,0.0,True,2244.0262353970356,0.0,0.6162830236695557,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6182.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6166.064185859374,3491.2987514116026,2966.2987514116026,0.0,2966.2987514116026,9102.369128139704,9102.369128139704,0.0,0.0,9102.369128139704,14400.0,5369.095152072605,3733.2739760670993,5369.095152072603,4233.236035923391,4.7607609017826844e-05,0.9490216271538686,0.2,False,0.9787647239840849,0.0,False,0.0,0.0,0.0,9102.369128139704,9102.369128139704,2645.5271013254223,-1.3642420526593924e-12,0.0,True,17774.02477,6082.076831877968,False,False,True,False,0.4905519919085997,27353.76240130569,21712.698215446315,False,250.0,0.0,True,2245.9437583605218,0.0,0.4905519919085997,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6183.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,5291.816690425475,2564.1690437477073,1894.3260314351307,344.84301231257615,2239.169043747707,5826.528325724235,6887.189239329012,0.0,810.7410940461975,6887.189239329012,14400.0,3445.1281593912463,2381.400166332989,3445.1281593912445,2549.5282458385273,2.8383128058732115e-05,0.9490216271874621,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5826.528325724235,5826.528325724235,2698.4093481737204,-2.2737367544323206e-13,0.0,True,17774.02477,8932.04095547924,False,False,True,False,0.24893673723663434,26679.514939451547,21712.69824902607,False,250.0,0.0,True,2242.3479838994244,0.0,0.24893673723663434,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6184.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3457.916604060716,325.0,0.0,0.0,0.0,4160.109549747024,4160.109549747024,0.0,0.0,4611.952327840923,14400.0,2428.620765125059,1731.4887846219654,2428.620765125057,1540.874643503095,2.8111428710076342e-05,0.9490216271884364,0.2,False,0.9945920684181536,0.0,False,0.0,0.0,0.0,4160.109549747024,4160.109549747024,3103.678306560597,6.821210263296962e-13,0.0,True,17774.02477,11865.686997107197,False,False,True,False,1e-09,24845.6148540606,21712.698249999885,False,250.0,0.0,True,2227.4663959778495,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6185.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1407.1387606543626,325.0,0.0,0.0,0.0,3148.9802672219776,3148.9802672219776,0.0,0.0,4628.3826106665465,14400.0,1812.4335474334584,1336.546719788519,1812.4335474334566,931.6436318311548,2.7796414657597385e-05,0.9490216271884647,0.2,False,0.9893032231100177,0.0,False,0.0,0.0,0.0,3148.9802672219776,3148.9802672219776,1052.900463183361,0.0,0.0,True,17774.02477,11859.477352792142,False,False,True,False,1e-09,22794.837010682488,21712.698250028126,False,250.0,0.0,True,2209.9051614587306,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6186.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,162.72566414344274,325.0,0.0,0.0,0.0,178.28976904298028,178.28976904298028,1436.69918878522,0.0,4649.7268594903,14400.0,0.0,178.28976904298028,1436.6991887852182,563.3164586202528,2.7394268782433704e-05,0.9424746376949821,0.2,False,0.9372607196773488,0.0,False,0.0,0.0,0.0,178.28976904298028,178.28976904298028,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11851.471084829538,False,False,True,False,1e-09,21550.423914172385,21712.69825002894,False,250.0,0.0,True,2186.987668615982,0.0,1e-09,1.0,1.0,1.0,NONE,False,1436.69918878522,1436.69918878522,False,False,197370.00000000483,0.0
6187.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,174.11396679172083,174.11396679172083,1203.2891264002683,0.0,4684.68488207958,14400.0,0.0,174.11396679172083,1203.2891264002665,340.60998156456645,2.6752655694552498e-05,0.9303206578803142,0.2,False,0.8935360979346756,0.0,False,0.0,0.0,0.0,174.11396679172083,174.11396679172083,0.0,0.0,0.0,True,17774.024769999993,11838.506735390572,False,False,True,False,1e-09,21197.91360008274,21522.91360008274,False,250.0,0.0,True,2149.197852282085,0.0,1e-09,1.0,0.9981731839809914,1.0,NONE,False,1203.2891264002683,1203.2891264002683,False,False,197370.00000000483,0.0
6188.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,169.90859600554032,169.90859600554032,1057.8185063222627,0.0,4721.09143256941,14400.0,0.0,169.90859600554032,1057.8185063222609,205.9503652653412,2.6106499393690098e-05,0.918178832045461,0.2,False,0.8548256859235152,0.0,False,0.0,0.0,0.0,169.90859600554032,169.90859600554032,0.0,4.547473508864641e-13,0.0,True,17774.02477,11825.20227338959,False,False,True,False,1e-09,20845.593070643034,21170.593070643034,False,250.0,0.0,True,2109.503542243189,0.0,1e-09,1.0,0.9959407829967218,1.0,NONE,False,1057.8185063222627,1057.8185063222627,False,False,197370.00000000483,0.0
6189.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,166.96203311191312,166.96203311191312,968.6312286800892,0.0,4747.37141561191,14400.0,2.2737367544323206e-13,166.9620331119129,968.6312286800876,124.52822355402476,2.565375924866854e-05,0.9060491480364427,0.2,False,0.819132095695424,0.0,False,0.0,0.0,0.0,166.96203311191312,166.96203311191312,0.0,0.0,0.0,True,17774.024769999993,11815.724175646617,False,False,True,False,1e-09,20493.62486173278,20818.62486173278,False,250.0,0.0,True,2080.634323573207,0.0,1e-09,1.0,0.9943565017175265,1.0,NONE,False,968.6312286800894,968.6312286800892,False,False,197370.00000000483,0.0
6190.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,165.17934987845345,165.17934987845345,914.5998736107576,0.0,4763.597850769128,14400.0,0.0,165.17934987845345,914.5998736107558,75.29619365576399,2.5379849512212774e-05,0.8939315937114333,0.2,False,0.7852704713033493,0.0,False,0.0,0.0,0.0,165.17934987845345,165.17934987845345,0.0,0.0,0.0,True,17774.02477,11809.924850795283,False,False,True,False,1e-09,20142.008621031426,20467.008621031426,False,250.0,0.0,True,2062.7183265199023,0.0,1e-09,1.0,0.9933896171163932,1.0,NONE,False,914.5998736107576,914.5998736107576,False,False,197370.00000000483,0.0
6191.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,164.69623111133785,164.69623111133785,883.4556722375455,0.0,4768.0392683122345,14400.0,0.0,164.69623111133785,883.4556722375437,45.52796645199567,2.530561818962347e-05,0.8818261569407488,0.2,False,0.752450142177694,0.0,False,0.0,0.0,0.0,164.69623111133785,164.69623111133785,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11808.344546016295,False,False,True,False,1e-09,19790.743996570778,20115.743996570778,False,250.0,0.0,True,2057.802325216821,0.0,1e-09,1.0,0.9931264688582923,1.0,NONE,False,883.4556722375455,883.4556722375455,False,False,197370.00000000483,0.0
6192.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.45066463376753,163.45066463376753,862.1018018351929,0.0,4779.5785701545465,14400.0,4.547473508864641e-13,163.45066463376708,862.1018018351915,27.528559264904196,2.5114236580593817e-05,0.8697328256068352,0.2,False,0.7203774297120003,0.0,False,0.0,0.0,0.0,163.45066463376753,163.45066463376753,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11804.252940896778,False,False,True,False,1e-09,19439.830636734587,19764.830636734587,False,250.0,0.0,True,2045.0055954781571,0.0,1e-09,1.0,0.9924457927017102,1.0,NONE,False,862.1018018351933,862.1018018351929,False,False,197370.00000000483,0.0
6193.0,4.0,95.00000000000003,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.05674150974536,160.05674150974536,842.0121776172818,0.0,4811.691871271237,14400.0,0.0,160.05674150974536,842.01217761728,16.645188315397945,2.4592759421329855e-05,0.8576515876042554,0.2,False,0.6890867653373752,0.0,False,0.0,0.0,0.0,160.05674150974536,160.05674150974536,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.974498991416,False,False,True,False,1e-09,19089.26819025823,19414.26819025823,False,250.0,0.0,True,2009.2068683825266,0.0,1e-09,1.0,0.9905743417507854,1.0,NONE,False,842.0121776172818,842.0121776172818,False,False,197370.00000000483,0.0
6194.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,157.76031856742014,157.76031856742014,829.0226551022021,0.0,4834.005560085376,14400.0,3.410605131648481e-13,157.7603185674198,829.0226551022006,10.064540297561624,2.4239913446724035e-05,0.8455824308396782,0.2,False,0.6583103263524043,0.0,False,0.0,0.0,0.0,157.76031856742014,157.76031856742014,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11785.231946841694,False,False,True,False,1e-09,18739.056306228355,19064.056306228355,False,250.0,0.0,True,1984.1705511397765,0.0,1e-09,1.0,0.9892936874143186,1.0,NONE,False,829.0226551022024,829.0226551022021,False,False,197370.00000000483,0.0
6195.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.71025114894576,156.71025114894576,822.0578705903026,0.0,4844.373908781888,14400.0,0.0,156.71025114894576,822.0578705903008,6.085540726959053,2.4078570318311456e-05,0.8335253432318654,0.2,False,0.6278072947985842,0.0,False,0.0,0.0,0.0,156.71025114894576,156.71025114894576,0.0,-9.094947017729282e-13,0.0,True,17774.024769999993,11781.660651216058,False,False,True,False,1e-09,18389.19463408251,18714.19463408251,False,250.0,0.0,True,1972.4917658179868,0.0,1e-09,1.0,0.9887040937000019,1.0,NONE,False,822.0578705903026,822.0578705903026,False,False,197370.00000000483,0.0
6196.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.97993093847086,155.97993093847086,817.557015245693,0.0,4851.6480528516195,14400.0,0.0,155.97993093847086,817.5570152456912,3.6796321386330018,2.3966356430490612e-05,0.8214803127116606,0.2,False,0.5974857639473067,0.0,False,0.0,0.0,0.0,155.97993093847086,155.97993093847086,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,18039.6828236088,18364.6828236088,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,False,817.557015245693,817.557015245693,False,False,197370.00000000483,0.0
6197.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,155.3428408686462,155.3428408686462,814.2637388950716,0.0,4858.036570383511,14400.0,0.0,155.3428408686462,814.2637388950698,2.22489558169866,2.3868467377713902e-05,0.809447327221976,0.2,False,0.5673030127892325,0.0,False,0.0,0.0,0.0,155.3428408686462,155.3428408686462,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11776.980289798612,False,False,True,False,1e-09,17690.52052494557,18015.52052494557,False,250.0,0.0,True,1957.058260377753,0.0,1e-09,1.0,0.9879324648570444,1.0,NONE,False,814.2637388950716,814.2637388950716,False,False,197370.00000000483,0.0
6198.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,592.8787238375347,325.0,0.0,0.0,0.0,1481.4612931063075,2151.1581027001444,0.0,669.6968095938364,4868.382624450451,14400.0,810.4099713959731,671.0513217103344,810.4099713959713,1.3452867468701284,2.3711245785127304e-05,0.8173327330285642,0.2,False,0.5855980581109117,0.0,False,0.0,0.0,0.0,1481.4612931063075,1481.4612931063075,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11773.455518442976,False,False,True,False,1e-09,17934.58611241854,17666.707388581006,False,250.0,0.0,True,1945.3378433714652,0.0,1e-09,1.0,0.9873521472392569,1.0,NONE,True,0.0,0.0,False,False,197370.00000000483,0.0
6199.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2046.0684847704447,1828.2159385966718,408.2794654290883,1094.9364731675835,1503.2159385966718,1491.5183681769624,5491.518368176962,0.0,4000.0,5491.518368176962,14400.0,815.7845779039053,675.7337902730571,815.7845779039035,0.8134298284333712,2.390415743785932e-05,0.823586495254747,0.2,False,0.7124502975808151,0.0,False,0.0,0.0,0.0,1491.5183681769624,1491.5183681769624,0.0,0.0,0.0,True,17774.02477,10970.198887428143,False,False,True,False,0.06806098157609175,19616.358641381987,17895.290156611543,False,250.0,0.0,True,1984.667122919596,0.0,0.06806098157609175,1.0,0.9893188657543356,1.0,NONE,True,0.0,0.0,False,False,197479.28571429057,0.0
6200.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4237.011245195905,1922.5753179636722,439.03281260218614,1158.542505361486,1597.5753179636722,1515.8108073564374,5515.810807356435,0.0,3999.9999999999977,5515.810807356435,14400.0,828.5428955427851,687.2679118136523,828.5428955427851,0.4918416741443007,2.442644426476584e-05,0.8978852633332834,0.2,False,0.8389964428450873,0.0,False,0.0,0.0,0.0,1515.8108073564374,1515.8108073564374,0.0,6.821210263296962e-13,0.0,True,17774.02477,10863.530710061277,False,False,True,False,0.07949480933050095,21988.58595650612,18076.57471131021,False,250.0,0.0,True,2067.631097260442,0.0,0.07949480933050095,1.0,0.9936535174657817,1.0,NONE,True,0.0,0.0,False,False,197697.85714286202,0.0
6201.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6484.366214130135,1992.278341313367,461.13677299675555,1206.1415683166115,1667.278341313367,1529.2956817344595,5529.295681734459,0.0,4000.0,5529.295681734459,14400.0,835.7399491753313,693.5557325591283,835.7399491753313,0.29739287147946003,2.4687473329188394e-05,0.9475386726366652,0.2,False,0.9653100039731503,0.0,False,0.0,0.0,0.0,1529.2956817344595,1529.2956817344595,2934.658889432331,0.0,0.0,True,17774.02477,10789.195096298972,False,False,True,False,0.08767839385998431,26389.71949882223,20230.353284692093,False,250.0,0.0,True,2127.7943328352985,0.0,0.08767839385998431,1.0,0.9969615883968055,1.0,NONE,True,0.0,0.0,False,False,197916.42857143347,0.0
6202.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8075.125039515995,325.0,0.0,0.0,0.0,1532.8259590308803,3625.9355627480527,0.0,1210.7585399335364,4667.220016753037,14400.0,837.9573837479275,694.8685752829529,837.9573837479275,0.1798190854007384,2.4671949619788113e-05,0.9489786215064633,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1532.8259590308803,1532.8259590308803,7676.569212154349,-2.2737367544323206e-13,0.0,True,17774.024769999993,11844.96056401592,False,False,True,False,1e-09,29419.835285550194,21669.7102460342,False,250.0,0.0,True,2168.1171592909745,0.0,1e-09,1.0,0.9992597026024848,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6203.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8202.982168014563,2495.5979286348547,1970.5979286348545,0.0,1970.5979286348545,6216.21507634143,6216.21507634143,0.0,0.0,6216.215076341431,14400.0,3621.0844661228566,2595.1306102185736,3621.084466122855,2524.7106506419086,4.39844051619108e-05,0.9490203800236874,0.2,False,0.9946728447046055,0.0,False,0.0,0.0,0.0,6216.21507634143,6216.21507634143,5676.860733542721,2.2737367544323206e-13,0.0,True,17774.024769999993,9837.477701960333,False,False,True,False,0.17068501332287503,29389.433765927686,21711.45159791312,False,250.0,0.0,True,2203.640184464119,0.0,0.17068501332287503,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6204.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7312.041858183183,3332.409114937324,2807.409114937324,0.0,2807.409114937324,8731.388982392613,8731.388982392613,0.0,0.0,8731.388982392613,14400.0,5150.391179207656,3580.997803184957,5150.391179207654,4033.586707418559,4.563679040665599e-05,0.9490215910206868,0.2,False,0.9893308912954701,0.0,False,0.0,0.0,0.0,8731.388982392613,8731.388982392613,3950.3571747330857,-9.094947017729282e-13,0.0,True,17774.02477,6591.767630267104,False,False,True,False,0.44618856636192317,28499.70395530079,21712.662097117605,False,250.0,0.0,True,2225.303613949615,0.0,0.44618856636192317,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6205.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7478.020903346861,3853.930340247535,3328.930340247535,0.0,3328.930340247535,10258.246217513984,10258.246217513984,0.0,0.0,10258.246217513984,14400.0,6077.469703699373,4180.7765138146115,6077.469703699371,4944.709769199887,4.696694906795244e-05,0.9490216261395998,0.2,False,0.983999596236955,0.0,False,0.0,0.0,0.0,10258.246217513984,10258.246217513984,3594.851184768954,4.547473508864641e-13,0.0,True,17774.02477,4609.622365449917,False,False,True,False,0.6148609605800055,28665.718104941396,21712.697201594536,False,250.0,0.0,True,2239.4700715744375,0.0,0.6148609605800055,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6206.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6491.786313849676,3515.93072922587,2990.93072922587,0.0,2990.93072922587,9111.103893177104,9111.103893177104,0.0,0.0,9111.103893177104,14400.0,5372.349952586974,3738.75394059013,5372.349952586972,4233.236035923391,4.8130733776930454e-05,0.9490216271580485,0.2,False,0.9786666033835638,0.0,False,0.0,0.0,0.0,9111.103893177104,9111.103893177104,2946.617255808724,9.094947017729282e-13,0.0,True,17774.02477,6051.838350208711,False,False,True,False,0.49379724604883374,27679.484533474046,21712.69821962437,False,250.0,0.0,True,2257.198896291946,0.0,0.49379724604883374,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6207.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4061.673441434583,2574.0852854387385,1900.7642780658261,348.32100737291233,2249.0852854387385,5829.0419978741875,6897.232201229975,0.0,814.1894357880454,6897.232201229976,14400.0,3446.329145209529,2382.7128526646584,3446.3291452095273,2549.5282458385273,2.846716192596467e-05,0.9490216271875834,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5829.0419978741875,5829.0419978741875,1458.3498576167112,2.2737367544323206e-13,0.0,True,17774.02477,8913.341114582005,False,False,True,False,0.250728655529862,25449.371690581822,21712.698249147237,False,250.0,0.0,True,2246.902328363242,0.0,0.250728655529862,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6208.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2565.8610936775685,325.0,0.0,0.0,0.0,4146.171294113715,4146.171294113715,0.0,0.0,4635.801737842484,14400.0,2421.920528454648,1724.250765659067,2421.920528454646,1540.874643503095,2.7655728228273797e-05,0.9490216271884399,0.2,False,0.9946785561592031,0.0,False,0.0,0.0,0.0,4146.171294113715,4146.171294113715,2211.6227961810755,0.0,0.0,True,17774.02477,11856.686653744957,False,False,True,False,1e-09,23953.559343680965,21712.698250003396,False,250.0,0.0,True,2201.9525358238598,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6209.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1125.1874723331846,325.0,0.0,0.0,0.0,3123.874292037066,3123.874292037066,0.0,0.0,4671.476878283002,14400.0,1800.2972696908328,1323.5770223462332,1800.297269690831,931.6436318311548,2.6992609901651933e-05,0.9490216271884646,0.2,False,0.9895454159391477,0.0,False,0.0,0.0,0.0,3123.874292037066,3123.874292037066,770.9491748622856,-2.2737367544323206e-13,0.0,True,17774.02477,11843.383260289302,False,False,True,False,1e-09,22512.885722361407,21712.69825002822,False,250.0,0.0,True,2163.5131080916967,0.0,1e-09,1.0,0.9989939411245401,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6210.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,139.777809438659,325.0,0.0,0.0,0.0,173.3280083754553,173.3280083754553,1424.9421697220496,0.0,4691.394643183394,14400.0,0.0,173.3280083754553,1424.9421697220478,563.3164586202528,2.6631892982128976e-05,0.9416830069509108,0.2,False,0.9380357207094783,0.0,False,0.0,0.0,0.0,173.3280083754553,173.3280083754553,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11836.039558219247,False,False,True,False,1e-09,21527.4760594676,21712.69825002894,False,250.0,0.0,True,2141.9081891824503,0.0,1e-09,1.0,0.9977584523835346,1.0,NONE,False,1424.9421697220496,1424.9421697220496,False,False,198135.00000000492,0.0
6211.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,170.51785944941375,170.51785944941375,1194.5029669928442,0.0,4715.738602233047,14400.0,2.2737367544323206e-13,170.51785944941352,1194.5029669928426,340.60998156456645,2.620011287824594e-05,0.9295298187669869,0.2,False,0.894702734724134,0.0,False,0.0,0.0,0.0,170.51785944941375,170.51785944941375,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11827.14576043158,False,False,True,False,1e-09,21174.96574537795,21499.96574537795,False,250.0,0.0,True,2115.361520400502,0.0,1e-09,1.0,0.9962662643127581,1.0,NONE,False,1194.5029669928444,1194.5029669928442,False,False,198135.00000000492,0.0
6212.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,166.76518403835678,166.76518403835678,1049.8540740536628,0.0,4749.150826655391,14400.0,0.0,166.76518403835678,1049.854074053661,205.9503652653412,2.5623513337983305e-05,0.9173887837712471,0.2,False,0.8563547693564948,0.0,False,0.0,0.0,0.0,166.76518403835678,166.76518403835678,0.0,4.547473508864641e-13,0.0,True,17774.02477,11815.086240390392,False,False,True,False,1e-09,20822.668163792954,21147.668163792954,False,250.0,0.0,True,2078.6730249736097,0.0,1e-09,1.0,0.9942500507000248,1.0,NONE,False,1049.8540740536628,1049.8540740536628,False,False,198135.00000000492,0.0
6213.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,165.64041174044786,165.64041174044786,965.2179005649778,0.0,4759.376840794897,14400.0,0.0,165.64041174044786,965.2179005649759,124.52822355402476,2.545069178566796e-05,0.905259889810503,0.2,False,0.8208162542535007,0.0,False,0.0,0.0,0.0,165.64041174044786,165.64041174044786,0.0,4.547473508864641e-13,0.0,True,17774.02477,11811.429545176356,False,False,True,False,1e-09,20470.722879789548,20795.722879789548,False,250.0,0.0,True,2067.3855354335215,0.0,1e-09,1.0,0.993640304563508,1.0,NONE,False,965.2179005649778,965.2179005649778,False,False,198135.00000000492,0.0
6214.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,168.65016126459085,168.65016126459085,923.5124525780009,0.0,4732.234734017396,14400.0,2.2737367544323206e-13,168.65016126459062,923.5124525779993,75.29619365576399,2.591314057268887e-05,0.8931431247437195,0.2,False,0.786548281935873,0.0,False,0.0,0.0,0.0,168.65016126459085,168.65016126459085,0.0,0.0,0.0,True,17774.02477,11821.170441171565,False,False,True,False,1e-09,20119.129541070135,20444.129541070135,False,250.0,0.0,True,2097.2845229721656,0.0,1e-09,1.0,0.9952662383305293,1.0,NONE,False,923.5124525780011,923.5124525780009,False,False,198135.00000000492,0.0
6215.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,170.543319191849,170.543319191849,898.3731802961918,0.0,4715.515510571207,14400.0,2.2737367544323206e-13,170.54331919184878,898.3731802961902,45.52796645199567,2.6204024774206922e-05,0.8810384764420028,0.2,False,0.7530482124438724,0.0,False,0.0,0.0,0.0,170.543319191849,170.543319191849,0.0,0.0,0.0,True,17774.02477,11827.226854685203,False,False,True,False,1e-09,19767.887795689443,20092.887795689443,False,250.0,0.0,True,2115.605502201075,0.0,1e-09,1.0,0.9962798500222886,1.0,NONE,False,898.373180296192,898.3731802961918,False,False,198135.00000000492,0.0
6216.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,167.13457779381454,167.13457779381454,871.7096883814411,0.0,4745.81419387416,14400.0,0.0,167.13457779381454,871.7096883814393,27.528559264904196,2.5680270783336903e-05,0.8689459327885879,0.2,False,0.7205377577399339,0.0,False,0.0,0.0,0.0,167.13457779381454,167.13457779381454,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11816.282852561297,False,False,True,False,1e-09,19416.997292054133,19741.997292054133,False,250.0,0.0,True,2082.350036324204,0.0,1e-09,1.0,0.9944497457737758,1.0,NONE,False,871.7096883814411,871.7096883814411,False,False,198135.00000000492,0.0
6217.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.68073629285374,161.68073629285374,846.4368622109469,0.0,4796.200547986134,14400.0,0.0,161.68073629285374,846.436862210945,16.645188315397945,2.48422866366521e-05,0.8568654816788265,0.2,False,0.6890455305297241,0.0,False,0.0,0.0,0.0,161.68073629285374,161.68073629285374,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11798.395247431063,False,False,True,False,1e-09,19066.45767892246,19391.45767892246,False,250.0,0.0,True,2026.5102615531716,0.0,1e-09,1.0,0.9914729339906688,1.0,NONE,False,846.4368622109469,846.4368622109469,False,False,198135.00000000492,0.0
6218.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.68592571435468,158.68592571435468,831.6142560784938,0.0,4824.952933194833,14400.0,0.0,158.68592571435468,831.614256078492,10.064540297561624,2.438213322246432e-05,0.8447971110201749,0.2,False,0.6581510673442285,0.0,False,0.0,0.0,0.0,158.68592571435468,158.68592571435468,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11788.363751730289,False,False,True,False,1e-09,18716.268605403926,19041.268605403926,False,250.0,0.0,True,1994.3437847997648,0.0,1e-09,1.0,0.9898113035634856,1.0,NONE,False,831.6142560784938,831.6142560784938,False,False,198135.00000000492,0.0
6219.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.0528322848292,158.0528322848292,825.8504573848726,0.0,4831.1360129367495,14400.0,5.684341886080801e-13,158.05283228482864,825.8504573848713,6.085540726959053,2.4284858254495413e-05,0.8327408087321818,0.2,False,0.6274753423574043,0.0,False,0.0,0.0,0.0,158.0528322848292,158.0528322848292,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11786.223300675767,False,False,True,False,1e-09,18366.429720958906,18691.429720958906,False,250.0,0.0,True,1987.3976874126329,0.0,1e-09,1.0,0.989457477094899,1.0,NONE,False,825.8504573848732,825.8504573848726,False,False,198135.00000000492,0.0
6220.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,157.5359197729544,157.5359197729544,821.981699839358,0.0,4836.2124005060805,14400.0,0.0,157.5359197729544,821.9816998393562,3.6796321386330018,2.4205434514348763e-05,0.8206965627464766,0.2,False,0.5969523726383714,0.0,False,0.0,0.0,0.0,157.5359197729544,157.5359197729544,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11784.470413748448,False,False,True,False,1e-09,18016.940675398324,18341.940675398324,False,250.0,0.0,True,1981.6872052212857,0.0,1e-09,1.0,0.989167905121163,1.0,NONE,False,821.981699839358,821.981699839358,False,False,198135.00000000492,0.0
6221.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,156.51050549316602,156.51050549316602,817.6138572302764,0.0,4846.3582368732195,14400.0,6.821210263296962e-13,156.51050549316534,817.6138572302752,2.22489558169866,2.4047879347023784e-05,0.8086643610067573,0.2,False,0.5666171745087487,0.0,False,0.0,0.0,0.0,156.51050549316602,156.51050549316602,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11780.979077531527,False,False,True,False,1e-09,17667.80111888331,17992.80111888331,False,250.0,0.0,True,1970.2533561887954,0.0,1e-09,1.0,0.9885916509243854,1.0,NONE,False,817.6138572302771,817.6138572302764,False,False,198135.00000000492,0.0
6222.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,698.3644043687641,325.0,0.0,0.0,0.0,1495.7636344700536,2429.174645391964,0.0,933.4110109219109,4843.271351621886,14400.0,817.6158863056589,678.1477481643947,817.6158863056571,1.3452867468701284,2.4095649183868177e-05,0.8199744219214009,0.2,False,0.5934261870665397,0.0,False,0.0,0.0,0.0,1495.7636344700536,1495.7636344700536,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11782.039621387594,False,False,True,False,1e-09,18017.37510629357,17644.010701924806,False,250.0,0.0,True,1973.7350424279941,0.0,1e-09,1.0,0.9887666254571227,1.0,NONE,True,0.0,0.0,False,False,198135.00000000492,0.0
6223.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2384.7299622060686,1873.4391306637176,424.54623182223577,1123.8928988414818,1548.4391306637176,1510.984657914866,5510.984657914866,0.0,4000.0,5510.984657914866,14400.0,825.5188840099727,685.4657739048932,825.5188840099709,0.8134298284333712,2.44458080848906e-05,0.8357500121835214,0.2,False,0.7201508032278454,0.0,False,0.0,0.0,0.0,1510.984657914866,1510.984657914866,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10911.252751015709,False,False,True,False,0.07411808235372798,20031.597605659903,17971.867643453836,False,250.0,0.0,True,2022.8057322923078,0.0,0.07411808235372798,1.0,0.9912796159172951,1.0,NONE,True,0.0,0.0,False,False,198244.28571429066,0.0
6224.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4870.050521722043,1974.2993028726542,457.9591066647315,1191.3401962079226,1649.2993028726542,1537.6266430778758,5537.626643077876,0.0,4000.0000000000005,5537.626643077876,14400.0,839.288558127404,698.3380849504717,839.288558127404,0.4918416741443007,2.5074625357305416e-05,0.9289050472521918,0.2,False,0.8465563025687124,0.0,False,0.0,0.0,0.0,1537.6266430778758,1537.6266430778758,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,10796.559835514305,False,False,True,False,0.08644968043825388,22974.222225090998,18429.171703368953,False,250.0,0.0,True,2109.259359183382,0.0,0.08644968043825388,1.0,0.9959272452425367,1.0,NONE,True,0.0,0.0,False,False,198462.8571428621,0.0
6225.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7431.158372279119,2060.490149724682,486.4016495798985,1249.0885001447832,1735.4901497246817,1557.6210957783028,5557.621095778302,0.0,4000.0,5557.621095778303,14400.0,849.5196811956066,708.1014145826962,849.5196811956066,0.29739287147946003,2.5572419107996783e-05,0.9484382463703136,0.2,False,0.972690088931232,0.0,False,0.0,0.0,0.0,1557.6210957783028,1557.6210957783028,4740.253623653778,0.0,0.0,True,17774.02477,10701.320773512049,False,False,True,False,0.09687984188900643,28235.715609920473,21129.557237641355,False,250.0,0.0,True,2180.702916979319,0.0,0.09687984188900643,1.0,0.9999906777489828,1.0,NONE,True,0.0,0.0,False,False,198681.42857143356,0.0
