t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6226.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8491.585901111876,325.0,0.0,0.0,0.0,1563.3511194038936,3090.149492437913,0.0,992.9453380909686,4614.880115508408,14400.0,852.6852624668463,710.6658569370472,852.6852624668463,0.1798190854007384,2.565631395738206e-05,0.949004709144739,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1563.3511194038936,1563.3511194038936,8119.913490900259,0.0,0.0,True,17774.024770000007,11864.577509095847,False,False,True,False,1e-09,29862.373061781604,21695.78716066973,False,250.0,0.0,True,2224.3421697708204,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6227.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8555.9912269881,2574.1796616147462,2049.1796616147462,0.0,2049.1796616147462,6254.919944984382,6254.919944984382,0.0,0.0,6254.919944984382,14400.0,3635.627191825357,2619.292753159025,3635.627191825355,2524.7106506419086,4.627217204672458e-05,0.9490211365651975,0.2,False,0.9945015010666773,0.0,False,0.0,0.0,0.0,6254.919944984382,6254.919944984382,5952.067678633716,-4.547473508864641e-13,0.0,True,17774.02477,9730.170980425944,False,False,True,False,0.1818212345669529,29743.199055425648,21712.207828437546,False,250.0,0.0,True,2254.0875354038885,0.0,0.1818212345669529,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6228.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8769.721501702134,3433.501485792031,2908.501485792031,0.0,2908.501485792031,8768.527914508919,8768.527914508919,0.0,0.0,8768.527914508919,14400.0,5164.241394162416,3604.2865203465026,5164.2413941624145,4033.586707418559,4.785820055730764e-05,0.9490216129603906,0.2,False,0.988998249183725,0.0,False,0.0,0.0,0.0,8768.527914508919,8768.527914508919,5306.967056351156,1.3642420526593924e-12,0.0,True,17774.02477,6466.375058394637,False,False,True,False,0.45960039881635073,29957.405529504955,21712.68402780282,False,250.0,0.0,True,2273.21301349469,0.0,0.45960039881635073,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6229.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7983.99984563897,3973.607336200159,3448.607336200159,0.0,3448.607336200159,10296.333763812456,10296.333763812456,0.0,0.0,10296.333763812456,14400.0,6091.596922953229,4204.7368408592265,6091.5969229532275,4944.709769199887,4.926441410515381e-05,0.9490216267758513,0.2,False,0.9835041673413077,0.0,False,0.0,1.8189894035458565e-12,0.0,10296.333763812458,10296.333763812456,3981.153786768098,9.094947017729282e-13,0.0,True,17774.02477,4467.056801684805,False,False,True,False,0.630326035867833,29171.697683223378,21712.69783758441,False,250.0,0.0,True,2288.23845516777,0.0,0.630326035867833,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6230.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6133.368409316533,3601.367636101338,3076.367636101338,0.0,3076.367636101338,9141.304144004158,9141.304144004158,0.0,0.0,9141.304144004158,14400.0,5383.499375625557,3757.804768378601,5383.499375625555,4233.236035923391,4.996558804533574e-05,0.9490216271764996,0.2,False,0.9780452641134567,0.0,False,0.0,0.0,0.0,9141.304144004158,9141.304144004158,2502.7624634142458,1.3642420526593924e-12,0.0,True,17774.02477,5947.051679679373,False,False,True,False,0.5050772299610786,27321.06664738461,21712.69823806808,False,250.0,0.0,True,2295.6203347332344,0.0,0.5050772299610786,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6231.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4752.878714061975,2670.5279127980134,1970.114462523355,375.41345027465843,2345.5279127980134,5855.914528647526,6971.783235533387,0.0,838.0678365300676,6971.783235533387,14400.0,3459.097520751253,2396.817007896273,3459.097520751251,2549.5282458385273,2.9383349715305274e-05,0.9490216271881184,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,5855.914528647526,5855.914528647526,2053.1125034362335,-6.821210263296962e-13,0.0,True,17774.02477,8754.595666593948,False,False,True,False,0.26646419271801547,26140.57696374407,21712.698249682097,False,250.0,0.0,True,2295.144315040044,0.0,0.26646419271801547,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6232.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,3468.5208851671227,325.0,0.0,0.0,0.0,4190.337978088058,4190.337978088058,0.0,0.0,4560.472213522784,14400.0,2443.0325949444305,1747.3053831436273,2443.0325949444286,1540.874643503095,2.91297244379123e-05,0.9490216271884555,0.2,False,0.9944060381826888,0.0,False,0.0,0.0,0.0,4190.337978088058,4190.337978088058,3114.2825876866186,2.2737367544323206e-13,0.0,True,17774.02477,11885.4045130015,False,False,True,False,1e-09,24856.21913518603,21712.698250018908,False,250.0,0.0,True,2282.0413072498627,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6233.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1464.331020109393,325.0,0.0,0.0,0.0,3175.647658699159,3175.647658699159,0.0,0.0,4582.856043378551,14400.0,1825.2019229751822,1350.4457357239767,1825.2019229751804,931.6436318311548,2.8681082741421894e-05,0.9490216271884652,0.2,False,0.9889544242088444,0.0,False,0.0,0.0,0.0,3175.647658699159,3175.647658699159,1110.0927226389617,-4.547473508864641e-13,0.0,True,17774.024769999993,11876.782708975024,False,False,True,False,1e-09,22852.029270138068,21712.698250028676,False,250.0,0.0,True,2258.3952148069534,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6234.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,138.96358423945904,325.0,0.0,0.0,0.0,182.22311871468156,182.22311871468156,1445.6749775323733,0.0,4617.807101796224,14400.0,0.0,182.22311871468156,1445.6749775323715,563.3164586202528,2.7998628969225503e-05,0.9416549186738773,0.2,False,0.93650695722504,0.0,False,0.0,0.0,0.0,182.22311871468156,182.22311871468156,0.0,0.0,0.0,True,17774.02477,11863.469608349398,False,False,True,False,1e-09,21526.661834268416,21712.698250028956,False,250.0,0.0,True,2221.216593245501,0.0,1e-09,1.0,1.0,1.0,NONE,False,1445.6749775323733,1445.6749775323733,False,False,198900.000000005,0.0
6235.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,178.6172348652713,178.6172348652713,1213.9083694250692,0.0,4647.033081698603,14400.0,2.2737367544323206e-13,178.6172348652711,1213.9083694250676,340.60998156456645,2.7444583990092806e-05,0.9295017585782304,0.2,False,0.8923069780796866,0.0,False,0.0,0.0,0.0,178.6172348652713,178.6172348652713,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11852.477744676671,False,False,True,False,1e-09,21174.151520178766,21499.151520178766,False,250.0,0.0,True,2189.88649669364,0.0,1e-09,1.0,1.0,1.0,NONE,False,1213.9083694250694,1213.9083694250692,False,False,198900.000000005,0.0
6236.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,177.42092697399062,177.42092697399062,1075.9597131562984,0.0,4656.906973712186,14400.0,2.2737367544323206e-13,177.4209269739904,1075.9597131562969,205.9503652653412,2.7260770975491897e-05,0.9173607516426793,0.2,False,0.8527706334989376,0.0,False,0.0,0.0,0.0,177.42092697399062,177.42092697399062,0.0,0.0,0.0,True,17774.02477,11848.79323426009,False,False,True,False,1e-09,20821.854752818967,21146.854752818967,False,250.0,0.0,True,2179.2518204313997,0.0,1e-09,1.0,0.999906062648545,1.0,NONE,False,1075.9597131562987,1075.9597131562984,False,False,198900.000000005,0.0
6237.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,176.37063304059774,176.37063304059774,991.7660081269751,0.0,4665.651276320586,14400.0,0.0,176.37063304059774,991.7660081269732,124.52822355402476,2.7099393043003925e-05,0.9052318857140637,0.2,False,0.8160238861986198,0.0,False,0.0,0.0,0.0,176.37063304059774,176.37063304059774,0.0,4.547473508864641e-13,0.0,True,17774.02477,11845.54252375982,False,False,True,False,1e-09,20469.910282226527,20794.910282226527,False,250.0,0.0,True,2169.812658752461,0.0,1e-09,1.0,0.9993577932935686,1.0,NONE,False,991.7660081269751,991.7660081269751,False,False,198900.000000005,0.0
6238.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,173.45862327810266,173.45862327810266,935.3958912009912,0.0,4690.276637999406,14400.0,0.0,173.45862327810266,935.3958912009894,75.29619365576399,2.665196199545105e-05,0.8931151486513766,0.2,False,0.781215888959311,0.0,False,0.0,0.0,0.0,173.45862327810266,173.45862327810266,0.0,0.0,0.0,True,17774.02477,11836.450173873374,False,False,True,False,1e-09,20118.31775610468,20443.31775610468,False,250.0,0.0,True,2143.1236351075986,0.0,1e-09,1.0,0.997827452820154,1.0,NONE,False,935.3958912009912,935.3958912009912,False,False,198900.000000005,0.0
6239.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,166.4460873853477,166.4460873853477,888.0067763910299,0.0,4752.041753668985,14400.0,2.2737367544323206e-13,166.44608738534748,888.0067763910283,45.52796645199567,2.5574484055332722e-05,0.8810105283257522,0.2,False,0.7481893006272798,0.0,False,0.0,0.0,0.0,166.4460873853477,166.4460873853477,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11814.05085250207,False,False,True,False,1e-09,19767.07682250896,20092.07682250896,False,250.0,0.0,True,2075.484813424537,0.0,1e-09,1.0,0.9940773260413757,1.0,NONE,False,888.0067763910301,888.0067763910299,False,False,198900.000000005,0.0
6240.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,161.58721372113195,161.58721372113195,857.1082292223437,0.0,4797.086351053583,14400.0,0.0,161.58721372113195,857.1082292223418,27.528559264904196,2.482791686949876e-05,0.8689180126204535,0.2,False,0.7163450936338885,0.0,False,0.0,0.0,0.0,161.58721372113195,161.58721372113195,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11798.084283646222,False,False,True,False,1e-09,19416.187129846825,19741.187129846825,False,250.0,0.0,True,2025.5225651932788,0.0,1e-09,1.0,0.9914213417472678,1.0,NONE,False,857.1082292223437,857.1082292223437,False,False,198900.000000005,0.0
6241.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.03373513000244,160.03373513000244,841.9489678373711,0.0,4811.913018945374,14400.0,9.094947017729282e-13,160.03373513000153,841.9489678373702,16.645188315397945,2.4589224485176136e-05,0.8568375894308602,0.2,False,0.6850583235888694,0.0,False,0.0,0.0,0.0,160.03373513000244,160.03373513000244,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.897384047716,False,False,True,False,1e-09,19065.64832687736,19390.64832687736,False,250.0,0.0,True,2008.959389464734,0.0,1e-09,1.0,0.9905615702313607,1.0,NONE,False,841.948967837372,841.9489678373711,False,False,198900.000000005,0.0
6242.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.89031174015784,158.89031174015784,832.1831440976785,0.0,4822.964783751872,14400.0,0.0,158.89031174015784,832.1831440976766,10.064540297561624,2.4413537187797156e-05,0.8447692466644564,0.2,False,0.6541389544453693,0.0,False,0.0,0.0,0.0,158.89031174015784,158.89031174015784,0.0,0.0,0.0,True,17774.024769999993,11789.0532709155,False,False,True,False,1e-09,18715.460062710867,19040.460062710867,False,250.0,0.0,True,1996.5751082622116,0.0,1e-09,1.0,0.9899253381722812,1.0,NONE,False,832.1831440976785,832.1831440976785,False,False,198900.000000005,0.0
6243.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,159.48320731528008,159.48320731528008,829.8326735191724,0.0,4817.219240132657,14400.0,6.821210263296962e-13,159.4832073152794,829.8326735191713,6.085540726959053,2.450463574511745e-05,0.832712972240819,0.2,False,0.6232828695880882,1.1368683772161603e-13,False,0.0,0.0,0.0,159.48320731528008,159.48320731528008,0.0,6.821210263296962e-13,0.0,True,17774.02477,11791.049363530263,False,False,True,False,1e-09,18365.62198680853,18690.62198680853,False,250.0,0.0,True,2003.0174639270886,0.0,1e-09,1.0,0.9902556057268749,1.0,NONE,False,829.8326735191731,829.8326735191724,False,False,198900.000000005,0.0
6244.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.18630440821855,159.18630440821855,826.596013772752,0.0,4820.092383729616,14400.0,4.547473508864641e-13,159.1863044082181,826.5960137727507,3.6796321386330018,2.44590165372292e-05,0.8206687540916051,0.2,False,0.5925507964944369,-1.1368683772161603e-13,False,0.0,0.0,0.0,159.18630440821855,159.18630440821855,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11790.050546656184,False,False,True,False,1e-09,18016.133748982105,18341.133748982105,False,250.0,0.0,True,1999.7969712825338,0.0,1e-09,1.0,0.9900903169118276,1.0,NONE,False,826.5960137727525,826.596013772752,False,False,198900.000000005,0.0
6245.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,157.26734177061823,157.26734177061823,819.7629897471998,0.0,4838.860031559398,14400.0,0.0,157.26734177061823,819.7629897471979,2.22489558169866,2.416416743534283e-05,0.8086365801605404,0.2,False,0.5621188244471714,0.0,False,0.0,0.0,0.0,157.26734177061823,157.26734177061823,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11783.557775144847,False,False,True,False,1e-09,17666.9949993935,17991.9949993935,False,250.0,0.0,True,1978.706118543872,0.0,1e-09,1.0,0.9890172068840428,1.0,NONE,False,819.7629897471998,819.7629897471998,False,False,198900.000000005,0.0
6246.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,594.9691810185847,325.0,0.0,0.0,0.0,1488.353087116318,2163.2760396627796,0.0,674.9229525464623,4856.274585746886,14400.0,813.8865092909982,674.4665778253197,813.8865092909964,1.3452867468701284,2.389540392953295e-05,0.8165906491285638,0.2,False,0.5805408645732719,0.0,False,0.0,0.0,0.0,1488.353087116318,1488.353087116318,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.582246249589,False,False,True,False,1e-09,17913.174569573068,17643.205388554485,False,250.0,0.0,True,1959.0514359504953,0.0,1e-09,1.0,0.9880316390454053,1.0,NONE,True,0.0,0.0,False,False,198900.000000005,0.0
6247.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2370.727794901011,1838.7190707780794,412.04276903425284,1101.6763017438266,1513.7190707780794,1496.0574839706965,5496.057483970697,0.0,4000.0,5496.057483970697,14400.0,818.0601299806476,677.9973539900489,818.0601299806458,0.8134298284333712,2.4029018474270673e-05,0.8330420880410516,0.2,False,0.7073650043686783,0.0,False,0.0,0.0,0.0,1496.0574839706965,1496.0574839706965,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10956.490537240039,False,False,True,False,0.06946698452782539,19919.506364647703,17873.778569746693,False,250.0,0.0,True,1993.5998643097578,0.0,0.06946698452782539,1.0,0.9897733249906665,1.0,NONE,True,0.0,0.0,False,False,199009.28571429075,0.0
6248.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4561.328879159494,1925.8922231931479,440.2403140323456,1160.6519091608022,1600.8922231931479,1517.2173863933315,5517.217386393331,0.0,4000.0000000000005,5517.217386393331,14400.0,829.2382031217912,687.9791832715403,829.2382031217912,0.4918416741443007,2.446761193998231e-05,0.9177504967215481,0.2,False,0.8339034550867483,0.0,False,0.0,0.0,0.0,1517.2173863933315,1517.2173863933315,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10859.228472759052,False,False,True,False,0.07994047117255677,22587.00306302409,18350.674183864598,False,250.0,0.0,True,2070.3317445103967,0.0,0.07994047117255677,1.0,0.9937989837685128,1.0,NONE,True,0.0,0.0,False,False,199227.8571428622,0.0
6249.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6253.059949807813,2001.5639165383536,464.5556634437137,1212.00825309464,1676.5639165383536,1533.1765679237126,5533.176567923711,0.0,3999.999999999999,5533.176567923711,14400.0,837.6362425726165,695.540325351096,837.6362425726165,0.29739287147946003,2.4806626429652602e-05,0.9481147644049248,0.2,False,0.9601938210866552,0.0,False,0.0,0.0,0.0,1533.1765679237126,1533.1765679237126,3287.731955810543,0.0,0.0,True,17774.024770000007,10777.207902938313,False,False,True,False,0.08892985215454069,26734.268193247655,20806.208243439843,False,250.0,0.0,True,2135.0979795023295,0.0,0.08892985215454069,1.0,0.9973729462859899,1.0,NONE,True,0.0,0.0,False,False,199446.42857143364,0.0
6250.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7612.2069501490105,325.0,0.0,0.0,0.0,1546.1468205341794,4031.8470032633604,0.0,1368.3438745580424,4644.338629242152,14400.0,844.4047812986992,701.7420392354802,844.4047812986992,0.1798190854007384,2.5096406809526998e-05,0.9489953281677428,0.2,False,1.0,2.2737367544323206e-13,True,0.0,0.0,0.0,1546.1468205341794,1546.1468205341794,7230.867405059201,4.547473508864641e-13,0.0,True,17774.02477,11853.485750397134,False,False,True,False,1e-09,28973.616989986895,21686.410039837883,False,250.0,0.0,True,2192.7841714919455,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6251.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8338.96657523707,2557.910753889344,2032.9107538893443,0.0,2032.9107538893443,6246.936348758192,6246.936348758192,0.0,0.0,6246.936348758193,14400.0,3632.649395610084,2614.2869531481083,3632.649395610082,2524.7106506419086,4.5794764642236636e-05,0.9490208645168645,0.2,False,0.9945365857163483,0.0,False,0.0,0.0,0.0,6246.936348758192,6246.936348758192,5751.0315876966215,2.2737367544323206e-13,0.0,True,17774.024770000007,9752.357333096417,False,False,True,False,0.1795134292940535,29525.902467170497,21711.93589193343,False,250.0,0.0,True,2243.786509121683,0.0,0.1795134292940535,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6252.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7376.722699685171,3452.9868114982146,2927.9868114982146,0.0,2927.9868114982146,8775.65931360549,8775.65931360549,0.0,0.0,8775.659313605493,14400.0,5166.872935003821,3608.7863786016696,5166.872935003819,4033.586707418559,4.8291792561636284e-05,0.949021605070989,0.2,False,0.9890019426248182,0.0,False,0.0,0.0,0.0,8775.65931360549,8775.65931360549,3894.4747985675754,-9.094947017729282e-13,0.0,True,17774.02477,6442.232969956567,False,False,True,False,0.46219146684136886,28564.39884132937,21712.6761416442,False,250.0,0.0,True,2282.279758552152,0.0,0.46219146684136886,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6253.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5721.989709276618,4019.5251163494686,3494.5251163494686,0.0,3494.5251163494686,10310.891941247015,10310.891941247015,0.0,0.0,10310.891941247015,14400.0,6096.929255710811,4213.962685536204,6096.929255710809,4944.709769199887,5.015955822856644e-05,0.9490216265470586,0.2,False,0.9834449941289007,0.0,False,0.0,0.0,0.0,10310.891941247015,10310.891941247015,1673.2256344846858,-9.094947017729282e-13,0.0,True,17774.02477,4412.4124021799,False,False,True,False,0.6362781903746733,26909.687318162425,21712.697608885806,False,250.0,0.0,True,2306.560012735873,0.0,0.6362781903746733,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6254.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4635.18995999428,3594.942308387683,3069.942308387683,0.0,3069.942308387683,9139.03810999336,9139.03810999336,0.0,0.0,9139.03810999336,14400.0,5382.668362728273,3756.3697472650874,5382.668362728271,4233.236035923391,4.982651111604025e-05,0.9490216271698646,0.2,False,0.9779965332731335,0.0,False,0.0,0.0,0.0,9139.03810999336,9139.03810999336,1011.0093349682634,0.0,0.0,True,17774.02477,5954.927024784192,False,False,True,False,0.5042276452670093,25822.888191430095,21712.698231435814,False,250.0,0.0,True,2292.763739519014,0.0,0.5042276452670093,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6255.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3444.1196937473846,2596.401684591353,1905.5174632232684,365.8842213680846,2271.401684591353,5830.895693132052,6950.503763766756,0.0,834.8445237993944,6950.503763766756,14400.0,3447.214082128263,2383.681611003789,3447.214082128261,2549.5282458385273,2.8529314517434982e-05,0.9490216271879259,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5830.895693132052,5830.895693132052,818.4797111300185,6.821210263296962e-13,0.0,True,17774.02477,8840.587335584993,False,False,True,False,0.2570476525829917,24831.817943237147,21712.698249489764,False,250.0,0.0,True,2250.2563182530466,0.0,0.2570476525829917,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6256.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1865.5955798233686,325.0,0.0,0.0,0.0,4157.210780712125,4157.210780712125,0.0,0.0,4616.906575931797,14400.0,2427.2301499670502,1729.9806307450744,2427.2301499670484,1540.874643503095,2.8015939213490542e-05,0.9490216271884498,0.2,False,0.9946100187040319,0.0,False,0.0,0.0,0.0,4157.210780712125,4157.210780712125,1511.3572823371112,6.821210263296962e-13,0.0,True,17774.02477,11863.810331871795,False,False,True,False,1e-09,23253.2938298367,21712.69825001333,False,250.0,0.0,True,2222.178452937787,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6257.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,637.5465243861,325.0,0.0,0.0,0.0,3141.1098143758354,3141.1098143758354,0.0,0.0,4641.868121237481,14400.0,1808.640960638888,1332.4688537369475,1808.640960638886,931.6436318311548,2.7541409674917148e-05,0.9490216271884651,0.2,False,0.9893699311460104,0.0,False,0.0,0.0,0.0,3141.1098143758354,3141.1098143758354,283.3082269154997,0.0,0.0,True,17774.02477,11854.41093841919,False,False,True,False,1e-09,22025.244774414616,21712.698250028516,False,250.0,0.0,True,2195.4393604601983,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6258.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,128.35616308544397,325.0,0.0,0.0,0.0,175.3031613045145,175.3031613045145,1429.6829032152637,0.0,4674.612440443371,14400.0,0.0,175.3031613045145,1429.6829032152618,563.3164586202528,2.6935375736722794e-05,0.9412889951133154,0.2,False,0.9376462505176977,0.0,False,0.0,0.0,0.0,175.3031613045145,175.3031613045145,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11842.223187759744,False,False,True,False,1e-09,21516.0544131144,21712.698250028956,False,250.0,0.0,True,2160.1187960180496,0.0,1e-09,1.0,0.9987985695477564,1.0,NONE,False,1429.6829032152637,1429.6829032152637,False,False,199665.0000000051,0.0
6259.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,171.5922714927466,171.5922714927466,1197.1577777490456,0.0,4706.364814783835,14400.0,0.0,171.5922714927466,1197.1577777490438,340.60998156456645,2.6365196564517693e-05,0.9291362009412292,0.2,False,0.8941966378718251,0.0,False,0.0,0.0,0.0,171.5922714927466,171.5922714927466,0.0,0.0,0.0,True,17774.024769999993,11830.55968908908,False,False,True,False,1e-09,21163.544099024748,21488.544099024748,False,250.0,0.0,True,2125.6018275822644,0.0,1e-09,1.0,0.9968385200430333,1.0,NONE,False,1197.1577777490456,1197.1577777490456,False,False,199665.0000000051,0.0
6260.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,167.3074045085133,167.3074045085133,1051.244689211675,0.0,4744.256750736086,14400.0,0.0,167.3074045085133,1051.2446892116732,205.9503652653412,2.5706825652416917e-05,0.9169955595633149,0.2,False,0.8557854643206414,0.0,False,0.0,0.0,0.0,167.3074045085133,167.3074045085133,0.0,0.0,0.0,True,17774.02477,11816.841980907586,False,False,True,False,1e-09,20811.257939086106,21136.257939086106,False,250.0,0.0,True,2084.065353832431,0.0,1e-09,1.0,0.9945430826851157,1.0,NONE,False,1051.244689211675,1051.244689211675,False,False,199665.0000000051,0.0
6261.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.14343466363158,164.14343466363158,961.2988942105876,0.0,4773.144682158112,14400.0,0.0,164.14343466363158,961.2988942105858,124.52822355402476,2.5220680873524363e-05,0.9048670588267785,0.2,False,0.8204255839048625,0.0,False,0.0,0.0,0.0,164.14343466363158,164.14343466363158,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11806.53173700153,False,False,True,False,1e-09,20459.32406530739,20784.32406530739,False,250.0,0.0,True,2052.1449286110915,0.0,1e-09,1.0,0.9928247762370209,1.0,NONE,False,961.2988942105876,961.2988942105876,False,False,199665.0000000051,0.0
6262.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,164.21536972364805,164.21536972364805,912.0714824143761,0.0,4772.478892928844,14400.0,0.0,164.21536972364805,912.0714824143743,75.29619365576399,2.5231733713962426e-05,0.8927506865909787,0.2,False,0.7866787894740759,0.0,False,0.0,0.0,0.0,164.21536972364805,164.21536972364805,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11806.76791494495,False,False,True,False,1e-09,20107.742125402467,20432.742125402467,False,250.0,0.0,True,2052.883092330998,0.0,1e-09,1.0,0.9928640712295991,1.0,NONE,False,912.0714824143761,912.0714824143761,False,False,199665.0000000051,0.0
6263.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,162.9993295832985,162.9993295832985,878.9677778639704,0.0,4783.791840052007,14400.0,3.410605131648481e-13,162.99932958329816,878.9677778639689,45.52796645199567,2.5044888834226512e-05,0.8806464307274148,0.2,False,0.7540625070542086,0.0,False,0.0,0.0,0.0,162.9993295832985,162.9993295832985,0.0,0.0,0.0,True,17774.02477,11802.7641183182,False,False,True,False,1e-09,19756.51176743744,20081.51176743744,False,250.0,0.0,True,2040.3244145272424,0.0,1e-09,1.0,0.9921983448359444,1.0,NONE,False,878.9677778639707,878.9677778639704,False,False,199665.0000000051,0.0
6264.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,160.03373513000096,160.03373513000096,852.8731739684044,0.0,4811.913018945374,14400.0,0.0,160.03373513000096,852.8731739684026,27.528559264904196,2.4589224485176136e-05,0.8685542791197144,0.2,False,0.7224097068332531,0.0,False,0.0,0.0,0.0,160.03373513000096,160.03373513000096,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.897384047716,False,False,True,False,1e-09,19405.632639830383,19730.632639830383,False,250.0,0.0,True,2008.959389464734,0.0,1e-09,1.0,0.9905615702313607,1.0,NONE,False,852.8731739684044,852.8731739684044,False,False,199665.0000000051,0.0
6265.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.37710950927067,161.37710950927067,845.6151350721228,0.0,4799.079148485852,14400.0,1.1368683772161603e-13,161.37710950927055,845.6151350721211,16.645188315397945,2.479563430341014e-05,0.8564742196636217,0.2,False,0.6909544338220612,0.0,False,0.0,0.0,0.0,161.37710950927067,161.37710950927067,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.38515023785,False,False,True,False,1e-09,19055.104391350927,19380.104391350927,False,250.0,0.0,True,2023.2997747786535,0.0,1e-09,1.0,0.991305367583543,1.0,NONE,False,845.6151350721229,845.6151350721228,False,False,199665.0000000051,0.0
6266.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,162.43209259436875,162.43209259436875,841.8542404238351,0.0,4789.111565641332,14400.0,9.094947017729282e-13,162.43209259436784,841.8542404238342,10.064540297561624,2.495773272526123e-05,0.8444062402669852,0.2,False,0.6595931093766273,0.0,False,0.0,0.0,0.0,162.43209259436875,162.43209259436875,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11800.88822885254,False,False,True,False,1e-09,18704.92667111996,19029.92667111996,False,250.0,0.0,True,2034.4071703403272,0.0,1e-09,1.0,0.9918867406376983,1.0,NONE,False,841.854240423836,841.8542404238351,False,False,199665.0000000051,0.0
6267.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,160.65681544089148,160.65681544089148,833.0563722945585,0.0,4805.940481775337,14400.0,4.547473508864641e-13,160.65681544089102,833.0563722945571,6.085540726959053,2.4684960934896043e-05,0.8323503288497454,0.2,False,0.6285888275270801,0.0,False,0.0,0.0,0.0,160.65681544089148,160.65681544089148,0.0,0.0,0.0,True,17774.02477,11794.982692770143,False,False,True,False,1e-09,18355.09912860922,18680.09912860922,False,250.0,0.0,True,2015.6384761311297,0.0,1e-09,1.0,0.9909070480948411,1.0,NONE,False,833.056372294559,833.0563722945585,False,False,199665.0000000051,0.0
6268.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,159.75808148800832,159.75808148800832,828.1762582704905,0.0,4814.566446949253,14400.0,0.0,159.75808148800832,828.1762582704887,3.6796321386330018,2.454687023232059e-05,0.8203064733439226,0.2,False,0.5977834459605366,0.0,False,0.0,0.0,0.0,159.75808148800832,159.75808148800832,0.0,0.0,0.0,True,17774.02477,11791.972716722472,False,False,True,False,1e-09,18005.621413640998,18330.621413640998,False,250.0,0.0,True,2005.9890102977727,0.0,1e-09,1.0,0.9904084555627684,1.0,NONE,False,828.1762582704905,828.1762582704905,False,False,199665.0000000051,0.0
6269.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,158.73130726690493,158.73130726690493,823.8716254413188,0.0,4824.511152962339,14400.0,5.684341886080801e-13,158.73130726690437,823.8716254413175,2.22489558169866,2.4389106109663475e-05,0.8082746616936056,0.2,False,0.5671630282090625,0.0,False,0.0,0.0,0.0,158.73130726690493,158.73130726690493,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.51691441668,False,False,True,False,1e-09,17656.493176387732,17981.493176387732,False,250.0,0.0,True,1994.8396912353724,0.0,1e-09,1.0,0.9898366317665276,1.0,NONE,False,823.8716254413193,823.8716254413188,False,False,199665.0000000051,0.0
6270.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,388.424506663319,325.0,0.0,0.0,0.0,1503.192540585066,1661.7538072433633,0.0,158.56126665829683,4830.252926375524,14400.0,821.3452633203196,681.8472772647463,821.3452633203178,1.3452867468701284,2.4298715266586452e-05,0.8095250304456995,0.2,False,0.5686350831373995,-7.105427357601002e-15,False,0.0,0.0,0.0,1503.192540585066,1503.192540585066,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11786.528642189262,False,False,True,False,1e-09,17696.13857403504,17632.714067371722,False,250.0,0.0,True,1988.3903764960962,0.0,1e-09,1.0,0.9895079359907621,1.0,NONE,True,0.0,0.0,False,False,199665.0000000051,0.0
6271.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1292.6959929975,325.0,0.0,0.0,0.0,1503.6381361969939,3922.878118690744,0.0,2419.239982493751,4812.355301056151,14400.0,821.8527167752181,681.7854194217757,821.8527167752163,0.8134298284333712,2.423949551731672e-05,0.8401251463779784,0.2,False,0.6438221853659132,0.0,False,0.0,0.0,0.0,1503.6381361969939,1503.6381361969939,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11792.743181547623,False,False,True,False,1e-09,18636.655848781746,17668.959855784247,False,250.0,0.0,True,2008.464407316792,0.0,1e-09,1.0,0.9905360327159688,1.0,NONE,True,0.0,0.0,False,False,199774.28571429083,0.0
6272.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2815.7318001190556,1883.0895909761043,424.7243919487894,1133.365199027315,1558.0895909761043,1498.9851190535915,5498.985119053592,0.0,4000.0000000000005,5498.985119053592,14400.0,820.1992045947281,678.7859144588633,820.1992045947281,0.4918416741443007,2.3940615596329772e-05,0.8695568805219572,0.2,False,0.7704933145222919,0.0,False,0.0,0.0,0.0,1498.9851190535915,1498.9851190535915,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10914.82743802427,False,False,True,False,0.07419299288815957,21046.730240019246,18555.99843990019,False,250.0,0.0,True,2035.1470806953748,0.0,0.07419299288815957,1.0,0.9919256325399535,1.0,NONE,True,0.0,0.0,False,False,199992.85714286228,0.0
6273.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3795.8281920141235,1908.3224801403765,430.5240056587511,1152.7984744816254,1583.3224801403765,1493.8396092251703,5493.83960922517,0.0,3999.999999999999,5493.83960922517,14400.0,818.2940499203032,675.5455593048671,818.2940499203032,0.29739287147946003,2.3629382426955385e-05,0.9299523047450612,0.2,False,0.8970493208488637,0.0,False,0.0,0.0,0.0,1493.8396092251703,1493.8396092251703,0.0,0.0,0.0,True,17774.024770000007,10897.94463561229,False,False,True,False,0.0763794081771152,22879.996072217396,19409.167880203273,False,250.0,0.0,True,2060.260729752474,0.0,0.0763794081771152,1.0,0.993257949067442,1.0,NONE,True,0.0,0.0,False,False,200211.42857143373,0.0
6274.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4013.733235119104,1928.3334790930926,434.4188499079826,1168.91462918511,1603.3334790930926,1486.5716933009237,5486.5716933009235,0.0,3279.8050097182736,5486.5716933009235,14400.0,815.3282825403185,671.2434107606052,815.3282825403185,0.1798190854007384,2.325891278451866e-05,0.9484686168376067,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1486.5716933009237,1486.5716933009237,1486.2820469646313,-2.2737367544323206e-13,0.0,True,17774.02477,10887.742949450807,False,False,True,False,0.0778807174792705,24848.64845590456,21159.915220785457,False,250.0,0.0,True,2080.8794495949846,0.0,0.0778807174792705,1.0,0.9943698166144057,1.0,NONE,True,0.0,0.0,False,False,200430.00000000518,0.0
6275.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3316.426704225972,2318.2926347146067,1793.292634714607,0.0,1793.292634714607,6127.524169775667,6127.524169775667,0.0,0.0,6127.524169775667,14400.0,3586.73593303505,2540.7882367406173,3586.735933035048,2524.7106506419086,3.899981543156916e-05,0.9490055898882905,0.2,False,0.99507754205895,0.0,False,0.0,9.094947017729282e-13,0.0,6127.524169775668,6127.524169775667,952.3692691050859,-4.547473508864641e-13,0.0,True,17774.02477,10080.95613011848,False,False,True,False,0.14566224300872085,24488.094246406876,21696.667542180905,False,250.0,0.0,True,2083.085220793667,0.0,0.14566224300872085,1.0,0.9944897359334715,1.0,NONE,True,0.0,0.0,False,False,200430.00000000518,0.0
6276.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3370.304515863264,3035.5844943964903,2510.5844943964903,0.0,2510.5844943964903,8620.95031182758,8620.95031182758,0.0,0.0,8620.95031182758,14400.0,5107.732517146991,3513.2177946805896,5107.732517146989,4033.586707418559,3.9401648936731816e-05,0.9490211621067602,0.2,False,0.9902337422360434,0.0,False,0.0,0.0,0.0,8620.95031182758,8620.95031182758,305.00245541149104,-9.094947017729282e-13,0.0,True,17774.02477,6961.334194564284,False,False,True,False,0.40712099937295754,24557.537875364636,21712.233359501373,False,250.0,0.0,True,2075.7301088817685,0.0,0.40712099937295754,1.0,0.9940906012095817,1.0,NONE,True,0.0,0.0,False,False,200430.00000000518,0.0
6277.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4178.927945929715,3526.793084874533,3001.793084874533,0.0,3001.793084874533,10153.052444733494,10153.052444733494,0.0,0.0,10153.052444733494,14400.0,6037.096327106241,4115.956117627253,6037.096327106239,4944.709769199887,4.096266309905275e-05,0.949021613701096,0.2,False,0.9853681922635605,0.0,False,0.0,0.0,0.0,10153.052444733494,10153.052444733494,622.8826647960743,0.0,0.0,True,17774.02477,5000.406962171039,False,False,True,False,0.5729565567441025,25366.612714133378,21712.684768203664,False,250.0,0.0,True,2098.262785669187,0.0,0.5729565567441025,1.0,0.9953200261983263,1.0,NONE,True,0.0,0.0,False,False,200430.00000000518,0.0
6278.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3347.2937770536814,3260.2296304906745,2735.2296304906745,0.0,2735.2296304906745,9019.812429714417,9019.812429714417,0.0,0.0,9019.812429714417,14400.0,5337.655164125295,3682.1572655891214,5337.655164125294,4233.236035923391,4.2833692719360004e-05,0.9490216267973318,0.2,False,0.9804289125273432,0.0,False,0.0,0.0,0.0,9019.812429714417,9019.812429714417,57.82544602799108,-9.094947017729282e-13,0.0,True,17774.02477,6366.356872867225,False,False,True,False,0.4602622527618373,24534.99163610971,21712.69785905603,False,250.0,0.0,True,2136.314550496859,0.0,0.4602622527618373,1.0,0.9974416752071784,1.0,NONE,True,0.0,0.0,False,False,200430.00000000518,0.0
6279.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2513.656401251331,2080.5780126657855,1755.5780126657855,0.0,1755.5780126657855,5771.5507513714665,5771.5507513714665,0.0,0.0,5771.5507513714665,14400.0,3418.580051829249,2352.9706995422175,3418.580051829247,2549.5282458385273,2.661585446901155e-05,0.9490216271771225,0.2,False,0.9755284958810349,0.0,False,0.0,9.094947017729282e-13,0.0,5771.550751371467,5771.5507513714665,403.8400794265322,0.0,0.0,True,17774.02477,10469.854413571302,False,False,True,False,0.11500376540556896,23901.35463994208,21712.69823869075,False,250.0,0.0,True,2140.9356878181748,0.0,0.11500376540556896,1.0,0.9977032869850809,1.0,NONE,True,0.0,0.0,False,False,200430.00000000518,0.0
6280.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1747.522729266925,1967.3340498180708,1245.6423799604725,396.69166985759824,1642.3340498180708,4110.338964486355,5419.33202199182,0.0,897.733289455098,5419.33202199182,14400.0,2404.5378389795296,1705.801125506825,2404.537838979528,1540.874643503095,2.6523920454633682e-05,0.9404897878320486,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4110.338964486355,4110.338964486355,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10920.935122517005,False,False,True,False,0.07684011999559102,23135.220978967078,21712.69824970015,False,250.0,0.0,True,2135.341309777426,0.0,0.07684011999559102,1.0,0.9973866881971061,1.0,NONE,True,0.0,0.0,False,False,200430.00000000518,0.0
6281.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,693.1074360713947,325.0,0.0,0.0,0.0,3103.2551755297823,3103.2551755297823,0.0,0.0,4707.034638847444,14400.0,1790.2469146852163,1313.008260844566,1790.2469146852145,931.6436318311548,2.6353351468692485e-05,0.9487742038471294,0.2,False,0.9949380193823514,0.0,False,0.0,0.0,0.0,3103.2551755297823,3103.2551755297823,83.89838090097442,2.2737367544323206e-13,0.0,True,17774.02477,11830.315295305343,False,False,True,False,1e-09,21833.484051131083,21465.37661505969,False,250.0,0.0,True,2124.870847721414,0.0,1e-09,1.0,0.9967975319801528,1.0,NONE,True,0.0,0.0,False,False,200430.00000000518,0.0
6282.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,120.28897829841901,325.0,0.0,0.0,0.0,168.92576242922866,168.92576242922866,1414.0700875776129,0.0,4729.78418327627,14400.0,0.0,168.92576242922866,1414.070087577611,563.3164586202528,2.595548676238543e-05,0.9407635260137723,0.2,False,0.9438641383808994,0.0,False,0.0,0.0,0.0,168.92576242922866,168.92576242922866,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11822.055463012057,False,False,True,False,1e-09,21500.814900913283,21705.525922614863,False,250.0,0.0,True,2099.9744351672016,0.0,1e-09,1.0,0.9954142284011411,1.0,NONE,False,1414.0700875776129,1414.0700875776129,False,False,200430.00000000518,0.0
6283.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,165.68906386274472,165.68906386274472,1182.2402696903955,0.0,4758.932429575882,14400.0,0.0,165.68906386274472,1182.2402696903937,340.60998156456645,2.5458167196748416e-05,0.9286112573107855,0.2,False,0.9010255053392144,2.2737367544323206e-13,False,0.0,0.0,0.0,165.68906386274472,165.68906386274472,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11811.58812712725,False,False,True,False,1e-09,21148.31175915104,21473.31175915104,False,250.0,0.0,True,2067.876651013515,0.0,1e-09,1.0,0.9936667322519546,1.0,NONE,False,1182.2402696903955,1182.2402696903955,False,False,200430.00000000518,0.0
6284.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.9993295832983,162.9993295832983,1039.9933483877792,0.0,4783.791840052007,14400.0,2.2737367544323206e-13,162.99932958329808,1039.9933483877776,205.9503652653412,2.5044888834226512e-05,0.9164711408765018,0.2,False,0.8631250549481115,0.0,False,0.0,0.0,0.0,162.9993295832983,162.9993295832983,0.0,0.0,0.0,True,17774.02477,11802.7641183182,False,False,True,False,1e-09,20796.040831552265,21121.040831552265,False,250.0,0.0,True,2040.3244145272424,0.0,1e-09,1.0,0.9921983448359444,1.0,NONE,False,1039.9933483877794,1039.9933483877792,False,False,200430.00000000518,0.0
6285.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.77434691569977,161.77434691569977,954.9779162196354,0.0,4795.3146739209415,14400.0,1.1368683772161603e-13,161.77434691569965,954.9779162196337,124.52822355402476,2.485666993288326e-05,0.9043431645586524,0.2,False,0.8280512154806484,0.0,False,0.0,0.0,0.0,161.77434691569977,161.77434691569977,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11798.70635759514,False,False,True,False,1e-09,20444.122174881097,20769.122174881097,False,250.0,0.0,True,2027.4978283915862,0.0,1e-09,1.0,0.9915245558936184,1.0,NONE,False,954.9779162196355,954.9779162196354,False,False,200430.00000000518,0.0
6286.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,162.07919038960648,162.07919038960648,906.3826022225185,0.0,4792.435092609559,14400.0,0.0,162.07919038960648,906.3826022225167,75.29619365576399,2.490350921090579e-05,0.8922273162171208,0.2,False,0.7945616010432928,0.0,False,0.0,0.0,0.0,162.07919038960648,162.07919038960648,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11799.718476774375,False,False,True,False,1e-09,20092.555436866594,20417.555436866594,False,250.0,0.0,True,2030.7065262067433,0.0,1e-09,1.0,0.9916925320519271,1.0,NONE,False,906.3826022225185,906.3826022225185,False,False,200430.00000000518,0.0
6287.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,160.56425682209948,160.56425682209948,872.393960753379,0.0,4806.825505343626,14400.0,3.410605131648481e-13,160.56425682209914,872.3939607533775,45.52796645199567,2.4670739279357843e-05,0.8801235837239307,0.2,False,0.7622427383451115,0.0,False,0.0,0.0,0.0,160.56425682209948,160.56425682209948,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11794.673337992033,False,False,True,False,1e-09,19741.340265590108,20066.340265590108,False,250.0,0.0,True,2014.649354500498,0.0,1e-09,1.0,0.9908557813590626,1.0,NONE,False,872.3939607533794,872.393960753379,False,False,200430.00000000518,0.0
6288.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.18814242253825,158.18814242253825,847.7531817957314,0.0,4829.811356791885,14400.0,1.1368683772161603e-13,158.18814242253814,847.7531817957297,27.528559264904196,2.4305648691890146e-05,0.8680319549632338,0.2,False,0.7308210684255751,0.0,False,0.0,0.0,0.0,158.18814242253825,158.18814242253825,0.0,0.0,0.0,True,17774.02477,11786.681367585237,False,False,True,False,1e-09,19390.4763094849,19715.4763094849,False,250.0,0.0,True,1988.8866723501942,0.0,1e-09,1.0,0.9895331763989346,1.0,NONE,False,847.7531817957315,847.7531817957314,False,False,200430.00000000518,0.0
6289.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.71025114894576,156.71025114894576,832.6571301906697,0.0,4844.373908781888,14400.0,0.0,156.71025114894576,832.6571301906679,16.645188315397945,2.4078570318311456e-05,0.8559524178312976,0.2,False,0.6999538501573097,0.0,False,0.0,0.0,0.0,156.71025114894576,156.71025114894576,0.0,-9.094947017729282e-13,0.0,True,17774.024769999993,11781.660651216058,False,False,True,False,1e-09,19039.963217335793,19364.963217335793,False,250.0,0.0,True,1972.4917658179868,0.0,1e-09,1.0,0.9887040937000019,1.0,NONE,False,832.6571301906697,832.6571301906697,False,False,200430.00000000518,0.0
6290.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.15645343940582,156.15645343940582,824.4715509487175,0.0,4849.885059563453,14400.0,2.2737367544323206e-13,156.1564534394056,824.471550948716,10.064540297561624,2.3993479158074518e-05,0.8438849602364934,0.2,False,0.6693819548299593,0.0,False,0.0,0.0,0.0,156.15645343940582,156.15645343940582,0.0,0.0,0.0,True,17774.024769999993,11779.769208305612,False,False,True,False,1e-09,18689.800638278837,19014.800638278837,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.9883921154519426,1.0,NONE,False,824.4715509487178,824.4715509487175,False,False,200430.00000000518,0.0
6291.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,155.43045461602426,155.43045461602426,818.3917033555481,0.0,4857.155612807331,14400.0,0.0,155.43045461602426,818.3917033555463,6.085540726959053,2.3881929252489973e-05,0.8318295700992838,0.2,False,0.6390431109326025,0.0,False,0.0,0.0,0.0,155.43045461602426,155.43045461602426,0.0,0.0,0.0,True,17774.02477,11777.2811954296,False,False,True,False,1e-09,18339.988221800937,18664.988221800937,False,250.0,0.0,True,1958.0549132025662,0.0,1e-09,1.0,0.9879820375022657,1.0,NONE,False,818.3917033555481,818.3917033555481,False,False,200430.00000000518,0.0
6292.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,154.29795054164995,154.29795054164995,812.6898621926584,0.0,4868.602649320117,14400.0,9.094947017729282e-13,154.29795054164904,812.6898621926575,3.6796321386330018,2.370791971073566e-05,0.8197862353522116,0.2,False,0.6089404253452211,0.0,False,0.0,0.0,0.0,154.29795054164995,154.29795054164995,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11773.380740867313,False,False,True,False,1e-09,17990.525617739513,18315.525617739513,False,250.0,0.0,True,1945.0882775747205,0.0,1e-09,1.0,0.9873398432599602,1.0,NONE,False,812.6898621926593,812.6898621926584,False,False,200430.00000000518,0.0
6293.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,153.77996498311217,153.77996498311217,809.7126347415868,0.0,4873.881949335911,14400.0,1.1368683772161603e-13,153.77996498311205,809.7126347415851,2.22489558169866,2.362833109669383e-05,0.8077549439398866,0.2,False,0.5789620698791307,0.0,False,0.0,0.0,0.0,153.77996498311217,153.77996498311217,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.588796671002,False,False,True,False,1e-09,17641.412476282156,17966.412476282156,False,250.0,0.0,True,1939.096257278316,0.0,1e-09,1.0,0.9870450866128628,1.0,NONE,False,809.712634741587,809.7126347415868,False,False,200430.00000000518,0.0
6294.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,81.73743206134274,325.0,0.0,0.0,0.0,153.2435375759613,153.2435375759613,807.2494824004971,0.0,4879.378575822931,14400.0,0.0,153.2435375759613,807.2494824004953,1.3452867468701284,2.354590888787821e-05,0.7985553750273068,0.2,False,0.5490920513377295,0.0,False,0.0,0.0,0.0,153.2435375759613,153.2435375759613,0.0,0.0,0.0,True,17774.02477,11769.727733960897,False,False,True,False,1e-09,17374.3858800276,17617.648447966258,False,250.0,0.0,True,1932.8495841345946,0.0,1e-09,1.0,0.9867391469178641,1.0,NONE,False,807.2494824004971,807.2494824004971,False,False,200430.00000000518,0.0
6295.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,379.11465570877493,325.0,0.0,0.0,0.0,1467.799994147228,1603.0866334191653,0.0,135.28663927193764,4875.20138559163,14400.0,803.8379295010054,663.9620646462226,803.8379295010036,0.8134298284333712,2.326584334974217e-05,0.7995132823419401,0.2,False,0.5499754937690204,1.0658141036401503e-14,False,0.0,0.0,0.0,1467.799994147228,1467.799994147228,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11771.14162566658,False,False,True,False,1e-09,17405.08527144879,17350.970615740014,False,250.0,0.0,True,1937.59751973613,0.0,1e-09,1.0,0.9869715589542063,1.0,NONE,True,0.0,0.0,False,False,200539.28571429092,0.0
