t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6296.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1185.9530939536,325.0,0.0,0.0,0.0,1455.7090542143799,3608.09178909838,0.0,2152.3827348839995,4864.201329657626,14400.0,798.5182500857627,657.1908041286172,798.5182500857627,0.4918416741443007,2.2746607063069862e-05,0.8266587308683833,0.2,False,0.6166496477335175,2.2737367544323206e-13,False,0.0,0.0,0.0,1455.7090542143799,1455.7090542143799,0.0,4.547473508864641e-13,0.0,True,17774.02477,11774.878014264548,False,False,True,False,1e-09,18239.691602794643,17378.73850884104,False,250.0,0.0,True,1950.0780477799542,0.0,1e-09,1.0,0.9875862645831145,1.0,NONE,True,0.0,0.0,False,False,200757.85714286237,0.0
6297.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2350.9559191956546,1798.0428429442125,391.1612798757751,1081.8815630684373,1473.0428429442125,1446.2258836036044,5446.2258836036035,0.0,3999.999999999999,5446.2258836036035,14400.0,794.5271726743213,651.6987109292832,794.5271726743213,0.29739287147946003,2.2293751865620932e-05,0.8437786187123939,0.2,False,0.7435511822269648,0.0,False,0.0,0.0,0.0,1446.2258836036044,1446.2258836036044,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11041.8324845061,False,False,True,False,0.06158197670692189,20191.588839789183,18165.63292059353,False,250.0,0.0,True,1967.267786417445,0.0,0.06158197670692189,1.0,0.9884419558130217,1.0,NONE,True,0.0,0.0,False,False,200976.42857143382,0.0
6298.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3437.334846706819,1817.6309222775535,394.88833431199646,1097.742587965557,1492.6309222775535,1438.9105010268092,5438.910501026809,0.0,3999.999999999999,5438.910501026809,14400.0,791.6246150742481,647.2858859525611,791.6246150742481,0.1798190854007384,2.1900084091208332e-05,0.8955074652780153,0.2,False,0.8703514065445601,0.0,False,0.0,0.0,0.0,1438.9105010268092,1438.9105010268092,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11032.047473824889,False,False,True,False,0.06300473234077879,21774.24043198512,18661.9055852783,False,250.0,0.0,True,1988.3903764960962,0.0,0.06300473234077879,1.0,0.9895079359907621,1.0,NONE,True,0.0,0.0,False,False,201195.00000000527,0.0
6299.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4967.078264901291,3331.402155033212,1692.3233662273942,1114.0787888058176,2806.402155033212,6076.13530831656,10076.13530831656,0.0,3999.9999999999995,10076.135308316561,14400.0,3566.168363827228,2509.9669444893325,3566.168363827226,2524.7106506419086,3.627912318623462e-05,0.9474697164930624,0.2,False,0.9970487143544238,0.0,False,0.0,0.0,0.0,6076.13530831656,6076.13530831656,7.187540562815229,4.547473508864641e-13,0.0,True,17774.02477,5247.900380339444,False,False,True,False,0.547191420109127,24603.503751250184,20161.425486348893,False,250.0,0.0,True,2009.9492565127864,0.0,0.547191420109127,1.0,0.9906126673580793,1.0,NONE,True,0.0,0.0,False,False,201195.00000000527,0.0
6300.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6343.195718636904,2976.485471543089,2451.485471543089,0.0,2451.485471543089,8598.70591453517,8598.70591453517,0.0,0.0,8598.70591453517,14400.0,5098.868379575941,3499.8375349592297,5098.868379575939,4033.586707418559,3.8214189216287004e-05,0.9489766217782988,0.2,False,0.9922876562810405,0.0,False,0.0,0.0,0.0,8598.70591453517,8598.70591453517,3291.0936917404633,9.094947017729282e-13,0.0,True,17774.02477,7035.172038807712,False,False,True,False,0.3994003294593424,27485.907058519148,21667.711339882244,False,250.0,0.0,True,2044.2666557200007,0.0,0.3994003294593424,1.0,0.9924066772063626,1.0,NONE,True,0.0,0.0,False,False,201195.00000000527,0.0
6301.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6078.534100767052,3564.4171280780993,3039.4171280780993,0.0,3039.4171280780993,10165.232781294702,10165.232781294702,0.0,0.0,10165.232781294702,14400.0,6041.874651265634,4123.358130029068,6041.874651265633,4944.709769199887,4.163185121397633e-05,0.9490203220315706,0.2,False,0.98734320068629,0.0,False,0.0,0.0,0.0,10165.232781294702,10165.232781294702,2483.533705740206,-1.3642420526593924e-12,0.0,True,17774.02477,4955.380835893118,False,False,True,False,0.5777476017914873,27264.927730401767,21711.393629634713,False,250.0,0.0,True,2115.117530551094,0.0,0.5777476017914873,1.0,0.9962526805237374,1.0,NONE,True,0.0,0.0,False,False,201195.00000000527,0.0
6302.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4839.001216790917,3301.0707268750734,2776.0707268750734,0.0,2776.0707268750734,9034.486285049448,9034.486285049448,0.0,0.0,9034.486285049448,14400.0,5343.333752256749,3691.1525327926993,5343.333752256747,4233.236035923391,4.365948587430067e-05,0.9490215893389156,0.2,False,0.9823152768382248,0.0,False,0.0,0.0,0.0,9034.486285049448,9034.486285049448,1508.6531883308296,4.547473508864641e-13,0.0,True,17774.02477,6316.028740388612,False,False,True,False,0.4655953457462338,26026.66163282845,21712.660416037532,False,250.0,0.0,True,2156.23765620706,0.0,0.4655953457462338,1.0,0.998575757269506,1.0,NONE,True,0.0,0.0,False,False,201195.00000000527,0.0
6303.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3606.4839042714793,2080.2555860892016,1755.2555860892014,0.0,1755.2555860892014,5771.4211571896485,5771.4211571896485,0.0,0.0,5771.4211571896485,14400.0,3418.516842049339,2352.9043151403093,3418.5168420493374,2549.5282458385273,2.661184715833287e-05,0.9490216260908285,0.2,False,0.9773949133001838,0.0,False,0.0,0.0,0.0,5771.4211571896485,5771.4211571896485,1496.988889592814,-2.2737367544323206e-13,0.0,True,17774.02477,10470.26548615448,False,False,True,False,0.11496065572198025,24994.1810571147,21712.69715284322,False,250.0,0.0,True,2140.692542389339,0.0,0.11496065572198025,1.0,0.9976895004881162,1.0,NONE,True,0.0,0.0,False,False,201195.00000000527,0.0
6304.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2126.9398840004646,1899.946826121025,1226.2657334120688,348.6810927089562,1574.946826121025,4099.872401829324,5265.645814627415,0.0,839.1503720494151,5265.645814627415,14400.0,2399.4178468068603,1700.4545550224639,2399.4178468068585,1540.874643503095,2.6204024774206922e-05,0.9490216271566341,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4099.872401829324,4099.872401829324,197.75472760684553,4.547473508864641e-13,0.0,True,17774.02477,11133.45037616893,False,False,True,False,0.0583319377652584,23514.638102211044,21712.69821821058,False,250.0,0.0,True,2115.605502201075,0.0,0.0583319377652584,1.0,0.9962798500222886,1.0,NONE,True,0.0,0.0,False,False,201195.00000000527,0.0
6305.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,725.3123866039747,325.0,0.0,0.0,0.0,3083.2997462615267,3083.2997462615267,0.0,0.0,4741.5863327596435,14400.0,1780.4493987992428,1302.850347462284,1780.449398799241,931.6436318311548,2.575244927588025e-05,0.9490216271875423,0.2,False,0.9950644873055841,0.0,False,0.0,0.0,0.0,3083.2997462615267,3083.2997462615267,371.07408818257215,2.2737367544323206e-13,0.0,True,17774.02477,11817.801537199237,False,False,True,False,1e-09,22113.010635710212,21712.698249106237,False,250.0,0.0,True,2087.004978714511,0.0,1e-09,1.0,0.9947033050332393,1.0,NONE,True,0.0,0.0,False,False,201195.00000000527,0.0
6306.0,4.0,95.00000000000003,6.209155822803543,4.000012599470602,5000.0,90.35378693473476,325.0,0.0,0.0,0.0,164.57580448343245,164.57580448343245,1402.881956533627,0.0,4769.149342441503,14400.0,0.0,164.57580448343245,1402.8819565336253,563.3164586202528,2.5287114607330936e-05,0.9399780294602369,0.2,False,0.9444987782360184,0.0,False,0.0,0.0,0.0,164.57580448343245,164.57580448343245,0.0,4.547473508864641e-13,0.0,True,17774.02477,11807.950043926932,False,False,True,False,1e-09,21478.05203693694,21712.698250002206,False,250.0,0.0,True,2056.572819996071,0.0,1e-09,1.0,0.993060799136582,1.0,NONE,False,1402.881956533627,1402.881956533627,False,False,201195.00000000527,0.0
6307.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,161.79776333760395,161.79776333760395,1171.937075565143,0.0,4795.0931943086,14400.0,4.547473508864641e-13,161.7977633376035,1171.9370755651416,340.60998156456645,2.4860267872120023e-05,0.9278265462538038,0.2,False,0.9021224192927829,0.0,False,0.0,0.0,0.0,161.79776333760395,161.79776333760395,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,21125.541722847323,21450.541722847323,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,False,1171.9370755651435,1171.937075565143,False,False,201195.00000000527,0.0
6308.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.6892899424822,159.6892899424822,1031.0175596406261,0.0,4815.229704736186,14400.0,0.0,159.6892899424822,1031.0175596406243,205.9503652653412,2.453630039369094e-05,0.915687214530577,0.2,False,0.8646304953799027,0.0,False,0.0,0.0,0.0,159.6892899424822,159.6892899424822,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.74175524283,False,False,True,False,1e-09,20773.293565284854,21098.293565284854,False,250.0,0.0,True,2005.2462331389645,0.0,1e-09,1.0,0.9903702182875037,1.0,NONE,False,1031.0175596406261,1031.0175596406261,False,False,201195.00000000527,0.0
6309.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.25586955131396,158.25586955131396,945.306819893478,0.0,4829.148969529887,14400.0,0.0,158.25586955131396,945.3068198934761,124.52822355402476,2.431605498261288e-05,0.9035600221390735,0.2,False,0.8299967473293949,0.0,False,0.0,0.0,0.0,158.25586955131396,158.25586955131396,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11786.910523984337,False,False,True,False,1e-09,20421.39765587995,20746.39765587995,False,250.0,0.0,True,1989.6310552746484,0.0,1e-09,1.0,0.9895710507153708,1.0,NONE,False,945.306819893478,945.306819893478,False,False,201195.00000000527,0.0
6310.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,157.648052754745,157.648052754745,894.1831146999826,0.0,4835.109035002737,14400.0,3.410605131648481e-13,157.64805275474467,894.1831146999812,75.29619365576399,2.4222663775786597e-05,0.8914449569399615,0.2,False,0.7970622691757172,0.0,False,0.0,0.0,0.0,157.648052754745,157.648052754745,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11784.851066534835,False,False,True,False,1e-09,20069.85364238445,20394.85364238445,False,250.0,0.0,True,1982.928979646573,0.0,1e-09,1.0,0.9892307734796255,1.0,NONE,False,894.183114699983,894.1831146999826,False,False,201195.00000000527,0.0
6311.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.13333882259636,157.13333882259636,862.8492839870414,0.0,4840.1836110273025,14400.0,0.0,157.13333882259636,862.8492839870396,45.52796645199567,2.4143577847979216e-05,0.8793420068060486,0.2,False,0.7651774894880838,0.0,False,0.0,0.0,0.0,157.13333882259636,157.13333882259636,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.101947070943,False,False,True,False,1e-09,19718.661172902448,20043.661172902448,False,250.0,0.0,True,1977.2151367702313,0.0,1e-09,1.0,0.9889419560718058,1.0,NONE,False,862.8492839870414,862.8492839870414,False,False,201195.00000000527,0.0
6312.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.4661754472679,156.4661754472679,842.8860287426978,0.0,4846.799150710769,14400.0,0.0,156.4661754472679,842.886028742696,27.528559264904196,2.4041068024091686e-05,0.8672511596222696,0.2,False,0.733976755236339,0.0,False,0.0,0.0,0.0,156.4661754472679,156.4661754472679,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11780.827716679185,False,False,True,False,1e-09,19367.81989588992,19692.81989588992,False,250.0,0.0,True,1969.755842469512,0.0,1e-09,1.0,0.988566683603342,1.0,NONE,False,842.8860287426978,842.8860287426978,False,False,201195.00000000527,0.0
6313.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,155.43045461602426,155.43045461602426,828.9909629559188,0.0,4857.155612807331,14400.0,0.0,155.43045461602426,828.990962955917,16.645188315397945,2.3881929252489973e-05,0.8551724032856745,0.2,False,0.7032757180452984,0.0,False,0.0,0.0,0.0,155.43045461602426,155.43045461602426,0.0,0.0,0.0,True,17774.02477,11777.2811954296,False,False,True,False,1e-09,19017.329460154415,19342.329460154415,False,250.0,0.0,True,1958.0549132025662,0.0,1e-09,1.0,0.9879820375022657,1.0,NONE,False,828.9909629559188,828.9909629559188,False,False,201195.00000000527,0.0
6314.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.36290714774282,154.36290714774282,819.2883489961382,0.0,4867.94256173357,14400.0,4.547473508864641e-13,154.36290714774236,819.2883489961368,10.064540297561624,2.3717900309937028e-05,0.843105725705416,0.2,False,0.6729390553621302,-1.1368683772161603e-13,False,0.0,0.0,0.0,154.36290714774282,154.36290714774282,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11773.605100777539,False,False,True,False,1e-09,18667.189514854643,18992.189514854643,False,250.0,0.0,True,1945.8369505565922,0.0,1e-09,1.0,0.9873767605908819,1.0,NONE,False,819.2883489961387,819.2883489961382,False,False,201195.00000000527,0.0
6315.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.69392162939172,153.69392162939172,813.3349209627881,0.0,4874.761590771696,14400.0,4.547473508864641e-13,153.69392162939127,813.3349209627868,6.085540726959053,2.3615110513306307e-05,0.8310511148027376,0.2,False,0.6428296270872232,0.0,False,0.0,0.0,0.0,153.69392162939172,153.69392162939172,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11771.290646453534,False,False,True,False,1e-09,18317.39970950017,18642.39970950017,False,250.0,0.0,True,1938.0971314756437,0.0,1e-09,1.0,0.9869960610020049,1.0,NONE,False,813.3349209627886,813.3349209627881,False,False,201195.00000000527,0.0
6316.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,153.13663529475184,153.13663529475184,809.2765340775437,0.0,4880.477577767574,14400.0,3.410605131648481e-13,153.1366352947515,809.2765340775422,3.6796321386330018,2.3529483324927272e-05,0.8190085585109619,0.2,False,0.6128814481501518,0.0,False,0.0,0.0,0.0,153.13663529475184,153.13663529475184,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11769.35620015081,False,False,True,False,1e-09,17967.95969395105,18292.95969395105,False,250.0,0.0,True,1931.5996388887272,0.0,1e-09,1.0,0.9866780932642686,1.0,NONE,False,809.276534077544,809.2765340775437,False,False,201195.00000000527,0.0
6317.0,4.0,95.00000000000003,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,152.3918802129739,152.3918802129739,805.6039990474674,0.0,4888.167578423109,14400.0,0.0,152.3918802129739,805.6039990474655,2.22489558169866,2.341505151542521e-05,0.806978044775478,0.2,False,0.5830892282412861,0.0,False,0.0,0.0,0.0,152.3918802129739,152.3918802129739,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11766.761794406255,False,False,True,False,1e-09,17618.869118417482,17943.869118417482,False,250.0,0.0,True,1922.844321189768,0.0,1e-09,1.0,0.9862519685343227,1.0,NONE,False,805.6039990474674,805.6039990474674,False,False,201195.00000000527,0.0
6318.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,178.360435755775,325.0,0.0,0.0,0.0,151.77949620676378,151.77949620676378,802.8880075867419,0.0,4894.535305945516,14400.0,0.0,151.77949620676378,802.8880075867401,1.3452867468701284,2.332095855566521e-05,0.8011124506270927,0.2,False,0.5534168139529994,0.0,False,0.0,0.0,0.0,151.77949620676378,151.77949620676378,0.0,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,17448.48806921522,17595.127633459444,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,False,802.8880075867419,802.8880075867419,False,False,201195.00000000527,0.0
6319.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1037.7744630171187,325.0,0.0,0.0,0.0,1459.0622186474136,3240.9983761902104,0.0,1781.9361575427965,4890.583348217543,14400.0,799.4132449073404,659.6489737400732,799.4132449073386,0.8134298284333712,2.3036622704934062e-05,0.8234466928051628,0.2,False,0.6080977902060479,0.0,False,0.0,0.0,0.0,1459.0622186474136,1459.0622186474136,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11765.948696817753,False,False,True,False,1e-09,18137.869788759253,17425.095325742135,False,250.0,0.0,True,1920.090588882677,0.0,1e-09,1.0,0.9861184950084383,1.0,NONE,True,0.0,0.0,False,False,201304.285714291,0.0
6320.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2527.0906905815145,1772.0153764401286,385.1470279079979,1061.8683485321308,1447.0153764401286,1450.8277921284841,5450.8277921284825,0.0,3999.999999999999,5450.8277921284825,14400.0,796.053068669291,654.7747234591932,796.053068669291,0.4918416741443007,2.2616889766913426e-05,0.8471316089542184,0.2,False,0.735089597844085,0.0,False,0.0,0.0,0.0,1450.8277921284841,1450.8277921284841,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11059.952554239284,False,False,True,False,0.05931370077693762,20274.61279741109,18072.522106829576,False,250.0,0.0,True,1940.3449813987563,0.0,0.05931370077693762,1.0,0.9871064089811646,1.0,NONE,True,0.0,0.0,False,False,201522.85714286246,0.0
6321.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4595.039442937645,1799.7669868080375,391.76901918940666,1082.9979676186308,1474.7669868080375,1446.9797022827474,5446.979702282747,0.0,3999.9999999999995,5446.979702282747,14400.0,794.9064313537783,652.0732709289691,794.9064313537783,0.29739287147946003,2.2314147087428663e-05,0.9370139056733313,0.2,False,0.861956410832888,0.0,False,0.0,0.0,0.0,1446.9797022827474,1446.9797022827474,0.0,6.821210263296962e-13,0.0,True,17774.02477,11039.573488233837,False,False,True,False,0.06181293655965418,23029.1417748964,18759.10233195876,False,250.0,0.0,True,1968.760717542828,0.0,0.06181293655965418,1.0,0.988516770728291,1.0,NONE,True,0.0,0.0,False,False,201741.4285714339,0.0
6322.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6276.116377354439,1843.1961157868363,403.9289484203364,1114.2671673665,1518.1961157868363,1450.0254885010986,5450.025488501097,0.0,3999.9999999999986,5450.025488501097,14400.0,797.1870757062861,652.8384127948125,797.1870757062861,0.1798190854007384,2.2208276330882138e-05,0.9486734032645266,0.2,False,0.988655016778532,0.0,False,0.0,0.0,0.0,1450.0254885010986,1450.0254885010986,4044.8357968093883,0.0,0.0,True,17774.024770000007,10998.614072417002,False,False,True,False,0.0664356553425859,27315.733845113973,21364.617467759534,False,250.0,0.0,True,2010.1967030155654,0.0,0.0664356553425859,1.0,0.9906254462440989,1.0,NONE,True,0.0,0.0,False,False,201960.00000000536,0.0
6323.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6486.972013629318,2277.3891486632774,1752.3891486632776,0.0,1752.3891486632776,6106.7856374735475,6106.7856374735475,0.0,0.0,6106.785637473548,14400.0,3578.4950551369675,2528.29058233658,3578.4950551369657,2524.7106506419086,3.788690741981892e-05,0.9490115286946712,0.2,False,0.9839545254013934,0.0,False,0.0,0.0,0.0,6106.7856374735475,6106.7856374735475,4169.938028644555,-6.821210263296962e-13,0.0,True,17774.02477,10137.403405743411,False,False,True,False,0.13991082924331694,27664.57592097247,21702.603907343153,False,250.0,0.0,True,2053.867197483725,0.0,0.13991082924331694,1.0,0.9929164907749466,1.0,NONE,True,0.0,0.0,False,False,201960.00000000536,0.0
6324.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5551.655481295626,3035.1194890496668,2510.1194890496668,0.0,2510.1194890496668,8620.77562624352,8620.77562624352,0.0,0.0,8620.77562624352,14400.0,5107.663266072215,3513.1123601713043,5107.663266072213,4033.586707418559,3.939223343341239e-05,0.9490213343321454,0.2,False,0.9792339701972053,0.0,False,0.0,0.0,0.0,8620.77562624352,8620.77562624352,2486.995905149135,-4.547473508864641e-13,0.0,True,17774.02477,6961.914829816122,False,False,True,False,0.40706017437968556,26739.060995386702,21712.40551409108,False,250.0,0.0,True,2075.484813424537,0.0,0.40706017437968556,1.0,0.9940773260413757,1.0,NONE,True,0.0,0.0,False,False,201960.00000000536,0.0
6325.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4915.55720473379,3753.197211142727,2931.666582981786,296.530628160941,3228.197211142727,10130.29175651218,11154.94503579364,0.0,778.396558645218,11154.94503579364,14400.0,6028.093687385646,4102.198069126534,6028.093687385644,4944.709769199887,3.9730725107873594e-05,0.9490216186956322,0.2,False,1.0,0.0,True,0.0,0.0,0.0,10130.29175651218,10130.29175651218,1133.1129442217548,9.094947017729282e-13,0.0,True,17774.02477,3800.863568878758,False,False,True,False,0.6716725466281611,26103.246965420556,21712.689760686768,False,250.0,0.0,True,2066.4032073847115,0.0,0.6716725466281611,1.0,0.9935874717896974,1.0,NONE,True,0.0,0.0,False,False,201960.00000000536,0.0
6326.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4901.326025692119,3113.038739675608,2588.038739675608,0.0,2588.038739675608,8966.628627688788,8966.628627688788,0.0,0.0,8966.628627688788,14400.0,5316.741339543605,3649.8872881451825,5316.741339543603,4233.236035923391,3.99243323027727e-05,0.9490216269421733,0.2,False,0.9951460795141213,0.0,False,0.0,0.0,0.0,8966.628627688788,8966.628627688788,1759.0487347413014,0.0,0.0,True,17774.024770000007,6548.0383225744135,False,False,True,False,0.441117497393855,26089.024029530166,21712.698003838046,False,250.0,0.0,True,2062.47260318909,0.0,0.441117497393855,1.0,0.9933764418534955,1.0,NONE,True,0.0,0.0,False,False,201960.00000000536,0.0
6327.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4117.776252762756,2001.0942453124844,1676.0942453124844,0.0,1676.0942453124844,5739.336934628005,5739.336934628005,0.0,0.0,5739.336934628005,14400.0,3402.7776068518688,2336.5593277761363,3402.777606851867,2549.5282458385273,2.564241041324368e-05,0.9490216271813231,0.2,False,0.9902876546384604,0.0,False,0.0,0.0,0.0,5739.336934628005,5739.336934628005,2087.44370261979,-4.547473508864641e-13,0.0,True,17774.02477,10571.457559214195,False,False,True,False,0.10439028345757714,25505.474495652183,21712.698242889426,False,250.0,0.0,True,2079.8988971049507,0.0,0.10439028345757714,1.0,0.9943165683883326,1.0,NONE,True,0.0,0.0,False,False,201960.00000000536,0.0
6328.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2578.6768612981105,325.0,0.0,0.0,0.0,4084.822344790231,4084.822344790231,0.0,0.0,4741.5863327596435,14400.0,2392.022302557445,1692.800042232786,2392.0223025574433,1540.874643503095,2.575244927588025e-05,0.9490216271882584,0.2,False,0.9854590436794705,0.0,False,0.0,0.0,0.0,4084.822344790231,4084.822344790231,2224.4385636145303,2.2737367544323206e-13,0.0,True,17774.02477,11817.801537199237,False,False,True,False,1e-09,23966.37511112003,21712.69824982192,False,250.0,0.0,True,2087.004978714511,0.0,1e-09,1.0,0.9947033050332393,1.0,NONE,True,0.0,0.0,False,False,201960.00000000536,0.0
6329.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,993.3753866083108,325.0,0.0,0.0,0.0,3080.73505234346,3080.73505234346,0.0,0.0,4746.036667674609,14400.0,1779.1852032010502,1301.54984914241,1779.1852032010484,931.6436318311548,2.5676480769505193e-05,0.9490216271884595,0.2,False,0.9806998986638467,0.0,False,0.0,0.0,0.0,3080.73505234346,3080.73505234346,639.1370891319905,0.0,0.0,True,17774.024769999993,11816.20301393714,False,False,True,False,1e-09,22381.073636631274,21712.698250022964,False,250.0,0.0,True,2082.104958702188,0.0,1e-09,1.0,0.9944364195107986,1.0,NONE,True,0.0,0.0,False,False,201960.00000000536,0.0
6330.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,125.57676279332277,325.0,0.0,0.0,0.0,165.49459182690603,165.49459182690603,1405.283928170189,0.0,4760.7099665521655,14400.0,0.0,165.49459182690603,1405.2839281701872,563.3164586202528,2.5428286518518652e-05,0.9411931143109592,0.2,False,0.9301828996820383,0.0,False,0.0,0.0,0.0,165.49459182690603,165.49459182690603,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11810.95402000324,False,False,True,False,1e-09,21513.275012822116,21712.698250028792,False,250.0,0.0,True,2065.911994913869,0.0,1e-09,1.0,0.9935610667013978,1.0,NONE,False,1405.283928170189,1405.283928170189,False,False,201960.00000000536,0.0
6331.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,162.62081638967558,162.62081638967558,1174.1494178619796,0.0,4787.338608729276,14400.0,0.0,162.62081638967558,1174.1494178619778,340.60998156456645,2.4986730184857864e-05,0.9290404160196754,0.2,False,0.8878633513618142,0.0,False,0.0,0.0,0.0,162.62081638967558,162.62081638967558,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11801.512939065538,False,False,True,False,1e-09,21160.764698732466,21485.764698732466,False,250.0,0.0,True,2036.3801028090159,0.0,1e-09,1.0,0.9919904895786037,1.0,NONE,False,1174.1494178619796,1174.1494178619796,False,False,201960.00000000536,0.0
6332.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,160.77263646517633,160.77263646517633,1033.9884192963727,0.0,4804.834102817395,14400.0,0.0,160.77263646517633,1033.988419296371,205.9503652653412,2.4702756865010076e-05,0.9168998704266828,0.2,False,0.8502397102802143,0.0,False,0.0,0.0,0.0,160.77263646517633,160.77263646517633,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.369591817927,False,False,True,False,1e-09,20808.481318194117,21133.481318194117,False,250.0,0.0,True,2016.8746959055575,0.0,1e-09,1.0,0.9909711730496887,1.0,NONE,False,1033.9884192963727,1033.9884192963727,False,False,201960.00000000536,0.0
6333.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,160.03373513000096,160.03373513000096,950.2371827264215,0.0,4811.913018945374,14400.0,0.0,160.03373513000096,950.2371827264196,124.52822355402476,2.4589224485176136e-05,0.9047714653792831,0.2,False,0.8153850325690839,0.0,False,0.0,0.0,0.0,160.03373513000096,160.03373513000096,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11792.897384047716,False,False,True,False,1e-09,20456.550221036305,20781.550221036305,False,250.0,0.0,True,2008.959389464734,0.0,1e-09,1.0,0.9905615702313607,1.0,NONE,False,950.2371827264215,950.2371827264215,False,False,201960.00000000536,0.0
6334.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.79941983245692,158.79941983245692,897.4068134753688,0.0,4823.84844966542,14400.0,0.0,158.79941983245692,897.406813475367,75.29619365576399,2.439957162284594e-05,0.8926551887369308,0.2,False,0.7823074104822614,0.0,False,0.0,0.0,0.0,158.79941983245692,158.79941983245692,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.74672679987,False,False,True,False,1e-09,20104.971054975653,20429.971054975653,False,250.0,0.0,True,1995.5834900547254,0.0,1e-09,1.0,0.9898746378062928,1.0,NONE,False,897.4068134753688,897.4068134753688,False,False,201960.00000000536,0.0
6335.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.49110374307696,157.49110374307696,863.8606404655943,0.0,4836.653716081016,14400.0,4.547473508864641e-13,157.4911037430765,863.860640465593,45.52796645199567,2.4198548519853204e-05,0.8805510283712209,0.2,False,0.7503802841391043,0.0,False,0.0,0.0,0.0,157.49110374307696,157.49110374307696,0.0,4.547473508864641e-13,0.0,True,17774.02477,11784.318216332145,False,False,True,False,1e-09,19753.743468081047,20078.743468081047,False,250.0,0.0,True,1981.190438626688,0.0,1e-09,1.0,0.989142770534335,1.0,NONE,False,863.8606404655948,863.8606404655943,False,False,201960.00000000536,0.0
6336.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,155.89179533341235,155.89179533341235,841.2425744650498,0.0,4852.52944505694,14400.0,2.2737367544323206e-13,155.89179533341212,841.2425744650482,27.528559264904196,2.395281437214792e-05,0.8684589721658768,0.2,False,0.7192581273724465,0.0,False,0.0,0.0,0.0,155.89179533341235,155.89179533341235,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11778.863332390527,False,False,True,False,1e-09,19402.867108773346,19727.867108773346,False,250.0,0.0,True,1963.2852066447917,0.0,1e-09,1.0,0.9882427682456381,1.0,NONE,False,841.24257446505,841.2425744650498,False,False,201960.00000000536,0.0
6337.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.08871349485574,157.08871349485574,833.7316964491322,0.0,4840.624769229721,14400.0,6.821210263296962e-13,157.08871349485506,833.731696449131,16.645188315397945,2.4136721154915878e-05,0.8563790080167379,0.2,False,0.6883448797562305,0.0,False,0.0,0.0,0.0,157.08871349485574,157.08871349485574,0.0,4.547473508864641e-13,0.0,True,17774.02477,11782.950077139916,False,False,True,False,1e-09,19052.341625824956,19377.341625824956,False,250.0,0.0,True,1976.718077885674,0.0,1e-09,1.0,0.9889168870225351,1.0,NONE,False,833.7316964491329,833.7316964491322,False,False,201960.00000000536,0.0
6338.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,159.04957944403245,159.04957944403245,832.6256125570467,0.0,4821.418199167872,14400.0,4.547473508864641e-13,159.049579444032,832.6256125570453,10.064540297561624,2.4438008711383176e-05,0.8443111238317483,0.2,False,0.6574045307342731,0.0,False,0.0,0.0,0.0,159.04957944403245,159.04957944403245,0.0,0.0,0.0,True,17774.02477,11789.590074079373,False,False,True,False,1e-09,18702.166668359518,19027.166668359518,False,250.0,0.0,True,1998.310127880964,0.0,1e-09,1.0,0.9900141343711748,1.0,NONE,False,832.6256125570471,832.6256125570467,False,False,201960.00000000536,0.0
6339.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.5272591395681,158.5272591395681,827.1778627629719,0.0,4826.499025669573,14400.0,0.0,158.5272591395681,827.1778627629701,6.085540726959053,2.435775406251687e-05,0.8322553075309436,0.2,False,0.6266685370046077,0.0,False,0.0,0.0,0.0,158.5272591395681,158.5272591395681,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11787.827969378912,False,False,True,False,1e-09,18352.341885851536,18677.341885851536,False,250.0,0.0,True,1992.607856756218,0.0,1e-09,1.0,0.9897227125189034,1.0,NONE,False,827.1778627629719,827.1778627629719,False,False,201960.00000000536,0.0
6340.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.5105054931651,156.5105054931651,819.0740499635211,0.0,4846.3582368732195,14400.0,1.1368683772161603e-13,156.510505493165,819.0740499635194,3.6796321386330018,2.4047879347023784e-05,0.8202115470464397,0.2,False,0.5962781995041224,0.0,False,0.0,0.0,0.0,156.5105054931651,156.5105054931651,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11780.979077531527,False,False,True,False,1e-09,18002.866928126066,18327.866928126066,False,250.0,0.0,True,1970.2533561887954,0.0,1e-09,1.0,0.9885916509243854,1.0,NONE,False,819.0740499635212,819.0740499635211,False,False,201960.00000000536,0.0
6341.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.03858762751574,154.03858762751574,810.4711521005011,0.0,4871.242610469919,14400.0,0.0,154.03858762751574,810.4711521004992,2.22489558169866,2.36680685323978e-05,0.8081798303224205,0.2,False,0.5662684859774256,0.0,False,0.0,0.0,0.0,154.03858762751574,154.03858762751574,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,11772.48411662141,False,False,True,False,1e-09,17653.74144535832,17978.74144535832,False,250.0,0.0,True,1942.0928533471938,0.0,1e-09,1.0,0.9871923356625721,1.0,NONE,False,810.4711521005011,810.4711521005011,False,False,201960.00000000536,0.0
6342.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,114.01097542316474,325.0,0.0,0.0,0.0,153.13663529475258,153.13663529475258,806.9334335009472,0.0,4880.477577767574,14400.0,7.958078640513122e-13,153.13663529475178,806.9334335009462,1.3452867468701284,2.3529483324927272e-05,0.8000931749803206,0.2,False,0.5364160584412677,0.0,False,0.0,0.0,0.0,153.13663529475258,153.13663529475258,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11769.35620015081,False,False,True,False,1e-09,17418.976063496502,17629.96508807334,False,250.0,0.0,True,1931.5996388887272,0.0,1e-09,1.0,0.9866780932642686,1.0,NONE,False,806.933433500948,806.9334335009472,False,False,201960.00000000536,0.0
6343.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,377.789745915351,325.0,0.0,0.0,0.0,1467.5499968018792,1599.5243615902566,0.0,131.97436478837707,4875.641163149751,14400.0,803.7115099411858,663.8384868606934,803.711509941184,0.8134298284333712,2.32592409307044e-05,0.8010065403478093,0.2,False,0.5371962225144697,-3.552713678800501e-15,False,0.0,0.0,0.0,1467.5499968018792,1467.5499968018792,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11770.992641091425,False,False,True,False,1e-09,17448.33822848417,17395.548482568818,False,250.0,0.0,True,1937.0978754365092,0.0,1e-09,1.0,0.9869470640764101,1.0,NONE,True,0.0,0.0,False,False,202069.2857142911,0.0
6344.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,931.6014119259751,325.0,0.0,0.0,0.0,1453.2048637070625,2969.7083935220003,0.0,1516.5035298149378,4868.602649320117,14400.0,797.2540544875719,655.9508092194906,797.2540544875719,0.4918416741443007,2.26799349212879e-05,0.8198947055038931,0.2,False,0.58313679756071,0.0,False,0.0,0.0,0.0,1453.2048637070625,1453.2048637070625,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11773.380740867313,False,False,True,False,1e-09,18028.626602104352,17422.025190178378,False,250.0,0.0,True,1945.0882775747205,0.0,1e-09,1.0,0.9873398432599602,1.0,NONE,True,0.0,0.0,False,False,202287.85714286254,0.0
6345.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2322.5379772611313,1777.4408520592453,383.91862682740043,1068.522225231845,1452.4408520592453,1437.194726554608,5437.194726554607,0.0,4000.0,5437.194726554607,14400.0,789.9760685208366,647.2186580337714,789.9760685208366,0.29739287147946003,2.205126280771894e-05,0.8367676659060871,0.2,False,0.7101055177701769,0.0,False,0.0,0.0,0.0,1437.194726554608,1437.194726554608,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11068.849179597673,False,False,True,False,0.0588231631242971,19967.094794890858,17969.556817629727,False,250.0,0.0,True,1949.3297896854324,0.0,0.0588231631242971,1.0,0.9875492554973273,1.0,NONE,True,0.0,0.0,False,False,202506.428571434,0.0
6346.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3353.1852938587444,1788.8782120554133,384.7855486869489,1079.0926633684644,1463.8782120554133,1426.3299594153978,5426.329959415397,0.0,3999.999999999999,5426.329959415397,14400.0,785.3036370832942,641.0263223321035,785.3036370832942,0.1798190854007384,2.155756750565463e-05,0.8867054432940398,0.2,False,0.8369957567032347,0.0,False,0.0,0.0,0.0,1426.3299594153978,1426.3299594153978,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11069.729131460233,False,False,True,False,0.059149247759087184,21486.856823933675,18458.67153007493,False,250.0,0.0,True,1963.534178829121,0.0,0.059149247759087184,1.0,0.9882552038890996,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6347.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3248.0875057192306,3270.684564822217,1653.5511487999545,1092.133416022262,2745.6845648222165,6056.223990737222,10056.223990737222,0.0,4000.0,10056.223990737224,14400.0,3558.0659880786934,2498.158002658529,3558.0659880786916,2524.7106506419086,3.52584669659652e-05,0.8850392084811534,0.2,False,0.9637969271362095,0.0,False,0.0,0.0,0.0,6056.223990737222,6056.223990737222,0.0,0.0,0.0,True,17774.02477,5320.818154172981,False,False,True,False,0.5395374416607525,22629.35928169322,19906.27177597399,False,250.0,0.0,True,1980.9420431522,0.0,0.5395374416607525,1.0,0.9891302059737864,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6348.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4562.058395935818,3482.104498577315,2350.506806604998,606.5976919723169,2957.104498577315,8560.494815267326,10769.710454418117,0.0,1238.3592022206342,10769.710454418117,14400.0,5083.425389901384,3477.069425365942,5083.425389901382,4033.586707418559,3.622881488240861e-05,0.919207496368978,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8560.494815267326,8560.494815267326,0.0,4.547473508864641e-13,0.0,True,17774.02477,4422.762088323887,False,False,True,False,0.6149713759445876,23895.02922519123,19857.97082925541,False,250.0,0.0,True,1989.1348081057902,0.0,0.6149713759445876,1.0,0.9895457993436868,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6349.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5915.0687012249,3384.341537033704,2859.341537033704,0.0,2859.341537033704,10106.737450489694,10106.737450489694,0.0,0.0,10106.737450489694,14400.0,6018.6755412164075,4088.061909273287,6018.675541216406,4944.709769199887,3.8481397426903974e-05,0.9481570173947004,0.2,False,0.9952439901643659,0.0,False,0.0,1.8189894035458565e-12,0.0,10106.737450489696,10106.737450489694,1610.504964228469,-4.547473508864641e-13,0.0,True,17774.024769999993,5171.082157679875,False,False,True,False,0.5548858932992196,26238.512565836052,20848.443864611152,False,250.0,0.0,True,2032.9271311688558,0.0,0.5548858932992196,1.0,0.9918090070327485,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6350.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5519.224254458119,3168.501421391313,2643.501421391313,0.0,2643.501421391313,8986.724234514759,8986.724234514759,0.0,0.0,8986.724234514759,14400.0,5324.705213142592,3662.019021372167,5324.70521314259,4233.236035923391,4.100815457612652e-05,0.9489965535044462,0.2,False,0.9903485870350872,0.0,False,0.0,0.0,0.0,8986.724234514759,8986.724234514759,2295.646002424388,4.547473508864641e-13,0.0,True,17774.02477,6479.5237946106245,False,False,True,False,0.4483173318646192,26681.859127309974,21687.634872851853,False,250.0,0.0,True,2090.677876935104,0.0,0.4483173318646192,1.0,0.9949039674622701,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6351.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4393.100296673179,2042.7827789467883,1717.7827789467883,0.0,1717.7827789467883,5756.299958988213,5756.299958988213,0.0,0.0,5756.299958988213,14400.0,3411.121297799924,2345.178661188289,3411.121297799922,2549.5282458385273,2.6149340802149617e-05,0.9490209000516289,0.2,False,0.9854352654312752,0.0,False,0.0,0.0,0.0,5756.299958988213,5756.299958988213,2320.32990279426,2.2737367544323206e-13,0.0,True,17774.02477,10518.10044499124,False,False,True,False,0.10995349813123576,25780.071708764008,21711.97141209083,False,250.0,0.0,True,2112.1890245031373,0.0,0.10995349813123576,1.0,0.996089824785546,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6352.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2793.7095567790448,325.0,0.0,0.0,0.0,4099.872401829324,4099.872401829324,0.0,0.0,4715.515510571207,14400.0,2399.4178468068603,1700.4545550224639,2399.4178468068585,1540.874643503095,2.6204024774206922e-05,0.9490216061014972,0.2,False,0.9805646008121145,0.0,False,0.0,0.0,0.0,4099.872401829324,4099.872401829324,2439.449529102512,0.0,0.0,True,17774.02477,11827.226854685203,False,False,True,False,1e-09,24181.386728507805,21712.67717172876,False,250.0,0.0,True,2115.605502201075,0.0,1e-09,1.0,0.9962798500222886,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6353.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1143.9084290011838,325.0,0.0,0.0,0.0,3093.8392504182375,3093.8392504182375,0.0,0.0,4723.321003201334,14400.0,1785.6326007518219,1308.2066496664156,1785.63260075182,931.6436318311548,2.6067647567831792e-05,0.9490216265769434,0.2,False,0.9757761038433619,0.0,False,0.0,0.0,0.0,3093.8392504182375,3093.8392504182375,789.669501355065,2.2737367544323206e-13,0.0,True,17774.02477,11824.394059060778,False,False,True,False,1e-09,22531.606067759443,21712.697638758258,False,250.0,0.0,True,2107.061349287402,0.0,1e-09,1.0,0.9958054916399007,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6354.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,132.74245406729474,325.0,0.0,0.0,0.0,167.10991129528188,167.10991129528188,1409.4557736442148,0.0,4746.036667674609,14400.0,0.0,167.10991129528188,1409.455773644213,563.3164586202528,2.5676480769505193e-05,0.9414403081148691,0.2,False,0.9251232931398903,0.0,False,0.0,0.0,0.0,167.10991129528188,167.10991129528188,0.0,0.0,0.0,True,17774.02477,11816.203013937147,False,False,True,False,1e-09,21520.440686369413,21712.69823230212,False,250.0,0.0,True,2082.104958702188,0.0,1e-09,1.0,0.9944364195107991,1.0,NONE,False,1409.4557736442148,1409.4557736442148,False,False,202725.00000000544,0.0
6355.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.2128689949137,163.2128689949137,1175.7296623597176,0.0,4781.796281343584,14400.0,0.0,163.2128689949137,1175.7296623597158,340.60998156456645,2.507769921963923e-05,0.9292873626297813,0.2,False,0.8827794208045809,0.0,False,0.0,0.0,0.0,163.2128689949137,163.2128689949137,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11803.468937555856,False,False,True,False,1e-09,21167.93037229749,21492.93037229749,False,250.0,0.0,True,2042.5421799365101,0.0,1e-09,1.0,0.9923154730398552,1.0,NONE,False,1175.7296623597176,1175.7296623597176,False,False,202725.00000000544,0.0
6356.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.93837758933725,161.93837758933725,1037.1489082918488,0.0,4793.764223400988,14400.0,0.0,161.93837758933725,1037.148908291847,205.9503652653412,2.4881873287996202e-05,0.9171465700901785,0.2,False,0.8450131153614213,0.0,False,0.0,0.0,0.0,161.93837758933725,161.93837758933725,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11799.251152660692,False,False,True,False,1e-09,20815.63982608557,21140.63982608557,False,250.0,0.0,True,2029.2257587221657,0.0,1e-09,1.0,0.9916149656262736,1.0,NONE,False,1037.1489082918488,1037.1489082918488,False,False,202725.00000000544,0.0
6357.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,162.2202019751683,162.2202019751683,956.1789020379147,0.0,4791.1058018584545,14400.0,0.0,162.2202019751683,956.1789020379128,124.52822355402476,2.4925175677226614e-05,0.9050179183431154,0.2,False,0.8098891379536511,0.0,False,0.0,0.0,0.0,162.2202019751683,162.2202019751683,0.0,0.0,0.0,True,17774.024769999993,11800.186130410955,False,False,True,False,1e-09,20463.701570419864,20788.701570419864,False,250.0,0.0,True,2032.1870023455606,0.0,1e-09,1.0,0.9917701653204116,1.0,NONE,False,956.1789020379147,956.1789020379147,False,False,202725.00000000544,0.0
6358.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,160.7958170476745,160.7958170476745,902.9060643274969,0.0,4804.612813755977,14400.0,1.1368683772161603e-13,160.79581704767438,902.9060643274952,75.29619365576399,2.4706318567461602e-05,0.8929013952477994,0.2,False,0.7765624362323229,0.0,False,0.0,0.0,0.0,160.7958170476745,160.7958170476745,0.0,0.0,0.0,True,17774.024770000007,11795.446999040258,False,False,True,False,1e-09,20112.115253009822,20437.115253009822,False,250.0,0.0,True,2017.1219155598665,0.0,1e-09,1.0,0.9909840035804353,1.0,NONE,False,902.906064327497,902.9060643274969,False,False,202725.00000000544,0.0
6359.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,158.18814242253842,158.18814242253842,865.8201436427878,0.0,4829.811356791885,14400.0,2.2737367544323206e-13,158.1881424225382,865.8201436427862,45.52796645199567,2.4305648691890146e-05,0.8807969886755789,0.2,False,0.7445475109477511,0.0,False,0.0,0.0,0.0,158.18814242253842,158.18814242253842,0.0,0.0,0.0,True,17774.024769999993,11786.68136758523,False,False,True,False,1e-09,19760.8805219172,20085.8805219172,False,250.0,0.0,True,1988.8866723501942,0.0,1e-09,1.0,0.9895331763989341,1.0,NONE,False,865.820143642788,865.8201436427878,False,False,202725.00000000544,0.0
6360.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,155.32095044281715,155.32095044281715,839.5991201874021,0.0,4858.256798923156,14400.0,0.0,155.32095044281715,839.5991201874003,27.528559264904196,2.3865103908165752e-05,0.8687046865099303,0.2,False,0.7135016742107907,0.0,False,0.0,0.0,0.0,155.32095044281715,155.32095044281715,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.905086074687,False,False,True,False,1e-09,19409.997025555665,19734.997025555665,False,250.0,0.0,True,1956.8090768461007,0.0,1e-09,1.0,0.987920076209783,1.0,NONE,False,839.5991201874021,839.5991201874021,False,False,202725.00000000544,0.0
6361.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,154.9714104315252,154.9714104315252,827.6635575778198,0.0,4861.779865396783,14400.0,2.2737367544323206e-13,154.97141043152496,827.6635575778182,16.645188315397945,2.381139699569985e-05,0.8566244766464475,0.2,False,0.6828662498662961,0.0,False,0.0,0.0,0.0,154.9714104315252,154.9714104315252,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11775.703060241665,False,False,True,False,1e-09,19059.46441269049,19384.46441269049,False,250.0,0.0,True,1952.8210345162681,0.0,1e-09,1.0,0.9877221032583433,1.0,NONE,False,827.66355757782,827.6635575778198,False,False,202725.00000000544,0.0
6362.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.09021821366895,156.09021821366895,824.2819216089883,0.0,4850.546214691197,14400.0,0.0,156.09021821366895,824.2819216089865,10.064540297561624,2.398330209863678e-05,0.8445563469928281,0.2,False,0.6523072942765162,0.0,False,0.0,0.0,0.0,156.09021821366895,156.09021821366895,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11779.542616724091,False,False,True,False,1e-09,18709.282332438182,19034.282332438182,False,250.0,0.0,True,1965.5256637402613,0.0,1e-09,1.0,0.988354754204236,1.0,NONE,False,824.2819216089883,824.2819216089883,False,False,202725.00000000544,0.0
6363.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.466175447269,156.466175447269,821.3625630112977,0.0,4846.799150710769,14400.0,6.821210263296962e-13,156.4661754472683,821.3625630112965,6.085540726959053,2.4041068024091686e-05,0.8325002854688623,0.2,False,0.6218374422430508,0.0,False,0.0,0.0,0.0,156.466175447269,156.466175447269,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11780.827716679185,False,False,True,False,1e-09,18359.45043426612,18684.45043426612,False,250.0,0.0,True,1969.755842469512,0.0,1e-09,1.0,0.988566683603342,1.0,NONE,False,821.3625630112983,821.3625630112977,False,False,202725.00000000544,0.0
6364.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.54008897803138,155.54008897803138,816.2928196475003,0.0,4856.054318122327,14400.0,1.1368683772161603e-13,155.54008897803126,816.2928196474986,3.6796321386330018,2.3898774600356703e-05,0.8204562800064205,0.2,False,0.5915749925874692,0.0,False,0.0,0.0,0.0,155.54008897803138,155.54008897803138,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11777.657531642351,False,False,True,False,1e-09,18009.96836799224,18334.96836799224,False,250.0,0.0,True,1959.300546313898,0.0,1e-09,1.0,0.9880440439477496,1.0,NONE,False,816.2928196475004,816.2928196475003,False,False,202725.00000000544,0.0
