t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6365.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,153.82301742568566,153.82301742568566,809.8390543014066,0.0,4873.4421027147355,14400.0,0.0,153.82301742568566,809.8390543014048,2.22489558169866,2.363494611554732e-05,0.8084243185494412,0.2,False,0.5615952523622005,0.0,False,0.0,0.0,0.0,153.82301742568566,153.82301742568566,0.0,4.547473508864641e-13,0.0,True,17774.02477,11771.737926105676,False,False,True,False,1e-09,17660.835783784623,17985.835783784623,False,250.0,0.0,True,1939.5957713434682,0.0,1e-09,1.0,0.9870696101785624,1.0,NONE,False,809.8390543014066,809.8390543014066,False,False,202725.00000000544,0.0
6366.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,521.243301431391,325.0,0.0,0.0,0.0,1471.5894086586213,1962.197662237099,0.0,490.60825357847716,4885.751288811881,14400.0,805.4163987831198,666.1730098755015,805.416398783118,1.3452867468701284,2.34509128269754e-05,0.8139855926526106,0.2,False,0.5741113005536695,0.0,False,0.0,0.0,0.0,1471.5894086586213,1471.5894086586213,0.0,4.547473508864641e-13,0.0,True,17774.02477,11767.57598556477,False,False,True,False,1e-09,17833.29563359261,17637.05233216122,False,250.0,0.0,True,1925.5970676665866,0.0,1e-09,1.0,0.986385657784272,1.0,NONE,True,0.0,0.0,False,False,202725.00000000544,0.0
6367.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2095.8978477102746,1771.7503942954318,388.2025856617347,1058.547808633697,1446.7503942954318,1466.9250930207893,5466.925093020789,0.0,4000.0,5466.925093020789,14400.0,803.3954610416404,663.5296319791489,803.3954610416386,0.8134298284333712,2.324274864744988e-05,0.823692840179054,0.2,False,0.701126353388705,0.0,False,0.0,0.0,0.0,1466.9250930207893,1466.9250930207893,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11044.086582759293,False,False,True,False,0.06051014695115728,19569.160834016515,17798.26298630624,False,250.0,0.0,True,1935.84862223043,0.0,0.06051014695115728,1.0,0.9868858582420232,1.0,NONE,True,0.0,0.0,False,False,202834.28571429118,0.0
6368.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4446.844495706739,1824.9360847518753,403.8775330591766,1096.0585516926988,1499.9360847518753,1473.9268533982893,5473.926853398289,0.0,3999.999999999999,5473.926853398289,14400.0,807.6836681726436,666.2431852256457,807.6836681726436,0.4918416741443007,2.32395706336131e-05,0.9079714960322346,0.2,False,0.8279446045773048,0.0,False,0.0,0.0,0.0,1473.9268533982893,1473.9268533982893,0.0,0.0,0.0,True,17774.02477,10990.653714613323,False,False,True,False,0.06639644575005454,22201.501942105082,18079.65744639834,False,250.0,0.0,True,1986.156643469365,0.0,0.06639644575005454,1.0,0.9893944445618092,1.0,NONE,True,0.0,0.0,False,False,203052.85714286263,0.0
6369.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6205.236650732196,1892.497582529293,424.8152935768617,1142.6822889524312,1567.497582529293,1487.0810467056995,5487.081046705699,0.0,3999.9999999999995,5487.081046705699,14400.0,814.9439315850977,672.1371151206017,814.9439315850977,0.29739287147946003,2.343388559802091e-05,0.9478311733849347,0.2,False,0.9545293871849221,0.0,False,0.0,0.0,0.0,1487.0810467056995,1487.0810467056995,3056.7332933624466,6.821210263296962e-13,0.0,True,17774.02477,10918.518333746228,False,False,True,False,0.07425291416715663,26402.97044771195,20522.73379697975,False,250.0,0.0,True,2047.2219781452652,0.0,0.07425291416715663,1.0,0.992563240032906,1.0,NONE,True,0.0,0.0,False,False,203271.42857143408,0.0
6370.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6760.391920143003,325.0,0.0,0.0,0.0,1493.628577378844,4413.989411338205,0.0,1529.8678216141943,4734.907435503939,14400.0,818.8048204353418,674.8237569435023,818.8048204353418,0.1798190854007384,2.3468437060239596e-05,0.9489871040281631,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1493.628577378844,1493.628577378844,6370.577365829128,-4.547473508864641e-13,0.0,True,17774.024769999993,11820.206236612776,False,False,True,False,1e-09,28113.581201033543,21678.18928089054,False,250.0,0.0,True,2094.348961246489,0.0,1e-09,1.0,0.9951050576968197,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6371.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7249.083675659217,2382.048068485996,1857.0480684859956,0.0,1857.0480684859956,6159.637951250499,6159.637951250499,0.0,0.0,6159.637951250499,14400.0,3599.339628643882,2560.298322606617,3599.33962864388,2524.7106506419086,4.076275956341564e-05,0.9490206260168168,0.2,False,0.9949290442394123,0.0,False,0.0,0.0,0.0,6159.637951250499,6159.637951250499,4836.76559825462,0.0,0.0,True,17774.024770000007,9993.183854961233,False,False,True,False,0.15464292647160768,28435.781165583172,21711.697489923954,False,250.0,0.0,True,2127.550753311168,0.0,0.15464292647160768,1.0,0.9969479064165022,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6372.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5777.292363028457,3156.856790110667,2631.856790110667,0.0,2631.856790110667,8666.327080861112,8666.327080861112,0.0,0.0,8666.327080861114,14400.0,5125.530043363857,3540.7970374972556,5125.530043363855,4033.586707418559,4.1895580898105786e-05,0.9490215981544876,0.2,False,0.9898771869247215,0.0,False,0.0,0.0,0.0,8666.327080861112,8666.327080861112,2591.1673558156535,9.094947017729282e-13,0.0,True,17774.024769999993,6810.086711372265,False,False,True,False,0.42302502628076566,26964.961591014384,21712.669227985927,False,250.0,0.0,True,2138.503871922733,0.0,0.42302502628076566,1.0,0.9975655093219687,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6373.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4224.323710161752,3550.206746792654,3025.206746792654,0.0,3025.206746792654,10160.634882461121,10160.634882461121,0.0,0.0,10160.634882461123,14400.0,6040.074123321514,4120.560759139607,6040.074123321512,4944.709769199887,4.137843239725463e-05,0.9490216263464801,0.2,False,0.9849804768316218,0.0,False,0.0,0.0,0.0,10160.634882461121,10160.634882461121,644.8777982296355,-4.547473508864641e-13,0.0,True,17774.024769999993,4972.384397588883,False,False,True,False,0.575937166030888,25412.02111855147,21712.69740838972,False,250.0,0.0,True,2108.7709689074486,0.0,0.575937166030888,1.0,0.9959001754811708,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6374.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4411.198653627277,3143.3347048679066,2618.3347048679066,0.0,2618.3347048679066,8977.614055516742,8977.614055516742,0.0,0.0,8977.614055516742,14400.0,5321.1041572543545,3656.5098982623877,5321.104157254353,4233.236035923391,4.051447227317607e-05,0.9490216271640479,0.2,False,0.9802404699757333,0.0,False,0.0,0.0,0.0,8977.614055516742,8977.614055516742,1238.625626126827,0.0,0.0,True,17774.02477,6510.604517133575,False,False,True,False,0.4450482117701868,25598.89687924871,21712.698225621432,False,250.0,0.0,True,2077.937404878628,0.0,0.4450482117701868,1.0,0.9942101627950748,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6375.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3542.9516686287357,2001.7213062938179,1676.7213062938179,0.0,1676.7213062938179,5739.593196774583,5739.593196774583,0.0,0.0,5739.593196774583,14400.0,3402.9040264116848,2336.689170362898,3402.904026411683,2549.5282458385273,2.5649975420599402e-05,0.9490216271877573,0.2,False,0.9755444761539886,0.0,False,0.0,0.0,0.0,5739.593196774583,5739.593196774583,1511.9920641350752,0.0,0.0,True,17774.02477,10570.653872830913,False,False,True,False,0.10447390616947091,24930.649917949886,21712.69824932115,False,250.0,0.0,True,2080.3891894843805,0.0,0.10447390616947091,1.0,0.9943431887143452,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6376.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1935.3286043488686,1886.3164010444468,1182.0390335132658,379.27736753118097,1561.3164010444468,4075.7280790365025,5383.494889405995,0.0,890.5240403538174,5383.494889405995,14400.0,2387.5344081838703,1688.1936708526323,2387.5344081838684,1540.874643503095,2.5484358680669352e-05,0.949021627188445,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4075.7280790365025,4075.7280790365025,19.773905813124575,0.0,0.0,True,17774.02477,11027.500662482202,False,False,True,False,0.06580496683994903,23323.026854357307,21712.698250008438,False,250.0,0.0,True,2069.595301227845,0.0,0.06580496683994903,1.0,0.9937592885197442,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6377.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,573.4950339951228,325.0,0.0,0.0,0.0,3052.8003075503448,3052.8003075503448,0.0,0.0,4794.650221766245,14400.0,1765.3422614008668,1287.458046149478,1765.342261400865,931.6436318311548,2.4867466289985964e-05,0.949021627188465,0.2,False,0.9952594926839881,0.0,False,0.0,0.0,0.0,3052.8003075503448,3052.8003075503448,219.2567365243764,2.2737367544323206e-13,0.0,True,17774.02477,11798.939786290286,False,False,True,False,1e-09,21961.19328402349,21712.69825002837,False,250.0,0.0,True,2028.238418526803,0.0,1e-09,1.0,0.9915632917917544,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6378.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,81.40008531874274,325.0,0.0,0.0,0.0,158.43671035659304,158.43671035659304,1386.2577844174193,0.0,4827.382410498635,14400.0,0.0,158.43671035659304,1386.2577844174175,563.3164586202528,2.4343841218767873e-05,0.9396691541626333,0.2,False,0.9454487859070602,0.0,False,0.0,0.0,0.0,158.43671035659304,158.43671035659304,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11787.522008489683,False,False,True,False,1e-09,21469.09833534769,21712.69825002895,False,250.0,0.0,True,1991.6157194045495,0.0,1e-09,1.0,0.9896721293231243,1.0,NONE,False,1386.2577844174193,1386.2577844174193,False,False,203490.00000000553,0.0
6379.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,156.95496435759046,156.95496435759046,1158.5366022243247,0.0,4841.948139014297,14400.0,4.547473508864641e-13,156.95496435759,1158.5366022243234,340.60998156456645,2.4116170565640223e-05,0.9275179798314976,0.2,False,0.9036722955981336,0.0,False,0.0,0.0,0.0,156.95496435759046,156.95496435759046,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.49468559786,False,False,True,False,1e-09,21116.58802125805,21441.58802125805,False,250.0,0.0,True,1975.2267063379372,0.0,1e-09,1.0,0.9888417235200901,1.0,NONE,False,1158.5366022243252,1158.5366022243247,False,False,203490.00000000553,0.0
6380.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.00197792165653,156.00197792165653,1020.6511557354643,0.0,4851.427693923209,14400.0,0.0,156.00197792165653,1020.6511557354625,205.9503652653412,2.39697439551168e-05,0.9153789566746933,0.2,False,0.8666521197275404,0.0,False,0.0,0.0,0.0,156.00197792165653,156.00197792165653,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11779.240621765146,False,False,True,False,1e-09,20764.348817397175,21089.348817397175,False,250.0,0.0,True,1964.5299862971347,0.0,1e-09,1.0,0.988304964562767,1.0,NONE,False,1020.6511557354643,1020.6511557354643,False,False,203490.00000000553,0.0
6381.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.82574854421915,155.82574854421915,938.4169538833374,0.0,4853.190443536662,14400.0,1.1368683772161603e-13,155.82574854421904,938.4169538833357,124.52822355402476,2.394266626603346e-05,0.9032520725410458,0.2,False,0.8323316618453768,0.0,False,0.0,0.0,0.0,155.82574854421915,155.82574854421915,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11778.637067725922,False,False,True,False,1e-09,20412.461852740158,20737.461852740158,False,250.0,0.0,True,1962.5382413282161,0.0,1e-09,1.0,0.9882054721724547,1.0,NONE,False,938.4169538833376,938.4169538833374,False,False,203490.00000000553,0.0
6382.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,155.97993093847106,155.97993093847106,889.4423812067688,0.0,4851.6480528516195,14400.0,1.1368683772161603e-13,155.97993093847094,889.4423812067671,75.29619365576399,2.3966356430490612e-05,0.8911373152915318,0.2,False,0.799612512627891,0.0,False,0.0,0.0,0.0,155.97993093847106,155.97993093847106,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,20060.9267750478,20385.9267750478,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,False,889.4423812067689,889.4423812067688,False,False,203490.00000000553,0.0
6383.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,155.43045461602483,155.43045461602483,857.9821309340074,0.0,4857.155612807331,14400.0,3.410605131648481e-13,155.4304546160245,857.9821309340059,45.52796645199567,2.3881929252489973e-05,0.8790346727992674,0.2,False,0.7679487654361521,0.0,False,0.0,0.0,0.0,155.43045461602483,155.43045461602483,0.0,0.0,0.0,True,17774.02477,11777.2811954296,False,False,True,False,1e-09,19709.743232433135,20034.743232433135,False,250.0,0.0,True,1958.0549132025662,0.0,1e-09,1.0,0.9879820375022657,1.0,NONE,False,857.9821309340077,857.9821309340074,False,False,203490.00000000553,0.0
6384.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.7753778257348,154.7753778257348,838.0188756896638,0.0,4863.76110242998,14400.0,3.410605131648481e-13,154.77537782573447,838.0188756896623,27.528559264904196,2.3781276535496364e-05,0.8669441329494952,0.2,False,0.7369690080191077,0.0,False,0.0,0.0,0.0,154.7753778257348,154.7753778257348,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11775.027941020413,False,False,True,False,1e-09,19358.91087336108,19683.91087336108,False,250.0,0.0,True,1950.5768458404364,0.0,1e-09,1.0,0.9876109463105778,1.0,NONE,False,838.0188756896641,838.0188756896638,False,False,203490.00000000553,0.0
6385.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,154.49295960963917,154.49295960963917,826.2729424198078,0.0,4866.622269738687,14400.0,0.0,154.49295960963917,826.272942419806,16.645188315397945,2.3737882904093436e-05,0.8548656836395727,0.2,False,0.7063910096772894,0.0,False,0.0,0.0,0.0,154.49295960963917,154.49295960963917,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11774.054065265627,False,False,True,False,1e-09,19008.4293466481,19333.4293466481,False,250.0,0.0,True,1947.3340768539326,0.0,1e-09,1.0,0.9874506438019315,1.0,NONE,False,826.2729424198078,826.2729424198078,False,False,203490.00000000553,0.0
6386.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.4062373318478,154.4062373318478,819.414768555958,0.0,4867.502481711096,14400.0,3.410605131648481e-13,154.40623733184745,819.4147685559565,10.064540297561624,2.3724558003848127e-05,0.8427993127789603,0.2,False,0.6760478047056269,0.0,False,0.0,0.0,0.0,154.4062373318478,154.4062373318478,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11773.754719358105,False,False,True,False,1e-09,18658.298301461833,18983.298301461833,False,250.0,0.0,True,1946.336025198049,0.0,1e-09,1.0,0.9874013811343169,1.0,NONE,False,819.4147685559583,819.414768555958,False,False,203490.00000000553,0.0
6387.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,154.1249595914046,154.1249595914046,814.5991165609768,0.0,4870.36269259096,14400.0,7.958078640513122e-13,154.1249595914038,814.5991165609757,6.085540726959053,2.3681339606821772e-05,0.8307450082892084,0.2,False,0.6458800157282749,0.0,False,0.0,0.0,0.0,154.1249595914046,154.1249595914046,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.782846426187,False,False,True,False,1e-09,18308.51738732075,18633.51738732075,False,250.0,0.0,True,1943.091458283667,0.0,1e-09,1.0,0.9872414761200741,1.0,NONE,False,814.5991165609776,814.5991165609768,False,False,203490.00000000553,0.0
6388.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,153.47917179166188,153.47917179166188,810.2878905560974,0.0,4876.960392279842,14400.0,0.0,153.47917179166188,810.2878905560956,3.6796321386330018,2.3582114145610545e-05,0.8187027581039461,0.2,False,0.6158850063545711,0.0,False,0.0,0.0,0.0,153.47917179166188,153.47917179166188,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11770.54590461592,False,False,True,False,1e-09,17959.086254093807,18284.086254093807,False,250.0,0.0,True,1935.5987471670248,0.0,1e-09,1.0,0.9868736224498461,1.0,NONE,False,810.2878905560974,810.2878905560974,False,False,203490.00000000553,0.0
6389.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,152.24367461323064,152.24367461323064,805.1615305881023,0.0,4889.704946590655,14400.0,0.0,152.24367461323064,805.1615305881005,2.22489558169866,2.3392279686978624e-05,0.8066725501688692,0.2,False,0.5861121823250495,0.0,False,0.0,0.0,0.0,152.24367461323064,152.24367461323064,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11766.244242160836,False,False,True,False,1e-09,17610.004552000097,17935.004552000097,False,250.0,0.0,True,1921.0920601586774,0.0,1e-09,1.0,0.9861670058898829,1.0,NONE,False,805.1615305881023,805.1615305881023,False,False,203490.00000000553,0.0
6390.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,310.26897487042265,325.0,0.0,0.0,0.0,1467.4751134409828,1467.4751134409828,0.0,0.0,4892.998598631409,14400.0,803.3304760461069,664.1446373948759,803.3304760461051,1.3452867468701284,2.3343610975258918e-05,0.8053577023433082,0.2,False,0.5826370576298658,0.0,False,0.0,0.0,0.0,1467.4751134409828,1467.4751134409828,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11765.136692459095,False,False,True,False,1e-09,17571.540906478895,17586.271931608473,False,250.0,0.0,True,1917.335870580273,0.0,1e-09,1.0,0.9859852369903541,1.0,NONE,True,0.0,0.0,False,False,203490.00000000553,0.0
6391.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1490.6854900224,325.0,0.0,0.0,0.0,1465.6756689429506,4379.88939399895,0.0,2914.2137250560004,4878.93894488321,14400.0,802.7633632425423,662.9123057004083,802.7633632425404,0.8134298284333712,2.3209823003410038e-05,0.8423883623386799,0.2,False,0.6742214426302655,0.0,False,0.0,0.0,0.0,1465.6756689429506,1465.6756689429506,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11769.876410819403,False,False,True,False,1e-09,18713.842508730057,17548.157018707658,False,250.0,0.0,True,1933.3495052353405,0.0,1e-09,1.0,0.9867635809037939,1.0,NONE,True,0.0,0.0,False,False,203599.28571429127,0.0
6392.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3137.2061110005225,1803.813250013529,396.373545070373,1082.439704943156,1478.813250013529,1464.741336668498,5464.741336668497,0.0,3999.999999999999,5464.741336668497,14400.0,803.0693542392473,661.6719824292506,803.0693542392473,0.4918416741443007,2.2989269039757723e-05,0.8848254660161204,0.2,False,0.801106031422017,0.0,False,0.0,0.0,0.0,1464.741336668498,1464.741336668498,0.0,6.821210263296962e-13,0.0,True,17774.02477,11018.279466069693,False,False,True,False,0.06356803096788853,21433.810834411936,18621.604723411412,False,250.0,0.0,True,1968.0142885417542,0.0,0.06356803096788853,1.0,0.9884793551128337,1.0,NONE,True,0.0,0.0,False,False,203817.85714286272,0.0
6393.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5256.661058001565,1849.3850795433943,409.3642593886873,1115.020820154707,1524.3850795433943,1468.5439123258298,5468.543912325828,0.0,3999.9999999999986,5468.543912325828,14400.0,805.715303718307,662.8286086075227,805.715303718307,0.29739287147946003,2.290776096126758e-05,0.9471599385144674,0.2,False,0.9278166972396455,0.0,False,0.0,0.0,0.0,1468.5439123258298,1468.5439123258298,1459.5599446190374,2.2737367544323206e-13,0.0,True,17774.02477,10974.692683232788,False,False,True,False,0.06846486487450376,24783.4359037526,19851.774845751035,False,250.0,0.0,True,2011.186407993645,0.0,0.06846486487450376,1.0,0.9906765802107977,1.0,NONE,True,0.0,0.0,False,False,204036.42857143417,0.0
6394.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6813.204547167223,1904.027348734301,425.6550551134819,1153.3722936208192,1579.027348734301,1476.2104394833664,5476.210439483365,0.0,2335.940609484717,5476.210439483365,14400.0,810.2082903676474,666.002149115719,810.2082903676474,0.1798190854007384,2.2955197834311222e-05,0.9489676382169195,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1476.2104394833664,1476.2104394833664,4824.303046608086,-4.547473508864641e-13,0.0,True,17774.024770000007,10919.323455071597,False,False,True,False,0.074610192620994,28146.93601847213,21658.731471304905,False,250.0,0.0,True,2060.9980935925664,0.0,0.074610192620994,1.0,0.9932974297506342,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6395.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7573.6384318293785,2355.597076341157,1830.597076341157,0.0,1830.597076341157,6146.345375294181,6146.345375294181,0.0,0.0,6146.345375294181,14400.0,3594.145798035848,2552.199577258333,3594.1457980358464,2524.7106506419086,4.002722546899837e-05,0.9490200615082907,0.2,False,0.9949902383958152,0.0,False,0.0,0.0,0.0,6146.345375294181,6146.345375294181,5187.189618241802,2.2737367544323206e-13,0.0,True,17774.024770000007,10029.568147059996,False,False,True,False,0.15091464512330827,28759.771645275345,21711.133213445966,False,250.0,0.0,True,2109.259359183382,0.0,0.15091464512330827,1.0,0.9959272452425367,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6396.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7610.01184334211,3164.0456654209643,2639.0456654209643,0.0,2639.0456654209643,8669.005758077701,8669.005758077701,0.0,0.0,8669.005758077701,14400.0,5126.568809485465,3542.436948592236,5126.568809485463,4033.586707418559,4.2045785617356e-05,0.9490215817837404,0.2,False,0.9899254686986805,0.0,False,0.0,0.0,0.0,8669.005758077701,8669.005758077701,4416.681090697501,0.0,0.0,True,17774.02477,6801.132146009797,False,False,True,False,0.4239703349648223,28797.66470731017,21712.652863968062,False,250.0,0.0,True,2142.1512944363944,0.0,0.4239703349648223,1.0,0.9977722485867772,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6397.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6368.067457618868,3686.298534350563,3161.298534350563,0.0,3161.298534350563,10204.542911031172,10204.542911031172,0.0,0.0,10204.542911031172,14400.0,6057.109887715871,4147.433023315301,6057.109887715869,4944.709769199887,4.383836680603721e-05,0.9490216258717284,0.2,False,0.984827510345284,0.0,False,0.0,0.0,0.0,10204.542911031172,10204.542911031172,2652.5292688953195,-4.547473508864641e-13,0.0,True,17774.02477,4809.668238480786,False,False,True,False,0.5933192479235548,27555.76439145207,21712.696933833202,False,250.0,0.0,True,2168.601627809905,0.0,0.5933192479235548,1.0,0.9992877186957893,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6398.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5334.031867741718,3289.077568754175,2764.077568754175,0.0,2764.077568754175,9030.180945359602,9030.180945359602,0.0,0.0,9030.180945359603,14400.0,5341.671726462177,3688.509218897425,5341.671726462175,4233.236035923391,4.341616888208703e-05,0.9490216271502802,0.2,False,0.9798468582998688,0.0,False,0.0,0.0,0.0,9030.180945359602,9030.180945359602,2015.7159621672272,-1.3642420526593924e-12,0.0,True,17774.02477,6330.804107118003,False,False,True,False,0.46402832879599215,26521.73007960101,21712.69821185929,False,250.0,0.0,True,2150.412093340394,0.0,0.46402832879599215,1.0,0.9982424761810179,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6399.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3927.5472637631156,2338.9139443618583,1721.6033799603397,292.31056440151843,2013.913944361858,5757.84710584513,6735.470382401436,0.0,764.7992530431964,6735.470382401437,14400.0,3411.879815158838,2345.9672906862916,3411.879815158836,2549.5282458385273,2.619620189037222e-05,0.949021627187358,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5757.84710584513,5757.84710584513,1559.3950207899704,-6.821210263296962e-13,0.0,True,17774.02477,9280.407514170662,False,False,True,False,0.21411419765304915,25315.245512685164,21712.698248922046,False,250.0,0.0,True,2115.117530551094,0.0,0.21411419765304915,1.0,0.9962526805237374,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6400.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1979.3782188655998,325.0,0.0,0.0,0.0,4085.8488689074625,4085.8488689074625,0.0,0.0,4739.80569212419,14400.0,2392.52798079672,1693.3208881107425,2392.527980796718,1540.874643503095,2.5782936021005064e-05,0.9490216271884333,0.2,False,0.9950579599289011,0.0,False,0.0,0.0,0.0,4085.8488689074625,4085.8488689074625,1625.1399213623715,-2.2737367544323206e-13,0.0,True,17774.024769999993,11818.441978833998,False,False,True,False,1e-09,23367.076468862462,21712.69824999686,False,250.0,0.0,True,2088.9640835227656,0.0,1e-09,1.0,0.9948102717958756,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6401.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,715.8955960824359,325.0,0.0,0.0,0.0,3062.081948758251,3062.081948758251,0.0,0.0,4778.469547189853,14400.0,1769.9565753342613,1292.12537342399,1769.9565753342595,931.6436318311548,2.5132537434580464e-05,0.9490216271884645,0.2,False,0.9903122862926115,0.0,False,0.0,0.0,0.0,3062.081948758251,3062.081948758251,361.65729861134116,0.0,0.0,True,17774.02477,11804.645286409741,False,False,True,False,1e-09,22103.59384611047,21712.698250028036,False,250.0,0.0,True,2046.237000031936,0.0,1e-09,1.0,0.9925110225391989,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6402.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,118.430628241191,325.0,0.0,0.0,0.0,159.73514556129422,159.73514556129422,1389.8607418722638,0.0,4814.78753728625,14400.0,2.2737367544323206e-13,159.735145561294,1389.8607418722622,563.3164586202528,2.4543346121293006e-05,0.9409465945431901,0.2,False,0.9403919355109661,0.0,False,0.0,0.0,0.0,159.73514556129422,159.73514556129422,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11791.895720437034,False,False,True,False,1e-09,21506.128878270127,21712.698250028934,False,250.0,0.0,True,2005.7414260172397,0.0,1e-09,1.0,0.9903957079654644,1.0,NONE,False,1389.860741872264,1389.8607418722638,False,False,204255.00000000562,0.0
6403.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,157.44630893633646,157.44630893633646,1159.9272173823338,0.0,4837.095014159215,14400.0,0.0,157.44630893633646,1159.927217382332,340.60998156456645,2.4191665786298315e-05,0.9287941427716739,0.2,False,0.8986077692563431,0.0,False,0.0,0.0,0.0,157.44630893633646,157.44630893633646,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11784.166055311678,False,False,True,False,1e-09,21153.618564180484,21478.618564180484,False,250.0,0.0,True,1980.6936395594266,0.0,1e-09,1.0,0.9891176432349235,1.0,NONE,False,1159.9272173823338,1159.9272173823338,False,False,204255.00000000562,0.0
6404.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,155.89179533341198,155.89179533341198,1020.3351068359152,0.0,4852.52944505694,14400.0,0.0,155.89179533341198,1020.3351068359134,205.9503652653412,2.395281437214792e-05,0.9166538434519294,0.2,False,0.8616032632144142,0.0,False,0.0,0.0,0.0,155.89179533341198,155.89179533341198,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11778.863332390527,False,False,True,False,1e-09,20801.34232977668,21126.34232977668,False,250.0,0.0,True,1963.2852066447917,0.0,1e-09,1.0,0.9882427682456381,1.0,NONE,False,1020.3351068359152,1020.3351068359152,False,False,204255.00000000562,0.0
6405.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,154.2546719054879,154.2546719054879,933.8658497298529,0.0,4869.042686083601,14400.0,0.0,154.2546719054879,933.8658497298511,124.52822355402476,2.3701269937179474e-05,0.9045256844315046,0.2,False,0.8274913569991806,0.0,False,0.0,0.0,0.0,154.2546719054879,154.2546719054879,0.0,0.0,0.0,True,17774.02477,11773.231212897874,False,False,True,False,1e-09,20449.418371607284,20774.418371607284,False,250.0,0.0,True,1944.5891215722027,0.0,1e-09,1.0,0.9873152406935659,1.0,NONE,False,933.8658497298529,933.8658497298529,False,False,204255.00000000562,0.0
6406.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.13663529475127,153.13663529475127,881.1619000386199,0.0,4880.477577767574,14400.0,0.0,153.13663529475127,881.1619000386181,75.29619365576399,2.3529483324927272e-05,0.8924096535701002,0.2,False,0.7951505615762723,0.0,False,0.0,0.0,0.0,153.13663529475127,153.13663529475127,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11769.35620015081,False,False,True,False,1e-09,20097.846337396062,20422.846337396062,False,250.0,0.0,True,1931.5996388887272,0.0,1e-09,1.0,0.9866780932642686,1.0,NONE,False,881.1619000386199,881.1619000386199,False,False,204255.00000000562,0.0
6407.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,152.264831671292,152.264831671292,848.690293287309,0.0,4889.48533545048,14400.0,0.0,152.264831671292,848.6902932873072,45.52796645199567,2.3395530474381007e-05,0.880305738739557,0.2,False,0.7639111351775516,0.0,False,0.0,0.0,0.0,152.264831671292,152.264831671292,0.0,0.0,0.0,True,17774.02477,11766.31815108591,False,False,True,False,1e-09,19746.625875219044,20071.625875219044,False,250.0,0.0,True,1921.3424076068136,0.0,1e-09,1.0,0.9861791380641001,1.0,NONE,False,848.690293287309,848.690293287309,False,False,204255.00000000562,0.0
6408.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.69536209385234,151.69536209385234,828.9166673826946,0.0,4895.413330100181,14400.0,2.2737367544323206e-13,151.6953620938521,828.916667382693,27.528559264904196,2.330803132761813e-05,0.8682139278238444,0.2,False,0.7333469550226357,0.0,False,0.0,0.0,0.0,151.69536209385234,151.69536209385234,0.0,0.0,0.0,True,17774.02477,11764.325780990857,False,False,True,False,1e-09,19395.756633504203,19720.756633504203,False,250.0,0.0,True,1914.5801661175085,0.0,1e-09,1.0,0.9858521942643126,1.0,NONE,False,828.9166673826949,828.9166673826946,False,False,204255.00000000562,0.0
6409.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,152.8166925282601,152.8166925282601,821.3425795868638,0.0,4883.7739376386535,14400.0,4.547473508864641e-13,152.81669252825964,821.3425795868625,16.645188315397945,2.3480324036722902e-05,0.8561342087190477,0.2,False,0.7029944223987971,-1.1368683772161603e-13,False,0.0,0.0,0.0,152.8166925282601,152.8166925282601,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11768.242955604483,False,False,True,False,1e-09,19045.238261031074,19370.238261031074,False,250.0,0.0,True,1927.848581637196,0.0,1e-09,1.0,0.9864952005052158,1.0,NONE,False,821.3425795868643,821.3425795868638,False,False,204255.00000000562,0.0
6410.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,153.7584464548081,153.7584464548081,817.5184751586712,0.0,4874.101866170186,14400.0,0.0,153.7584464548081,817.5184751586694,10.064540297561624,2.3625024769295893e-05,0.8440665693333557,0.2,False,0.6727384395369882,0.0,False,0.0,0.0,0.0,153.7584464548081,153.7584464548081,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.51424553553,False,False,True,False,1e-09,18695.070406930423,19020.070406930423,False,250.0,0.0,True,1938.8464880368822,0.0,1e-09,1.0,0.9870328275203267,1.0,NONE,False,817.5184751586712,817.5184751586712,False,False,204255.00000000562,0.0
6411.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,152.11683836488493,152.11683836488493,808.6573972494838,0.0,4891.022523275255,14400.0,5.684341886080801e-13,152.11683836488436,808.6573972494825,6.085540726959053,2.3372791264859877e-05,0.8320109975870493,0.2,False,0.6428420998122953,0.0,False,0.0,0.0,0.0,152.11683836488493,152.11683836488493,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11765.800978356983,False,False,True,False,1e-09,18345.252720683875,18670.252720683875,False,250.0,0.0,True,1919.5898043528516,0.0,1e-09,1.0,0.9860942502547022,1.0,NONE,False,808.6573972494843,808.6573972494838,False,False,204255.00000000562,0.0
6412.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.10867196431613,151.10867196431613,803.2083952062312,0.0,4901.557580577786,14400.0,0.0,151.10867196431613,803.2083952062294,3.6796321386330018,2.3217886238605022e-05,0.8199674814124893,0.2,False,0.6131702913953816,0.0,False,0.0,0.0,0.0,151.10867196431613,151.10867196431613,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11762.266571948614,False,False,True,False,1e-09,17995.784852123576,18320.784852123576,False,250.0,0.0,True,1907.5611945931266,0.0,1e-09,1.0,0.9855145100651371,1.0,NONE,False,803.2083952062312,803.2083952062312,False,False,204255.00000000562,0.0
6413.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,150.90009073903795,150.90009073903795,801.1161046738926,0.0,4903.7511429201995,14400.0,0.0,150.90009073903795,801.1161046738907,2.22489558169866,2.3185837679795896e-05,0.8079360087541039,0.2,False,0.5835824001024863,0.0,False,0.0,0.0,0.0,150.90009073903795,150.90009073903795,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11761.532854664249,False,False,True,False,1e-09,17646.66645143183,17971.66645143183,False,250.0,0.0,True,1905.0528697561458,0.0,1e-09,1.0,0.9853942456156854,1.0,NONE,False,801.1161046738926,801.1161046738926,False,False,204255.00000000562,0.0
6414.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,299.672170139475,325.0,0.0,0.0,0.0,1456.2820905794665,1456.2820905794665,0.0,0.0,4912.740284765312,14400.0,797.6415958542493,658.6404947252172,797.6415958542475,1.3452867468701284,2.30552383155574e-05,0.8062543401434951,0.2,False,0.5801813454537996,0.0,False,0.0,0.0,0.0,1456.2820905794665,1456.2820905794665,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11758.534041196515,False,False,True,False,1e-09,17597.569339280253,17622.89716914078,False,250.0,0.0,True,1894.7602093344863,0.0,1e-09,1.0,0.9849030116219857,1.0,NONE,True,0.0,0.0,False,False,204255.00000000562,0.0
6415.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1167.734148841764,325.0,0.0,0.0,0.0,1448.3610765632457,3555.1964486676557,0.0,2106.8353721044095,4909.452406128463,14400.0,793.9772038351184,654.3838727281272,793.9772038351166,0.8134298284333712,2.2760208178439824e-05,0.832801693996101,0.2,False,0.6455294488533125,-2.2737367544323206e-13,False,0.0,0.0,0.0,1448.3610765632457,1448.3610765632457,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11759.629410326012,False,False,True,False,1e-09,18416.882975113247,17574.148826271485,False,250.0,0.0,True,1898.5274077931979,0.0,1e-09,1.0,0.9850823866530501,1.0,NONE,True,0.0,0.0,False,False,204364.28571429136,0.0
6416.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2246.8547113019645,1755.2688823387437,379.2686941371603,1051.0001882015833,1430.2688823387437,1443.4581397597844,5443.458139759785,0.0,4000.0,5443.458139759785,14400.0,792.3236916546284,651.134448105156,792.3236916546284,0.4918416741443007,2.2422928037527634e-05,0.8479248686643406,0.2,False,0.7725599697201386,0.0,False,0.0,0.0,0.0,1443.4581397597844,1443.4581397597844,0.0,0.0,0.0,True,17774.02477,11081.941895958491,False,False,True,False,0.05707483136850832,20265.56033355278,18343.705622250818,False,250.0,0.0,True,1925.5970676665866,0.0,0.05707483136850832,1.0,0.986385657784272,1.0,NONE,True,0.0,0.0,False,False,204582.8571428628,0.0
6417.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3908.7323333050795,1790.8710516522901,388.63598200744696,1077.2350696448432,1465.8710516522901,1443.0870028603028,5443.087002860302,0.0,3999.999999999999,5443.087002860302,14400.0,792.9469281765832,650.1400746837196,792.9469281765832,0.29739287147946003,2.220908374927806e-05,0.9158188451230923,0.2,False,0.8994426403704362,0.0,False,0.0,0.0,0.0,1443.0870028603028,1443.0870028603028,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11051.232339047248,False,False,True,False,0.06062140246920444,22365.82974056553,18782.097407260448,False,250.0,0.0,True,1961.044091247674,0.0,0.06062140246920444,1.0,0.9881309288683595,1.0,NONE,True,0.0,0.0,False,False,204801.42857143425,0.0
6418.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5832.3571112961,1831.5447995961238,399.80199755611966,1106.742802040004,1506.5447995961238,1444.9680515443495,5444.96805154435,0.0,3198.3167341561325,5444.96805154435,14400.0,794.6586845099046,650.3093670344449,794.6586845099046,0.1798190854007384,2.2067394589219173e-05,0.9480587465085696,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1444.9680515443495,1444.9680515443495,2979.3215646336657,-6.821210263296962e-13,0.0,True,17774.02477,11013.843108408235,False,False,True,False,0.06487168146829227,26257.570485216773,20750.213373920673,False,250.0,0.0,True,2000.2925208785095,0.0,0.06487168146829227,1.0,0.9901157257683249,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6419.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6923.3822949818305,2264.7944614366406,1739.7944614366406,0.0,1739.7944614366406,6100.3783317402895,6100.3783317402895,0.0,0.0,6100.3783317402895,14400.0,3575.932765370335,2524.4455663699546,3575.932765370333,2524.7106506419086,3.754714756513196e-05,0.9489937036487486,0.2,False,0.9952048259042681,0.0,False,0.0,0.0,0.0,6100.3783317402895,6100.3783317402895,4600.574215036765,-4.547473508864641e-13,0.0,True,17774.02477,10154.805873425525,False,False,True,False,0.13814154177477886,28083.168483603655,21684.786188621823,False,250.0,0.0,True,2044.759290311182,0.0,0.13814154177477886,1.0,0.9924327523363592,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6420.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7529.539907312367,3046.2940834835786,2521.2940834835786,0.0,2521.2940834835786,8624.972036409976,8624.972036409976,0.0,0.0,8624.972036409978,14400.0,5109.325291866788,3515.646744543188,5109.325291866786,4033.586707418559,3.961881337639403e-05,0.9490208174058136,0.2,False,0.9903408588869781,0.0,False,0.0,0.0,0.0,8624.972036409976,8624.972036409976,4453.173042048547,9.094947017729282e-13,0.0,True,17774.02477,6947.962998708857,False,False,True,False,0.40852220204364637,28716.42870756053,21711.888800248165,False,250.0,0.0,True,2081.369677437822,0.0,0.40852220204364637,1.0,0.9943964520900049,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6421.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7299.69895351601,3587.4578319979346,3062.4578319979346,0.0,3062.4578319979346,10172.681273292008,10172.681273292008,0.0,0.0,10172.681273292008,14400.0,6044.783196406135,4127.898076885873,6044.783196406133,4944.709769199887,4.204446469784355e-05,0.9490216037047684,0.2,False,0.985383562552651,0.0,False,0.0,0.0,0.0,10172.681273292008,10172.681273292008,3682.9786240029457,0.0,0.0,True,17774.02477,4927.817809373795,False,False,True,False,0.5806853170863774,28487.373729501327,21712.674775985317,False,250.0,0.0,True,2125.3581756722137,0.0,0.5806853170863774,1.0,0.9968248554270659,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6422.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,6040.243274554475,3310.5887557009905,2785.5887557009905,0.0,2785.5887557009905,9037.900913216428,9037.900913216428,0.0,0.0,9037.90091321643,14400.0,5344.64952267745,3693.2513905389787,5344.649522677448,4233.236035923391,4.385306971994589e-05,0.9490216265074383,0.2,False,0.9803617055082833,0.0,False,0.0,0.0,0.0,9037.900913216428,9037.900913216428,2700.415519582041,9.094947017729282e-13,0.0,True,17774.02477,6304.304873056604,False,False,True,False,0.46683951336143475,27227.94084383617,21712.697569281696,False,250.0,0.0,True,2160.8462810050023,0.0,0.46683951336143475,1.0,0.9988404025850408,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6423.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4366.636520469253,2088.0039535540463,1763.0039535540463,0.0,1763.0039535540463,5774.533084835661,5774.533084835661,0.0,0.0,5774.533084835661,14400.0,3420.0338767671674,2354.4992080684933,3420.0338767671656,2549.5282458385273,2.6708278792984567e-05,0.9490216271687159,0.2,False,0.9754432623874849,0.0,False,0.0,9.094947017729282e-13,0.0,5774.533084835662,5774.533084835661,2249.3942490928353,0.0,0.0,True,17774.024770000007,10460.389233711663,False,False,True,False,0.11599676826195102,25754.33475075655,21712.698230287297,False,250.0,0.0,True,2146.5258152186448,0.0,0.11599676826195102,1.0,0.9980209124908384,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6424.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2702.2067848695633,1938.7067411973528,1221.5114979244775,392.19524327287536,1613.7067411973528,4097.294059522965,5412.827513907582,0.0,897.7911140895769,5412.827513907582,14400.0,2398.1536512086677,1699.140408314297,2398.153651208666,1540.874643503095,2.6125959189466933e-05,0.9490216271878927,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4097.294059522965,4097.294059522965,734.2617456118674,0.0,0.0,True,17774.024770000007,10952.431271027137,False,False,True,False,0.07339560397180456,24089.905034326028,21712.698249456465,False,250.0,0.0,True,2110.7243367661526,0.0,0.07339560397180456,1.0,0.9960085005102802,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6425.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1105.678001789375,325.0,0.0,0.0,0.0,3083.2997462615267,3083.2997462615267,0.0,0.0,4741.5863327596435,14400.0,1780.4493987992428,1302.850347462284,1780.449398799241,931.6436318311548,2.575244927588025e-05,0.949021627188449,0.2,False,0.9950644873055841,0.0,False,0.0,0.0,0.0,3083.2997462615267,3083.2997462615267,751.4397043021256,2.2737367544323206e-13,0.0,True,17774.02477,11817.801537199237,False,False,True,False,1e-09,22493.376251801736,21712.69825001236,False,250.0,0.0,True,2087.004978714511,0.0,1e-09,1.0,0.9947033050332393,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6426.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,108.30848086296875,325.0,0.0,0.0,0.0,165.0100009747783,165.0100009747783,1404.0197325719964,0.0,4765.152551033697,14400.0,0.0,165.0100009747783,1404.0197325719946,563.3164586202528,2.535382900968933e-05,0.9405974114424576,0.2,False,0.9444469581745651,0.0,False,0.0,0.0,0.0,165.0100009747783,165.0100009747783,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11809.371326096436,False,False,True,False,1e-09,21496.006730891455,21712.698250028487,False,250.0,0.0,True,2060.9980935925664,0.0,1e-09,1.0,0.9932974297506342,1.0,NONE,False,1404.0197325719964,1404.0197325719964,False,False,205020.0000000057,0.0
6427.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.14163905902635,163.14163905902635,1175.5400330199882,0.0,4782.461507709258,14400.0,0.0,163.14163905902635,1175.5400330199864,340.60998156456645,2.506675472170462e-05,0.9284453088540422,0.2,False,0.9019070727425398,0.0,False,0.0,0.0,0.0,163.14163905902635,163.14163905902635,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11803.23391531887,False,False,True,False,1e-09,21143.49641680181,21468.49641680181,False,250.0,0.0,True,2041.8029975862792,0.0,1e-09,1.0,0.9922764135236305,1.0,NONE,False,1175.5400330199882,1175.5400330199882,False,False,205020.0000000057,0.0
6428.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,162.50282245026807,162.50282245026807,1038.665943009677,0.0,4788.446740173514,14400.0,0.0,162.50282245026807,1038.6659430096752,205.9503652653412,2.4968600385777537e-05,0.9163053583682151,0.2,False,0.8640668570903404,0.0,False,0.0,0.0,0.0,162.50282245026807,162.50282245026807,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11801.12242649286,False,False,True,False,1e-09,20791.230304545385,21116.230304545385,False,250.0,0.0,True,2035.1470806953748,0.0,1e-09,1.0,0.9919256325399531,1.0,NONE,False,1038.665943009677,1038.665943009677,False,False,205020.0000000057,0.0
6429.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.37710950927084,161.37710950927084,953.9033499611721,0.0,4799.079148485852,14400.0,2.2737367544323206e-13,161.3771095092706,953.9033499611705,124.52822355402476,2.479563430341014e-05,0.9041775478328741,0.2,False,0.8290417216240415,0.0,False,0.0,0.0,0.0,161.37710950927084,161.37710950927084,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11797.38515023785,False,False,True,False,1e-09,20439.31645840122,20764.31645840122,False,250.0,0.0,True,2023.2997747786535,0.0,1e-09,1.0,0.991305367583543,1.0,NONE,False,953.9033499611724,953.9033499611721,False,False,205020.0000000057,0.0
6430.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.91304814453068,158.91304814453068,897.7228623749143,0.0,4822.743856285886,14400.0,0.0,158.91304814453068,897.7228623749124,75.29619365576399,2.441703064216573e-05,0.8920618651080682,0.2,False,0.7959462659993892,0.0,False,0.0,0.0,0.0,158.91304814453068,158.91304814453068,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11789.129929732777,False,False,True,False,1e-09,20087.754526103203,20412.754526103203,False,250.0,0.0,True,1996.8229925378603,0.0,1e-09,1.0,0.9899380178446294,1.0,NONE,False,897.7228623749143,897.7228623749143,False,False,205020.0000000057,0.0
6431.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,154.7753778257346,154.7753778257346,856.0858375367204,0.0,4863.76110242998,14400.0,2.2737367544323206e-13,154.77537782573438,856.0858375367188,45.52796645199567,2.3781276535496364e-05,0.8799582980659872,0.2,False,0.7643698088240867,0.0,False,0.0,0.0,0.0,154.7753778257346,154.7753778257346,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11775.027941020413,False,False,True,False,1e-09,19736.544155737476,20061.544155737476,False,250.0,0.0,True,1950.5768458404364,0.0,1e-09,1.0,0.9876109463105778,1.0,NONE,False,856.0858375367206,856.0858375367204,False,False,205020.0000000057,0.0
6432.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.50635434852558,151.50635434852558,828.3477793635101,0.0,4897.38863379532,14400.0,1.1368683772161603e-13,151.50635434852546,828.3477793635084,27.528559264904196,2.3278990239028298e-05,0.8678668345909484,0.2,False,0.733831423195058,0.0,False,0.0,0.0,0.0,151.50635434852558,151.50635434852558,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11763.663120628316,False,False,True,False,1e-09,19385.684995742122,19710.684995742122,False,250.0,0.0,True,1912.3247652069033,0.0,1e-09,1.0,0.9857435011089629,1.0,NONE,False,828.3477793635102,828.3477793635101,False,False,205020.0000000057,0.0
6433.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,152.92321289977383,152.92321289977383,821.658628486413,0.0,4882.675258634263,14400.0,3.410605131648481e-13,152.9232128997735,821.6586284864115,16.645188315397945,2.3496690919150987e-05,0.8557874625793844,0.2,False,0.7034643741091956,0.0,False,0.0,0.0,0.0,152.92321289977383,152.92321289977383,0.0,4.547473508864641e-13,0.0,True,17774.02477,11768.613811004732,False,False,True,False,1e-09,19035.176694906768,19360.176694906768,False,250.0,0.0,True,1929.099137655555,0.0,1e-09,1.0,0.9865561200784017,1.0,NONE,False,821.6586284864134,821.658628486413,False,False,205020.0000000057,0.0
