t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6434.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,154.97141043152482,154.97141043152482,821.0582228336025,0.0,4861.779865396783,14400.0,0.0,154.97141043152482,821.0582228336007,10.064540297561624,2.381139699569985e-05,0.8437201699398321,0.2,False,0.6730470549334993,0.0,False,0.0,0.0,0.0,154.97141043152482,154.97141043152482,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11775.703060241665,False,False,True,False,1e-09,18685.018902372234,19010.018902372234,False,250.0,0.0,True,1952.8210345162681,0.0,1e-09,1.0,0.9877221032583433,1.0,NONE,False,821.0582228336025,821.0582228336025,False,False,205020.0000000057,0.0
6435.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.7154247789848,153.7154247789848,813.3981307426978,0.0,4874.5416868877455,14400.0,5.684341886080801e-13,153.71542477898424,813.3981307426966,6.085540726959053,2.3618414477761357e-05,0.8316649445929194,0.2,False,0.6429347205694509,0.0,False,0.0,0.0,0.0,153.7154247789848,153.7154247789848,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11771.36517042706,False,False,True,False,1e-09,18335.21126763024,18660.21126763024,False,250.0,0.0,True,1938.34692513567,0.0,1e-09,1.0,0.9870083147150631,1.0,NONE,False,813.3981307426984,813.3981307426978,False,False,205020.0000000057,0.0
6436.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,151.80054231138055,151.80054231138055,805.2943179432436,0.0,4894.31578919136,14400.0,4.547473508864641e-13,151.8005423113801,805.2943179432423,3.6796321386330018,2.3324192295042224e-05,0.8196217744713534,0.2,False,0.6131678853824489,0.0,False,0.0,0.0,0.0,151.80054231138055,151.80054231138055,0.0,0.0,0.0,True,17774.02477,11764.694241652154,False,False,True,False,1e-09,17985.753440522996,18310.753440522996,False,250.0,0.0,True,1915.8328813169353,0.0,1e-09,1.0,0.9859126415553588,1.0,NONE,False,805.2943179432441,805.2943179432436,False,False,205020.0000000057,0.0
6437.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,149.84406504872598,149.84406504872598,797.8924058985058,0.0,4914.931671341435,14400.0,9.094947017729282e-13,149.84406504872507,797.8924058985049,2.22489558169866,2.302357906138562e-05,0.8075906475199092,0.2,False,0.5837268182028954,0.0,False,0.0,0.0,0.0,149.84406504872598,149.84406504872598,0.0,4.547473508864641e-13,0.0,True,17774.02477,11757.804921338651,False,False,True,False,1e-09,17636.645071242852,17961.645071242852,False,250.0,0.0,True,1892.2477235693063,0.0,1e-09,1.0,0.9847836489055444,1.0,NONE,False,797.8924058985067,797.8924058985058,False,False,205020.0000000057,0.0
6438.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,550.6639467799961,325.0,0.0,0.0,0.0,1445.3765550971227,2009.5364220471129,0.0,564.1598669499892,4932.0099037717355,14400.0,792.0791352222113,653.2974198749114,792.0791352222095,1.3452867468701284,2.277922842821472e-05,0.8141076955997187,0.2,False,0.5988099481348421,0.0,False,0.0,0.0,0.0,1445.3765550971227,1445.3765550971227,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11752.14867875724,False,False,True,False,1e-09,17838.549757111985,17612.885810331987,False,250.0,0.0,True,1872.6223114970676,0.0,1e-09,1.0,0.9838586588984403,1.0,NONE,True,0.0,0.0,False,False,205020.0000000057,0.0
6439.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2438.2408593734053,1740.0181050397887,377.0365536802485,1037.9815513595402,1415.0181050397887,1452.9605201033069,5452.960520103306,0.0,4000.0,5452.960520103307,14400.0,796.3159656917705,656.6445544115363,796.3159656917687,0.8134298284333712,2.2878433719935045e-05,0.8359566206998748,0.2,False,0.7259101645416091,0.0,False,0.0,0.0,0.0,1452.9605201033069,1452.9605201033069,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11085.753444196951,False,False,True,False,0.056272624697207514,19915.04337558074,17801.80251620733,False,250.0,0.0,True,1907.811982222768,0.0,0.056272624697207514,1.0,0.9855265462588421,1.0,NONE,True,0.0,0.0,False,False,205129.28571429144,0.0
6440.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4887.153312127715,1862.0900414431676,417.165064478595,1119.9249769645726,1537.0900414431676,1489.9750360395485,5489.975036039547,0.0,3999.999999999999,5489.975036039547,14400.0,815.7113102211533,674.2637258183952,815.7113102211533,0.4918416741443007,2.3685459700682174e-05,0.9333086817100101,0.2,False,0.8526185524773411,0.0,False,0.0,0.0,0.0,1489.9750360395485,1489.9750360395485,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10942.170127780568,False,False,True,False,0.07137599136964083,22997.314199531727,18435.16088740401,False,250.0,0.0,True,2017.6163305688885,0.0,0.07137599136964083,1.0,0.9910096701831157,1.0,NONE,True,0.0,0.0,False,False,205347.8571428629,0.0
6441.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6757.954699929532,1966.1415570226059,451.5484143596825,1189.5931426629234,1641.1415570226059,1518.3289081471473,5518.328908147148,0.0,4000.0,5518.328908147148,14400.0,830.3671178830209,687.9617902641264,830.3671178830209,0.29739287147946003,2.4354339585418854e-05,0.9485659517695901,0.2,False,0.9789980366142597,0.0,False,0.0,0.0,0.0,1518.3289081471473,1518.3289081471473,4292.9994764008225,-4.547473508864641e-13,0.0,True,17774.02477,10822.979282572118,False,False,True,False,0.08415772667617102,27690.16484199361,21257.21014206408,False,250.0,0.0,True,2107.061349287402,0.0,0.08415772667617102,1.0,0.9958054916399007,1.0,NONE,True,0.0,0.0,False,False,205566.42857143434,0.0
6442.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6992.918128459615,325.0,0.0,0.0,0.0,1522.163598501967,2564.921254423576,0.0,793.9210376205849,4685.57975692495,14400.0,832.7741817953465,689.3894167066205,832.7741817953465,0.1798190854007384,2.4337874414709477e-05,0.949008412601318,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1522.163598501967,1522.163598501967,6625.062145287435,-2.2737367544323206e-13,0.0,True,17774.02477,11838.177295313511,False,False,True,False,1e-09,28367.4072233576,21699.489094897985,False,250.0,0.0,True,2148.2263148814473,0.0,1e-09,1.0,0.9981177852781006,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6443.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5989.717111579818,2444.7629833415485,1919.7629833415485,0.0,1919.7629833415485,6190.982477346057,6190.982477346057,0.0,0.0,6190.982477346057,14400.0,3611.4585667292977,2579.523910616759,3611.458566729296,2524.7106506419086,4.252948227936499e-05,0.9490212439654382,0.2,False,0.9947862578744722,0.0,False,0.0,0.0,0.0,6190.982477346057,6190.982477346057,3515.3209178827733,0.0,0.0,True,17774.02477,9907.089208196772,False,False,True,False,0.16349578378465163,27177.032296109985,21712.315184530165,False,250.0,0.0,True,2170.054840881218,0.0,0.16349578378465163,1.0,0.9993718141057899,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6444.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5622.779810525174,3238.090603796191,2713.090603796191,0.0,2713.090603796191,8696.524015311696,8696.524015311696,0.0,0.0,8696.524015311696,14400.0,5137.164223925856,3559.3597913858393,5137.1642239258545,4033.586707418559,4.3607950733810355e-05,0.9490216160749977,0.2,False,0.9895988972688201,0.0,False,0.0,0.0,0.0,8696.524015311696,8696.524015311696,2355.439456785174,0.0,0.0,True,17774.02477,6708.97265757423,False,False,True,False,0.4337231859897382,26810.46695165468,21712.687141129503,False,250.0,0.0,True,2179.2518204313997,0.0,0.4337231859897382,1.0,0.999906062648545,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6445.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5957.875697331203,3717.8010464459417,3192.8010464459417,0.0,3192.8010464459417,10214.66702538342,10214.66702538342,0.0,0.0,10214.667025383422,14400.0,6060.987947903204,4153.679077480216,6060.987947903202,4944.709769199887,4.4418140610393894e-05,0.9490216268661749,0.2,False,0.9844588417814424,0.0,False,0.0,0.0,0.0,10214.66702538342,10214.66702538342,2210.8360212933912,-1.3642420526593924e-12,0.0,True,17774.024770000007,4772.04243106928,False,False,True,False,0.5973565965448204,27145.573625202087,21712.697927870882,False,250.0,0.0,True,2182.1537250281167,0.0,0.5973565965448204,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6446.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5539.944795429638,3364.58125549869,2839.58125549869,0.0,2839.58125549869,9057.23453951848,9057.23453951848,0.0,0.0,9057.234539518482,14400.0,5352.059387678248,3705.1751518402325,5352.059387678246,4233.236035923391,4.495921334231011e-05,0.9490216271791191,0.2,False,0.9793598592802893,0.0,False,0.0,0.0,0.0,9057.23453951848,9057.23453951848,2146.125232829283,-1.3642420526593924e-12,0.0,True,17774.02477,6237.835794431163,False,False,True,False,0.47390638662193607,26727.64303611602,21712.698240686383,False,250.0,0.0,True,2186.746047544657,0.0,0.47390638662193607,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6447.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4025.748903710498,2447.880675091539,1806.329837727375,316.5508373641643,2122.880675091539,5791.842061136602,6806.835234609547,0.0,786.1067505051444,6806.835234609547,14400.0,3428.4407774951324,2363.4012836414695,3428.4407774951305,2549.5282458385273,2.725245991776729e-05,0.9490216271881945,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5791.842061136602,5791.842061136602,1548.6299308695122,2.2737367544323206e-13,0.0,True,17774.02477,9113.914706035539,False,False,True,False,0.2307618178367232,25413.447153468533,21712.698249758036,False,250.0,0.0,True,2178.7680574662927,0.0,0.2307618178367232,1.0,0.9998778733961557,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6448.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2186.391532163365,325.0,0.0,0.0,0.0,4115.392434970777,4115.392434970777,0.0,0.0,4688.71123707746,14400.0,2407.0030203960014,1708.3894145747754,2407.0030203959996,1540.874643503095,2.6680097615431524e-05,0.9490216271884577,0.2,False,0.994871113771351,0.0,False,0.0,0.0,0.0,4115.392434970777,4115.392434970777,1832.1532346851334,-2.2737367544323206e-13,0.0,True,17774.02477,11837.025425836193,False,False,True,False,1e-09,23574.089782184477,21712.698250021112,False,250.0,0.0,True,2144.824921975552,0.0,1e-09,1.0,0.9979241350273621,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6449.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,706.7803158550627,325.0,0.0,0.0,0.0,3091.0077299549907,3091.0077299549907,0.0,0.0,4728.224455609939,14400.0,1784.2419855938133,1306.7657443611774,1784.2419855938115,931.6436318311548,2.598249083154382e-05,0.9490216271884652,0.2,False,0.989943098319986,0.0,False,0.0,0.0,0.0,3091.0077299549907,3091.0077299549907,352.5420183846979,6.821210263296962e-13,0.0,True,17774.02477,11822.619240436277,False,False,True,False,1e-09,22094.47856588381,21712.698250028745,False,250.0,0.0,True,2101.685689875296,0.0,1e-09,1.0,0.9955085241211922,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6450.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,91.30012311625099,325.0,0.0,0.0,0.0,165.37323145152226,165.37323145152226,1404.96787927064,0.0,4761.820781090837,14400.0,0.0,165.37323145152226,1404.9678792706382,563.3164586202528,2.5409639465686366e-05,0.9400106751626919,0.2,False,0.9393387558520241,0.0,False,0.0,0.0,0.0,165.37323145152226,165.37323145152226,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11810.558001853668,False,False,True,False,1e-09,21478.99837314521,21712.698250028956,False,250.0,0.0,True,2064.6838224264675,0.0,1e-09,1.0,0.9934950869231209,1.0,NONE,False,1404.96787927064,1404.96787927064,False,False,205785.0000000058,0.0
6451.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.5697718476327,163.5697718476327,1176.6778090583575,0.0,4778.469547189853,14400.0,0.0,163.5697718476327,1176.6778090583557,340.60998156456645,2.5132537434580464e-05,0.9278591593105562,0.2,False,0.8968032752633299,0.0,False,0.0,0.0,0.0,163.5697718476327,163.5697718476327,0.0,0.0,0.0,True,17774.02477,11804.645286409741,False,False,True,False,1e-09,21126.488059055562,21451.488059055562,False,250.0,0.0,True,2046.237000031936,0.0,1e-09,1.0,0.9925110225391989,1.0,NONE,False,1176.6778090583575,1176.6778090583575,False,False,205785.0000000058,0.0
6452.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.23662345468486,163.23662345468486,1040.6254461868737,0.0,4781.57453030166,14400.0,2.2737367544323206e-13,163.23662345468463,1040.625446186872,205.9503652653412,2.5081349098481052e-05,0.9157197949742727,0.2,False,0.8588750992062864,0.0,False,0.0,0.0,0.0,163.23662345468486,163.23662345468486,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11803.547296634728,False,False,True,False,1e-09,20774.23895515688,21099.23895515688,False,250.0,0.0,True,2042.7885578793919,0.0,1e-09,1.0,0.9923284966090374,1.0,NONE,False,1040.625446186874,1040.6254461868737,False,False,205785.0000000058,0.0
6453.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,162.92824998386462,162.92824998386462,958.0751954352017,0.0,4784.456946048202,14400.0,0.0,162.92824998386462,958.0751954351999,124.52822355402476,2.5033967435526653e-05,0.9035925700023254,0.2,False,0.8236612642550438,0.0,False,0.0,0.0,0.0,162.92824998386462,162.92824998386462,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11802.529343539385,False,False,True,False,1e-09,20422.342100362108,20747.342100362108,False,250.0,0.0,True,2039.5850138115748,0.0,1e-09,1.0,0.9921593356547738,1.0,NONE,False,958.0751954352017,958.0751954352017,False,False,205785.0000000058,0.0
6454.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,161.68073629285448,161.68073629285448,905.3080359640585,0.0,4796.200547986134,14400.0,4.547473508864641e-13,161.68073629285402,905.3080359640571,75.29619365576399,2.48422866366521e-05,0.8914774722553502,0.2,False,0.7902216964800676,0.0,False,0.0,0.0,0.0,161.68073629285448,161.68073629285448,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11798.395247431063,False,False,True,False,1e-09,20070.79714242212,20395.79714242212,False,250.0,0.0,True,2026.5102615531716,0.0,1e-09,1.0,0.9914729339906688,1.0,NONE,False,905.308035964059,905.3080359640585,False,False,205785.0000000058,0.0
6455.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,159.46033626011774,159.46033626011774,869.3598913177226,0.0,4817.440277594914,14400.0,3.410605131648481e-13,159.4603362601174,869.3598913177211,45.52796645199567,2.450112160162058e-05,0.879374489606122,0.2,False,0.7580421135027279,0.0,False,0.0,0.0,0.0,159.46033626011774,159.46033626011774,0.0,0.0,0.0,True,17774.024769999993,11790.97247673466,False,False,True,False,1e-09,19719.603729440085,20044.603729440085,False,250.0,0.0,True,2002.7697823697522,0.0,1e-09,1.0,0.9902428801853592,1.0,NONE,False,869.3598913177229,869.3598913177226,False,False,205785.0000000058,0.0
6456.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,158.0979143229503,158.0979143229503,847.5003426760959,0.0,4830.694478422907,14400.0,0.0,158.0979143229503,847.5003426760941,27.528559264904196,2.4291785121225925e-05,0.867283609939543,0.2,False,0.726633016968785,1.1368683772161603e-13,False,0.0,0.0,0.0,158.0979143229503,158.0979143229503,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.375953220151,False,False,True,False,1e-09,19368.761509871027,19693.761509871027,False,250.0,0.0,True,1987.8940481839045,0.0,1e-09,1.0,0.9894827028898747,1.0,NONE,False,847.5003426760959,847.5003426760959,False,False,205785.0000000058,0.0
6457.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,156.88816108732394,156.88816108732394,833.1628084299474,0.0,4842.609764960649,14400.0,7.958078640513122e-13,156.88816108732314,833.1628084299464,16.645188315397945,2.4105906226014535e-05,0.8552048211526305,0.2,False,0.6957438222122028,0.0,False,0.0,0.0,0.0,156.88816108732394,156.88816108732394,0.0,0.0,0.0,True,17774.02477,11782.26711257983,False,False,True,False,1e-09,19018.27013252154,19343.27013252154,False,250.0,0.0,True,1974.4809109299388,0.0,1e-09,1.0,0.9888041663109638,1.0,NONE,False,833.1628084299482,833.1628084299474,False,False,205785.0000000058,0.0
6458.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,155.43045461602426,155.43045461602426,822.3856282117049,0.0,4857.155612807331,14400.0,0.0,155.43045461602426,822.3856282117031,10.064540297561624,2.3881929252489973e-05,0.8431381111545049,0.2,False,0.6652679905151547,0.0,False,0.0,0.0,0.0,155.43045461602426,155.43045461602426,0.0,0.0,0.0,True,17774.024770000007,11777.281195429607,False,False,True,False,1e-09,18668.1292465494,18993.1292465494,False,250.0,0.0,True,1958.0549132025662,0.0,1e-09,1.0,0.987982037502266,1.0,NONE,False,822.3856282117049,822.3856282117049,False,False,205785.0000000058,0.0
6459.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.3505674183171,153.3505674183171,812.3235644842343,0.0,4878.279466149081,14400.0,9.094947017729282e-13,153.3505674183162,812.3235644842334,6.085540726959053,2.3562354050631707e-05,0.8310834678663773,0.2,False,0.6352065562720997,0.0,False,0.0,0.0,0.0,153.3505674183171,153.3505674183171,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11770.099493971986,False,False,True,False,1e-09,18318.338501463226,18643.338501463226,False,250.0,0.0,True,1934.0993258206881,0.0,1e-09,1.0,0.9868002453058912,1.0,NONE,False,812.3235644842352,812.3235644842343,False,False,205785.0000000058,0.0
6460.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,150.2153067418863,150.2153067418863,800.4903746701194,0.0,4910.986868829912,14400.0,7.958078640513122e-13,150.2153067418855,800.4903746701184,3.6796321386330018,2.3080620442841627e-05,0.819040879221538,0.2,False,0.6056604630341151,0.0,False,0.0,0.0,0.0,150.2153067418863,150.2153067418863,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11759.11798574826,False,False,True,False,1e-09,17968.89754712214,18293.89754712214,False,250.0,0.0,True,1896.7696103333144,0.0,1e-09,1.0,0.9849986288556787,1.0,NONE,False,800.4903746701202,800.4903746701194,False,False,205785.0000000058,0.0
6461.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,148.7805541189556,148.7805541189556,794.605497343211,0.0,4926.320027533398,14400.0,0.0,148.7805541189556,794.6054973432092,2.22489558169866,2.286017033401146e-05,0.8070103331653435,0.2,False,0.5763709888002801,0.0,False,0.0,0.0,0.0,148.7805541189556,148.7805541189556,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.028011577962,False,False,True,False,1e-09,17619.8060337354,17944.8060337354,False,250.0,0.0,True,1879.169636943789,0.0,1e-09,1.0,0.9841658015669199,1.0,NONE,False,794.605497343211,794.605497343211,False,False,205785.0000000058,0.0
6462.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,569.8271139796427,325.0,0.0,0.0,0.0,1444.6343738434266,2056.7021587925333,0.0,612.0677849491071,4933.322545716306,14400.0,791.6998765427561,652.9344973006705,791.6998765427543,1.3452867468701284,2.2760621299813903e-05,0.8141499628965031,0.2,False,0.5930244317704128,-5.684341886080802e-14,False,0.0,0.0,0.0,1444.6343738434266,1444.6343738434266,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11751.715849528871,False,False,True,False,1e-09,17840.890725841688,17596.063611862046,False,250.0,0.0,True,1871.1106058021464,0.0,1e-09,1.0,0.9837879480149938,1.0,NONE,True,0.0,0.0,False,False,205785.0000000058,0.0
6463.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2112.8753506285684,1729.6186820054136,373.3957786280712,1031.2229033773424,1404.6186820054136,1448.3610765632457,5448.361076563244,0.0,3999.999999999998,5448.361076563244,14400.0,793.9772038351184,654.3838727281272,793.9772038351166,0.8134298284333712,2.2760208178439824e-05,0.8257756230032287,0.2,False,0.7201562942237756,0.0,False,0.0,0.0,0.0,1448.3610765632457,1448.3610765632457,0.0,6.821210263296962e-13,0.0,True,17774.02477,11099.43158404603,False,False,True,False,0.0548848055496766,19590.903114582572,17803.027763954004,False,250.0,0.0,True,1898.5274077931979,0.0,0.0548848055496766,1.0,0.9850823866530501,1.0,NONE,True,0.0,0.0,False,False,205894.28571429153,0.0
6464.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4122.409871468302,1822.9032822787094,403.1537746205213,1094.7495076581881,1497.9032822787094,1473.044826420319,5473.044826420319,0.0,4000.0,5473.044826420319,14400.0,807.2411997132767,665.8036267070422,807.2411997132767,0.4918416741443007,2.321538104240419e-05,0.8995876229631726,0.2,False,0.8469754646791641,0.0,False,0.0,0.0,0.0,1473.044826420319,1473.044826420319,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10993.310378150367,False,False,True,False,0.06612416615290795,21937.443191326263,18140.03331985796,False,250.0,0.0,True,1984.4188410879433,0.0,0.06612416615290795,1.0,0.9893062756722899,1.0,NONE,True,0.0,0.0,False,False,206112.85714286298,0.0
6465.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6356.5876718315785,1914.9189729531618,432.909479501797,1157.0094934513647,1589.9189729531618,1496.649705821949,5496.649705821948,0.0,3999.999999999999,5496.649705821948,14400.0,819.6846650783118,676.9650407436372,819.6846650783118,0.29739287147946003,2.3711247380660787e-05,0.947588041065932,0.2,False,0.9734942607110764,0.0,False,0.0,0.0,0.0,1496.649705821949,1496.649705821949,2935.114082272202,0.0,0.0,True,17774.02477,10889.375800789941,False,False,True,False,0.07726612740677641,26311.289092298543,20279.701420466965,False,250.0,0.0,True,2065.666376566396,0.0,0.07726612740677641,1.0,0.9935478669812546,1.0,NONE,True,0.0,0.0,False,False,206331.42857143443,0.0
6466.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7694.203654101713,325.0,0.0,0.0,0.0,1507.149787179589,2972.2399938563062,0.0,957.8015765064567,4711.499079104307,14400.0,825.4418473258429,681.7079398537462,825.4418473258429,0.1798190854007384,2.387596321143433e-05,0.948980053190912,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1507.149787179589,1507.149787179589,7297.123183376633,0.0,0.0,True,17774.02477,11828.688133753327,False,False,True,False,1e-09,29040.344996073378,21671.141341971666,False,250.0,0.0,True,2119.9957984101197,0.0,1e-09,1.0,0.9965247214198065,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6467.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8150.828372486935,2436.800955132871,1911.800955132871,0.0,1911.800955132871,6187.016372157175,6187.016372157175,0.0,0.0,6187.016372157175,14400.0,3609.935043084277,2577.0813290728984,3609.935043084275,2524.7106506419086,4.2303438792278924e-05,0.9490204215425365,0.2,False,0.9948042081603504,0.0,False,0.0,0.0,0.0,6187.016372157175,6187.016372157175,5683.546696859538,0.0,0.0,True,17774.024770000007,9918.006164011837,False,False,True,False,0.16237084560176954,29337.321472182244,21711.493099695308,False,250.0,0.0,True,2164.724981285956,0.0,0.16237084560176954,1.0,0.9990638097248441,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6468.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7631.648113952333,3274.8732789534984,2749.8732789534984,0.0,2749.8732789534984,8710.145641916886,8710.145641916886,0.0,0.0,8710.145641916886,14400.0,5142.358054533894,3567.7875873829926,5142.358054533892,4033.586707418559,4.439404354489688e-05,0.9490215922247335,0.2,False,0.9895554558232875,0.0,False,0.0,0.0,0.0,8710.145641916886,8710.145641916886,4327.5005072609965,0.0,0.0,True,17774.02477,6663.2397555567095,False,False,True,False,0.4385789140261348,28819.311414621625,21712.66330066929,False,250.0,0.0,True,2197.3697985268145,0.0,0.4385789140261348,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6469.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6119.789632833444,3806.6123515865165,3281.6123515865165,0.0,3281.6123515865165,10243.129301963345,10243.129301963345,0.0,0.0,10243.129301963345,14400.0,6071.791115567919,4171.3381863954255,6071.791115567918,4944.709769199887,4.6073079597145e-05,0.9490216261745172,0.2,False,0.9842885946414136,0.0,False,0.0,0.0,0.0,10243.129301963345,10243.129301963345,2283.9379388990287,9.094947017729282e-13,0.0,True,17774.024770000007,4666.047885101632,False,False,True,False,0.6087659136316145,27307.486869330976,21712.697236497534,False,250.0,0.0,True,2219.7735639514076,0.0,0.6087659136316145,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6470.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4932.595561160352,3456.9404824698136,2931.9404824698136,0.0,2931.9404824698136,9090.164359899489,9090.164359899489,0.0,0.0,9090.16435989949,14400.0,5364.524581137532,3725.639778761957,5364.52458113753,4233.236035923391,4.688239202460695e-05,0.9490216271590609,0.2,False,0.97904462003923,0.0,False,0.0,0.0,0.0,9090.164359899489,9090.164359899489,1446.41675091895,0.0,0.0,True,17774.02477,6124.276368904362,False,False,True,False,0.48603047795968873,26120.29378179691,21712.698220636557,False,250.0,0.0,True,2230.1089175280626,0.0,0.48603047795968873,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6471.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3840.5773808047334,2537.6821730454117,1877.4517097859316,335.23046325947996,2212.6821730454117,5819.92465865257,6859.107732862147,0.0,801.0094233295291,6859.107732862147,14400.0,3441.9676703957703,2377.9569882567994,3441.9676703957684,2549.5282458385273,2.8163716349238e-05,0.9490216271876128,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5819.92465865257,5819.92465865257,1273.6569094104443,6.821210263296962e-13,0.0,True,17774.02477,8983.245500069208,False,False,True,False,0.24405913883621996,25228.27562998132,21712.698249176585,False,250.0,0.0,True,2230.349098836007,0.0,0.24405913883621996,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6472.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2399.7061324474553,325.0,0.0,0.0,0.0,4151.028375505217,4151.028375505217,0.0,0.0,4627.482973681802,14400.0,2424.2592903113,1726.769085193917,2424.259290311298,1540.874643503095,2.781353989178152e-05,0.9490216271884406,0.2,False,0.9946483670420443,0.0,False,0.0,0.0,0.0,4151.028375505217,4151.028375505217,2045.4678349518415,-2.2737367544323206e-13,0.0,True,17774.02477,11859.81631269697,False,False,True,False,1e-09,23787.404382451707,21712.69825000425,False,250.0,0.0,True,2210.8685241370754,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6473.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,883.5024670459751,325.0,0.0,0.0,0.0,3131.1731020953393,3131.1731020953393,0.0,0.0,4658.925519040394,14400.0,1803.837017365764,1327.3360847295753,1803.8370173657622,931.6436318311548,2.7223401297733616e-05,0.9490216271884647,0.2,False,0.9894698674704487,0.0,False,0.0,0.0,0.0,3131.1731020953393,3131.1731020953393,529.2641695750993,0.0,0.0,True,17774.02477,11848.0418110814,False,False,True,False,1e-09,22271.200717074225,21712.69825002825,False,250.0,0.0,True,2177.074634611839,0.0,1e-09,1.0,0.9997792731189099,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6474.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,106.32887320838475,325.0,0.0,0.0,0.0,173.64173797366325,173.64173797366325,1425.7006870809637,0.0,4688.71123707746,14400.0,0.0,173.64173797366325,1425.7006870809619,563.3164586202528,2.6680097615431524e-05,0.9405291210379573,0.2,False,0.9379264570791929,0.0,False,0.0,0.0,0.0,173.64173797366325,173.64173797366325,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11837.025425836193,False,False,True,False,1e-09,21494.027123237327,21712.69825002894,False,250.0,0.0,True,2144.824921975552,0.0,1e-09,1.0,0.9979241350273621,1.0,NONE,False,1425.7006870809637,1425.7006870809637,False,False,206550.00000000588,0.0
6475.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,171.5922714927466,171.5922714927466,1197.1577777490456,0.0,4706.364814783835,14400.0,0.0,171.5922714927466,1197.1577777490438,340.60998156456645,2.6365196564517693e-05,0.9283770867399463,0.2,False,0.8944737602588406,0.0,False,0.0,0.0,0.0,171.5922714927466,171.5922714927466,0.0,0.0,0.0,True,17774.024769999993,11830.55968908908,False,False,True,False,1e-09,21141.51680914768,21466.51680914768,False,250.0,0.0,True,2125.6018275822644,0.0,1e-09,1.0,0.9968385200430333,1.0,NONE,False,1197.1577777490456,1197.1577777490456,False,False,206550.00000000588,0.0
6476.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,171.25859617043906,171.25859617043906,1061.168624657468,0.0,4709.267087916758,14400.0,2.2737367544323206e-13,171.25859617043884,1061.1686246574664,205.9503652653412,2.631392726558689e-05,0.9162372044762335,0.2,False,0.855610530830141,0.0,False,0.0,0.0,0.0,171.25859617043906,171.25859617043906,0.0,0.0,0.0,True,17774.02477,11829.501251476693,False,False,True,False,1e-09,20789.25267649892,21114.25267649892,False,250.0,0.0,True,2122.4337253196472,0.0,1e-09,1.0,0.996661030395662,1.0,NONE,False,1061.1686246574682,1061.168624657468,False,False,206550.00000000588,0.0
6477.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,170.49240561707188,170.49240561707188,977.5438076473322,0.0,4715.961689326888,14400.0,6.821210263296962e-13,170.4924056170712,977.543807647331,124.52822355402476,2.619620189037222e-05,0.9041094620947844,0.2,False,0.8195108191448792,0.0,False,0.0,0.0,0.0,170.49240561707188,170.49240561707188,0.0,4.547473508864641e-13,0.0,True,17774.02477,11827.064675430378,False,False,True,False,1e-09,20437.3408079828,20762.3408079828,False,250.0,0.0,True,2115.117530551094,0.0,1e-09,1.0,0.9962526805237374,1.0,NONE,False,977.5438076473329,977.5438076473322,False,False,206550.00000000588,0.0
6478.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,168.950852083835,168.950852083835,924.2709699369152,0.0,4729.561378675292,14400.0,0.0,168.950852083835,924.2709699369134,75.29619365576399,2.5959341794256492e-05,0.8919938474557166,0.2,False,0.7852086288589571,0.0,False,0.0,0.0,0.0,168.950852083835,168.950852083835,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11822.135974940207,False,False,True,False,1e-09,20085.7808513352,20410.7808513352,False,250.0,0.0,True,2100.2189242952695,0.0,1e-09,1.0,0.9954276934912328,1.0,NONE,False,924.2709699369152,924.2709699369152,False,False,206550.00000000588,0.0
6479.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,167.43102505012786,167.43102505012786,890.5351675874117,0.0,4743.144155731453,14400.0,0.0,167.43102505012786,890.5351675874099,45.52796645199567,2.5725819980370772e-05,0.879890348431288,0.2,False,0.752065879368756,0.0,False,0.0,0.0,0.0,167.43102505012786,167.43102505012786,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11817.241634739396,False,False,True,False,1e-09,19734.57245464424,20059.57245464424,False,250.0,0.0,True,2085.290338663012,0.0,1e-09,1.0,0.9946098087929611,1.0,NONE,False,890.5351675874117,890.5351675874117,False,False,206550.00000000588,0.0
6480.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,166.12795811400267,166.12795811400267,869.1180874051495,0.0,4754.931918793779,14400.0,2.2737367544323206e-13,166.12795811400244,869.1180874051479,27.528559264904196,2.552560341112321e-05,0.8677989529058839,0.2,False,0.7196737066238696,0.0,False,0.0,0.0,0.0,166.12795811400267,166.12795811400267,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.017020228304,False,False,True,False,1e-09,19383.715266349976,19708.715266349976,False,250.0,0.0,True,2072.295238085507,0.0,1e-09,1.0,0.993904920759346,1.0,NONE,False,869.1180874051497,869.1180874051495,False,False,206550.00000000588,0.0
6481.0,4.0,95.00000000000003,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,161.26057711274228,161.26057711274228,845.2990861725739,0.0,4800.186103005776,14400.0,0.0,161.26057711274228,845.2990861725721,16.645188315397945,2.477772907076841e-05,0.8557196487760051,0.2,False,0.6882335170635574,0.0,False,0.0,0.0,0.0,161.26057711274228,161.26057711274228,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11796.997062880539,False,False,True,False,1e-09,19033.208935244013,19358.208935244013,False,250.0,0.0,True,2022.0646078350412,0.0,1e-09,1.0,0.9912410023004556,1.0,NONE,False,845.2990861725739,845.2990861725739,False,False,206550.00000000588,0.0
6482.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.95496435758884,156.95496435758884,826.7471030254601,0.0,4841.948139014297,14400.0,0.0,156.95496435758884,826.7471030254583,10.064540297561624,2.4116170565640097e-05,0.8436524239502562,0.2,False,0.6575609330695271,0.0,False,0.0,0.0,0.0,156.95496435758884,156.95496435758884,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11782.494685597867,False,False,True,False,1e-09,18683.05311046915,19008.05311046915,False,250.0,0.0,True,1975.2267063379372,0.0,1e-09,1.0,0.9888417235200906,1.0,NONE,False,826.7471030254601,826.7471030254601,False,False,206550.00000000588,0.0
6483.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.49110374307622,157.49110374307622,824.2702128871351,0.0,4836.653716081016,14400.0,0.0,157.49110374307622,824.2702128871333,6.085540726959053,2.4198548519853204e-05,0.8315972663493331,0.2,False,0.6269573290000021,0.0,False,0.0,0.0,0.0,157.49110374307622,157.49110374307622,0.0,4.547473508864641e-13,0.0,True,17774.02477,11784.318216332145,False,False,True,False,1e-09,18333.24744151906,18658.24744151906,False,250.0,0.0,True,1981.190438626688,0.0,1e-09,1.0,0.989142770534335,1.0,NONE,False,824.2702128871351,824.2702128871351,False,False,206550.00000000588,0.0
6484.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.43671035659452,158.43671035659452,824.5100910357387,0.0,4827.382410498635,14400.0,9.094947017729282e-13,158.4367103565936,824.5100910357378,3.6796321386330018,2.4343841218767873e-05,0.8195541639060107,0.2,False,0.5963193340368285,0.0,False,0.0,0.0,0.0,158.43671035659452,158.43671035659452,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11787.522008489675,False,False,True,False,1e-09,17983.791578237924,18308.791578237924,False,250.0,0.0,True,1991.6157194045495,0.0,1e-09,1.0,0.9896721293231239,1.0,NONE,False,824.5100910357396,824.5100910357387,False,False,206550.00000000588,0.0
6485.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,159.16350345539388,159.16350345539388,825.0726112596021,0.0,4820.313363966933,14400.0,0.0,159.16350345539388,825.0726112596003,2.22489558169866,2.4455513164974543e-05,0.8075231045651318,0.2,False,0.5656445860295027,-1.1368683772161603e-13,False,0.0,0.0,0.0,159.16350345539388,159.16350345539388,0.0,0.0,0.0,True,17774.02477,11789.973778430482,False,False,True,False,1e-09,17634.685170820067,17959.685170820067,False,250.0,0.0,True,1999.5491843214943,0.0,1e-09,1.0,0.9900776152358187,1.0,NONE,False,825.0726112596021,825.0726112596021,False,False,206550.00000000588,0.0
6486.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,643.1688768718726,325.0,0.0,0.0,0.0,1500.0424435952855,2295.464635774967,0.0,795.422192179682,4835.771067431701,14400.0,819.7650188225816,680.2774247727039,819.7650188225798,1.3452867468701284,2.4212323771092793e-05,0.817042760926406,0.2,False,0.5879225771672549,0.0,False,0.0,0.0,0.0,1500.0424435952855,1500.0424435952855,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11784.622647562679,False,False,True,False,1e-09,17929.0967466815,17610.927869809624,False,250.0,0.0,True,1982.1839393442588,0.0,1e-09,1.0,0.9891930469967681,1.0,NONE,True,0.0,0.0,False,False,206550.00000000588,0.0
6487.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2552.581784690233,1832.295563821221,409.7401454729097,1097.5554183483114,1507.295563821221,1493.2827577472829,5493.282757747282,0.0,3999.9999999999995,5493.282757747282,14400.0,816.669514822639,676.6132429246438,816.6695148226372,0.8134298284333712,2.3952588187512778e-05,0.8396048907068626,0.2,False,0.714762808359255,0.0,False,0.0,0.0,0.0,1493.2827577472829,1493.2827577472829,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,10964.872985036785,False,False,True,False,0.0686070460866816,20114.46620703917,17886.88442234894,False,250.0,0.0,True,1988.1422163973336,0.0,0.0686070460866816,1.0,0.9894953185269918,1.0,NONE,True,0.0,0.0,False,False,206659.28571429162,0.0
6488.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,5046.251705296124,1940.1107952347197,445.4261701555431,1169.6846250791766,1615.1107952347197,1523.2351032241424,5523.235103224141,0.0,3999.999999999999,5523.235103224141,14400.0,832.2090627775378,691.0260404466046,832.2090627775378,0.4918416741443007,2.4644706850427507e-05,0.9395849352418525,0.2,False,0.841261047797835,0.0,False,0.0,0.0,0.0,1523.2351032241424,1523.2351032241424,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10840.797942535948,False,False,True,False,0.0818514070653626,23262.168932598746,18540.917227302623,False,250.0,0.0,True,2081.859873013874,0.0,0.0818514070653626,1.0,0.9944230951426328,1.0,NONE,True,0.0,0.0,False,False,206877.85714286307,0.0
6489.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7150.337291845559,2053.2120278005314,483.68954052465915,1244.522487275872,1728.2120278005311,1554.6188854599302,5554.61888545993,0.0,4000.0,5554.61888545993,14400.0,848.0658562576882,706.553029202242,848.0658562576882,0.29739287147946003,2.5476940700276875e-05,0.9487479631220137,0.2,False,0.9674149338383261,0.0,False,0.0,0.0,0.0,1554.6188854599302,1554.6188854599302,4785.875035114595,2.2737367544323206e-13,0.0,True,17774.02477,10710.676784270207,False,False,True,False,0.09589715054140983,28264.483968358036,21439.146676512475,False,250.0,0.0,True,2175.13881325453,0.0,0.09589715054140983,1.0,0.9996667053162904,1.0,NONE,True,0.0,0.0,False,False,207096.42857143452,0.0
6490.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8704.813696662366,325.0,0.0,0.0,0.0,1565.9873966312875,3497.575089798622,0.0,1153.2979964436665,4610.375494547285,14400.0,853.9494580650371,712.0379385662504,853.9494580650371,0.1798190854007384,2.5743281257611928e-05,0.9490136909305383,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,1565.9873966312875,1565.9873966312875,8342.397053179884,-6.821210263296962e-13,0.0,True,17774.024769999993,11866.285071425931,False,False,True,False,1e-09,30084.57895105936,21704.765254396993,False,250.0,0.0,True,2229.148112426201,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6491.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9509.25593347405,2597.419511554895,2072.419511554895,0.0,2072.419511554895,6266.297921436194,6266.297921436194,0.0,0.0,6266.297921436194,14400.0,3639.851507386562,2626.446414049632,3639.85150738656,2524.7106506419086,4.695747717698405e-05,0.9490213970369856,0.2,False,0.9944517298194696,0.0,False,0.0,0.0,0.0,6266.297921436194,6266.297921436194,6882.360952414663,6.821210263296962e-13,0.0,True,17774.02477,9698.504614976382,False,False,True,False,0.18511990827781388,30696.724126629684,21712.468193155633,False,250.0,0.0,True,2268.675329510205,0.0,0.18511990827781388,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6492.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8687.916048718802,3478.7633618352143,2953.7633618352143,0.0,2953.7633618352143,8785.079891327901,8785.079891327901,0.0,0.0,8785.079891327901,14400.0,5170.33548874251,3614.744402585391,5170.3354887425085,4033.586707418559,4.886801767130308e-05,0.9490216205140725,0.2,False,0.9888772246146175,0.0,False,0.0,0.0,0.0,8785.079891327901,8785.079891327901,5179.90751142446,9.094947017729282e-13,0.0,True,17774.02477,6410.309463789956,False,False,True,False,0.46562203482838305,29875.607627098445,21712.691578379643,False,250.0,0.0,True,2294.1921802459,0.0,0.46562203482838305,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6493.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7638.407136365117,4026.718715111,3501.718715111,0.0,3501.718715111,10313.169898218506,10313.169898218506,0.0,0.0,10313.169898218506,14400.0,6097.760268608099,4215.409629610407,6097.760268608097,4944.709769199887,5.0300467123832877e-05,0.9490216269949081,0.2,False,0.9833118577984897,0.0,False,0.0,0.0,0.0,10313.169898218506,10313.169898218506,3582.4499243223,0.0,0.0,True,17774.02477,4403.8544334895905,False,False,True,False,0.6372115873284829,28826.105192916253,21712.698056551137,False,250.0,0.0,True,2309.4110767046272,0.0,0.6372115873284829,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6494.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6808.050178356836,3650.9410847440586,3125.9410847440586,0.0,3125.9410847440586,9158.75908153977,9158.75908153977,0.0,0.0,9158.759081539773,14400.0,5389.870474504747,3768.8886070350236,5389.870474504745,4233.236035923391,5.104444537918124e-05,0.9490216271828523,0.2,False,0.9777800064493318,0.0,False,0.0,0.0,0.0,9158.75908153977,9158.75908153977,3127.8707903582563,4.547473508864641e-13,0.0,True,17774.02477,5886.319121478664,False,False,True,False,0.5116388918044964,27995.74842277495,21712.698244418112,False,250.0,0.0,True,2317.4828810467675,0.0,0.5116388918044964,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6495.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4824.353682022345,2710.426852520371,1998.3954401801216,387.0314123402495,2385.426852520371,5866.767725976867,7002.990994506925,0.0,848.1309211004736,7002.990994506925,14400.0,3464.217512923922,2402.550213052945,3464.2175129239204,2549.5282458385273,2.9762651912386176e-05,0.9490216271883027,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5866.767725976867,5866.767725976867,2084.688531864094,-4.547473508864641e-13,0.0,True,17774.02477,8688.556133242791,False,False,True,False,0.2730175974735428,26212.051931888596,21712.69824986625,False,250.0,0.0,True,2314.397686724733,0.0,0.2730175974735428,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6496.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2578.8279706863327,325.0,0.0,0.0,0.0,4196.7460638891,4196.7460638891,0.0,0.0,4549.602394278462,14400.0,2446.066664380087,1750.679399509013,2446.066664380085,1540.874643503095,2.935089477221957e-05,0.9490216271884607,0.2,False,0.9943668739225909,0.0,False,0.0,0.0,0.0,4196.7460638891,4196.7460638891,2224.589673211336,-2.2737367544323206e-13,0.0,True,17774.02477,11889.618179575355,False,False,True,False,1e-09,23966.52622071058,21712.69825002425,False,250.0,0.0,True,2293.477995664218,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6497.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,888.2820995934848,325.0,0.0,0.0,0.0,3174.984354844208,3174.984354844208,0.0,0.0,4583.985288560363,14400.0,1824.8858740756368,1350.0984807685713,1824.885874075635,931.6436318311548,2.8658690276960834e-05,0.9490216271884653,0.2,False,0.9889197706319179,0.0,False,0.0,0.0,0.0,3174.984354844208,3174.984354844208,534.0438021232095,-6.821210263296962e-13,0.0,True,17774.02477,11876.349721170345,False,False,True,False,1e-09,22275.98034962231,21712.698250028825,False,250.0,0.0,True,2257.198896291946,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6498.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,102.21398776347499,325.0,0.0,0.0,0.0,180.65664675932697,180.65664675932697,1442.1352298574384,0.0,4630.406517922647,14400.0,0.0,180.65664675932697,1442.1352298574366,563.3164586202528,2.775794015115438e-05,0.9403871700857477,0.2,False,0.9366339030416863,0.0,False,0.0,0.0,0.0,180.65664675932697,180.65664675932697,0.0,0.0,0.0,True,17774.024770000007,11858.715241280246,False,False,True,False,1e-09,21489.91223779244,21712.698250028963,False,250.0,0.0,True,2207.7371275383293,0.0,1e-09,1.0,1.0,1.0,NONE,False,1442.1352298574384,1442.1352298574384,False,False,207315.00000000597,0.0
6499.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,175.27660039942992,175.27660039942992,1206.0703567162855,0.0,4674.836374375438,14400.0,0.0,175.27660039942992,1206.0703567162836,340.60998156456645,2.6931294646838063e-05,0.9282352777386891,0.2,False,0.8927895092760905,0.0,False,0.0,0.0,0.0,175.27660039942992,175.27660039942992,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11842.140395256389,False,False,True,False,1e-09,21137.401923702786,21462.401923702786,False,250.0,0.0,True,2159.8762849726413,0.0,1e-09,1.0,0.998784629115223,1.0,NONE,False,1206.0703567162855,1206.0703567162855,False,False,207315.00000000597,0.0
6500.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,171.05375693951152,171.05375693951152,1060.6629464181933,0.0,4711.052717479418,14400.0,0.0,171.05375693951152,1060.6629464181915,205.9503652653412,2.628245366517041e-05,0.9160955372839774,0.2,False,0.8539497351199249,0.0,False,0.0,0.0,0.0,171.05375693951152,171.05375693951152,0.0,4.547473508864641e-13,0.0,True,17774.02477,11828.850683223893,False,False,True,False,1e-09,20785.14190593947,21110.14190593947,False,250.0,0.0,True,2120.4834481588437,0.0,1e-09,1.0,0.9965519678155396,1.0,NONE,False,1060.6629464181933,1060.6629464181933,False,False,207315.00000000597,0.0
6501.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,169.7820931264386,169.7820931264386,975.7739338098688,0.0,4722.206274851023,14400.0,2.2737367544323206e-13,169.78209312643838,975.7739338098672,124.52822355402476,2.608706219384136e-05,0.9039679365697205,0.2,False,0.8179310506466655,0.0,False,0.0,0.0,0.0,169.7820931264386,169.7820931264386,0.0,0.0,0.0,True,17774.02477,11824.79805067715,False,False,True,False,1e-09,20433.234148193907,20758.234148193907,False,250.0,0.0,True,2108.282546422312,0.0,1e-09,1.0,0.9958731133812027,1.0,NONE,False,975.773933809869,975.7739338098688,False,False,207315.00000000597,0.0
6502.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,168.82546217627254,168.82546217627254,923.9549210373661,0.0,4730.675356236826,14400.0,0.0,168.82546217627254,923.9549210373643,75.29619365576399,2.5940075602770527e-05,0.8918524634561779,0.2,False,0.7836436526452155,0.0,False,0.0,0.0,0.0,168.82546217627254,168.82546217627254,0.0,0.0,0.0,True,17774.02477,11821.733507634925,False,False,True,False,1e-09,20081.678298206094,20406.678298206094,False,250.0,0.0,True,2098.9963980842226,0.0,1e-09,1.0,0.9953603871240303,1.0,NONE,False,923.9549210373661,923.9549210373661,False,False,207315.00000000597,0.0
6503.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,166.05468078511336,166.05468078511336,886.99541991248,0.0,4755.598771863085,14400.0,4.547473508864641e-13,166.0546807851129,886.9954199124786,45.52796645199567,2.5514344330728203e-05,0.8797491058157488,0.2,False,0.7506625152218913,0.0,False,0.0,0.0,0.0,166.05468078511336,166.05468078511336,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11812.778664398811,False,False,True,False,1e-09,19730.474004068266,20055.474004068266,False,250.0,0.0,True,2071.558988534037,0.0,1e-09,1.0,0.9938651802373765,1.0,NONE,False,886.9954199124804,886.99541991248,False,False,207315.00000000597,0.0
