t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6504.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,163.07045926508923,163.07045926508923,861.0904453566396,0.0,4783.126693942229,14400.0,3.410605131648481e-13,163.07045926508889,861.0904453566382,27.528559264904196,2.5055817928093446e-05,0.8676578515329603,0.2,False,0.7186363151996629,0.0,False,0.0,0.0,0.0,163.07045926508923,163.07045926508923,0.0,0.0,0.0,True,17774.02477,11802.998975575485,False,False,True,False,1e-09,19379.620914224583,19704.620914224583,False,250.0,0.0,True,2041.063742451009,0.0,1e-09,1.0,0.9922373707906084,1.0,NONE,False,861.09044535664,861.0904453566396,False,False,207315.00000000597,0.0
6505.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,160.21793818554266,160.21793818554266,842.4546460766469,0.0,4810.143713969541,14400.0,0.0,160.21793818554266,842.4546460766451,16.645188315397945,2.4617527331947103e-05,0.8555786885044543,0.2,False,0.687325937032605,0.0,False,0.0,0.0,0.0,160.21793818554266,160.21793818554266,0.0,4.547473508864641e-13,0.0,True,17774.02477,11793.514559237692,False,False,True,False,1e-09,19029.118677470746,19354.118677470746,False,250.0,0.0,True,2010.9389939038376,0.0,1e-09,1.0,0.9906637939553812,1.0,NONE,False,842.4546460766469,842.4546460766469,False,False,207315.00000000597,0.0
6506.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.9357899220312,158.9357899220312,832.3095636574976,0.0,4822.522924424186,14400.0,4.547473508864641e-13,158.93578992203075,832.3095636574963,10.064540297561624,2.442052492211664e-05,0.8435116046389769,0.2,False,0.6564002390659659,0.0,False,0.0,0.0,0.0,158.9357899220312,158.9357899220312,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11789.206597665925,False,False,True,False,1e-09,18678.966942953648,19003.966942953648,False,250.0,0.0,True,1997.0708687032588,0.0,1e-09,1.0,0.9899506993496622,1.0,NONE,False,832.3095636574981,832.3095636574976,False,False,207315.00000000597,0.0
6507.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.64056561138295,158.64056561138295,827.493911662521,0.0,4825.394695858205,14400.0,0.0,158.64056561138295,827.4939116625192,6.085540726959053,2.4375163630998263e-05,0.831456587857365,0.2,False,0.625650103779108,0.0,False,0.0,0.0,0.0,158.64056561138295,158.64056561138295,0.0,0.0,0.0,True,17774.024770000007,11788.210625496598,False,False,True,False,1e-09,18329.165360171075,18654.165360171075,False,250.0,0.0,True,1993.847845918153,0.0,1e-09,1.0,0.9897859826842663,1.0,NONE,False,827.493911662521,827.493911662521,False,False,207315.00000000597,0.0
6508.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,158.79941983245712,158.79941983245712,825.5214475142928,0.0,4823.84844966542,14400.0,1.1368683772161603e-13,158.799419832457,825.5214475142911,3.6796321386330018,2.439957162284594e-05,0.8194136260925347,0.2,False,0.5949663757292205,0.0,False,0.0,0.0,0.0,158.79941983245712,158.79941983245712,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11788.74672679987,False,False,True,False,1e-09,17979.71357897129,18304.71357897129,False,250.0,0.0,True,1995.5834900547254,0.0,1e-09,1.0,0.9898746378062928,1.0,NONE,False,825.521447514293,825.5214475142928,False,False,207315.00000000597,0.0
6509.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,158.5952269494107,158.5952269494107,823.4923667618641,0.0,4825.83644095515,14400.0,0.0,158.5952269494107,823.4923667618623,2.22489558169866,2.4368197333947283e-05,0.8073827072894691,0.2,False,0.5643639407362722,0.0,False,0.0,0.0,0.0,158.5952269494107,158.5952269494107,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.057535713484,False,False,True,False,1e-09,17630.611249552698,17955.611249552698,False,250.0,0.0,True,1993.3518745895258,0.0,1e-09,1.0,0.9897606691274953,1.0,NONE,False,823.4923667618641,823.4923667618641,False,False,207315.00000000597,0.0
6510.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,590.3191440253327,325.0,0.0,0.0,0.0,1496.2667065364412,2159.5645665997727,0.0,663.2978600633314,4842.389227343997,14400.0,817.8687254252982,678.397981111143,817.8687254252964,1.3452867468701284,2.4109326861508345e-05,0.8151870984395451,0.2,False,0.582354605609716,1.1368683772161603e-13,False,0.0,0.0,0.0,1496.2667065364412,1496.2667065364412,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11782.3429611604,False,False,True,False,1e-09,17872.17716648885,17606.85802246352,False,250.0,0.0,True,1974.7295175206477,0.0,1e-09,1.0,0.9888166835631927,1.0,NONE,True,0.0,0.0,False,False,207315.00000000597,0.0
6511.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2259.3660322563624,1842.5220783479774,413.4075985495783,1104.114479798399,1517.5220783479774,1497.6983134033803,5497.69831340338,0.0,4000.0,5497.69831340338,14400.0,818.8818571194715,678.8164562839088,818.8818571194697,0.8134298284333712,2.4074369045683153e-05,0.8279019032233585,0.2,False,0.7091676816752532,0.0,False,0.0,0.0,0.0,1497.6983134033803,1497.6983134033803,0.0,0.0,0.0,True,17774.02477,10951.529682198836,False,False,True,False,0.06997618868283517,19767.458363471236,17833.092331214873,False,250.0,0.0,True,1996.8229925378603,0.0,0.06997618868283517,1.0,0.9899380178446294,1.0,NONE,True,0.0,0.0,False,False,207424.2857142917,0.0
6512.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4671.714612494044,1963.5687330828225,454.0158534093455,1184.552879673477,1638.5687330828225,1533.121437464219,5533.121437464218,0.0,3999.999999999999,5533.121437464218,14400.0,837.0762158305715,696.0452216336475,837.0762158305715,0.4918416741443007,2.493906976014195e-05,0.9149754604173296,0.2,False,0.8356045040980861,0.0,False,0.0,0.0,0.0,1533.121437464219,1533.121437464219,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10810.432828554478,False,False,True,False,0.08500592226995592,22548.384711770483,18201.670099276438,False,250.0,0.0,True,2100.707878381133,0.0,0.08500592226995592,1.0,0.995454629397719,1.0,NONE,True,0.0,0.0,False,False,207642.85714286315,0.0
6513.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6862.2460904233685,2090.7596867526972,497.7225262401273,1268.0371605125702,1765.7596867526975,1570.0565937324309,5570.056593732431,0.0,3999.999999999999,5570.056593732431,14400.0,855.5246102870115,714.5319834454194,855.5246102870115,0.29739287147946003,2.5972174041505218e-05,0.9480342883521025,0.2,False,0.9616635357835825,-4.547473508864641e-13,False,0.0,0.0,0.0,1570.0565937324309,1570.0565937324309,3724.7914270733136,4.547473508864641e-13,0.0,True,17774.024769999993,10662.459969732456,False,False,True,False,0.10096914841229895,27263.011361698926,20725.765271275555,False,250.0,0.0,True,2203.640184464119,0.0,0.10096914841229895,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,207861.4285714346,0.0
6514.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8509.185533892118,325.0,0.0,0.0,0.0,1585.5769662251214,3958.4985097519725,0.0,1331.2822121877136,4576.982033015891,14400.0,863.3045054916474,722.272460733474,863.3045054916474,0.1798190854007384,2.639930309791053e-05,0.948992994362211,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1585.5769662251214,1585.5769662251214,8125.440992727293,2.2737367544323206e-13,0.0,True,17774.02477,11879.038050368788,False,False,True,False,1e-09,29868.262727537236,21684.07719364512,False,250.0,0.0,True,2264.612859070979,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6515.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8922.61876926324,2663.9842222624384,2138.9842222624384,0.0,2138.9842222624384,6298.717001664785,6298.717001664785,0.0,0.0,6298.717001664785,14400.0,3651.762692247654,2646.9543094171313,3651.762692247652,2524.7106506419086,4.894158035587018e-05,0.9490207968365041,0.2,False,0.9943113912207856,0.0,False,0.0,1.8189894035458565e-12,0.0,6298.717001664787,6298.717001664785,6228.540568463522,4.547473508864641e-13,0.0,True,17774.02477,9607.974542300106,False,False,True,False,0.19458105321895686,30109.487008657074,21711.868239393836,False,250.0,0.0,True,2309.648613739418,0.0,0.19458105321895686,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6516.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,8099.232968975143,3580.821082677998,3055.821082677998,0.0,3055.821082677998,8822.230859959947,8822.230859959947,0.0,0.0,8822.23085995995,14400.0,5183.839448323406,3638.3914116365413,5183.839448323404,4033.586707418559,5.117840214326196e-05,0.9490216031082586,0.2,False,0.9885793258866206,0.0,False,0.0,0.0,0.0,8822.230859959947,8822.230859959947,4489.148774076064,4.547473508864641e-13,0.0,True,17774.02477,6284.062104862158,False,False,True,False,0.47923697938807125,29286.907148695693,21712.67417972055,False,250.0,0.0,True,2340.46084885468,0.0,0.47923697938807125,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6517.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6804.3091977871345,4163.5183548817095,3638.51835488171,0.0,3638.51835488171,10356.34754450713,10356.34754450713,0.0,0.0,10356.34754450713,14400.0,6113.341760432204,4243.005784074927,6113.341760432202,4944.709769199887,5.301410271939243e-05,0.9490216264901393,0.2,False,0.9828336555097062,0.0,False,0.0,0.0,0.0,10356.34754450713,10356.34754450713,2611.551825807513,-1.3642420526593924e-12,0.0,True,17774.02477,4241.250701681138,False,False,True,False,0.6550084277517045,27992.006749777156,21712.697551990022,False,250.0,0.0,True,2362.65701668795,0.0,0.6550084277517045,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6518.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5337.2377654911,3770.1125229962554,3245.1125229962554,0.0,3245.1125229962554,9200.516397128999,9200.516397128999,0.0,0.0,9200.516397128999,14400.0,5404.897957730664,3795.618439398335,5404.897957730662,4233.236035923391,5.3679246650282927e-05,0.949021627168214,0.2,False,0.9771300125396818,0.0,False,0.0,1.8189894035458565e-12,0.0,9200.516397129,9200.516397128999,1537.886924155501,1.3642420526593924e-12,0.0,True,17774.02477,5740.525140295269,False,False,True,False,0.5274614976960033,26524.93599527693,21712.69822978583,False,250.0,0.0,True,2368.784034929642,0.0,0.5274614976960033,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6519.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4234.124972363104,2801.1871116720777,2061.16473131396,415.0223803581175,2476.1871116720777,5890.643045508274,7076.743632931165,0.0,872.2526413941289,7076.743632931166,14400.0,3475.405643967908,2415.2374015403657,3475.405643967906,2549.5282458385273,3.0615939140637515e-05,0.9490216271878782,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5890.643045508274,5890.643045508274,1403.699562615686,0.0,0.0,True,17774.02477,8535.56978857911,False,False,True,False,0.2881633295630369,25621.823221805018,21712.698249441914,False,250.0,0.0,True,2356.2886829353874,0.0,0.2881633295630369,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6520.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2600.4074494267306,325.0,0.0,0.0,0.0,4225.2381066052,4225.2381066052,0.0,0.0,4501.459413930902,14400.0,2459.467137720905,1765.7709688842951,2459.4671377209033,1540.874643503095,3.035687230105193e-05,0.9490216271884484,0.2,False,0.9941938984404921,0.0,False,0.0,0.0,0.0,4225.2381066052,4225.2381066052,2246.1691519390465,2.2737367544323206e-13,0.0,True,17774.02477,11908.49057537271,False,False,True,False,1e-09,23988.10569943867,21712.69825001194,False,250.0,0.0,True,2343.7710961653547,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6521.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,804.632691228751,325.0,0.0,0.0,0.0,3207.415321500824,3207.415321500824,0.0,0.0,4528.964246815609,14400.0,1840.245850593652,1367.1694709071721,1840.2458505936502,931.6436318311548,2.9776833553011402e-05,0.9490216271884651,0.2,False,0.9885504299876955,0.0,False,0.0,0.0,0.0,3207.415321500824,3207.415321500824,450.3943937581075,4.547473508864641e-13,0.0,True,17774.02477,11897.666632179418,False,False,True,False,1e-09,22192.330941257227,21712.698250028476,False,250.0,0.0,True,2315.109773728839,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6522.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,96.22170550169275,325.0,0.0,0.0,0.0,187.1321945800024,187.1321945800024,1456.4838498969002,0.0,4579.241652203662,14400.0,0.0,187.1321945800024,1456.4838498968984,563.3164586202528,2.8752909736146778e-05,0.9401804546900556,0.2,False,0.9356151190992068,0.0,False,0.0,0.0,0.0,187.1321945800024,187.1321945800024,0.0,0.0,0.0,True,17774.02477,11878.169855886556,False,False,True,False,1e-09,21483.919955530648,21712.698250028956,False,250.0,0.0,True,2262.2220949769,0.0,1e-09,1.0,1.0,1.0,NONE,False,1456.4838498969002,1456.4838498969002,False,False,208080.00000000605,0.0
6523.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,180.5177566507797,180.5177566507797,1218.2698442388246,0.0,4631.530745822053,14400.0,0.0,180.5177566507797,1218.2698442388228,340.60998156456645,2.7736599650321443e-05,0.9280287690583926,0.2,False,0.8912263126589616,0.0,False,0.0,0.0,0.0,180.5177566507797,180.5177566507797,0.0,4.547473508864641e-13,0.0,True,17774.02477,11858.292173955739,False,False,True,False,1e-09,21131.409641441005,21456.409641441005,False,250.0,0.0,True,2206.5323842848848,0.0,1e-09,1.0,1.0,1.0,NONE,False,1218.2698442388246,1218.2698442388246,False,False,208080.00000000605,0.0
6524.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,175.32972833504843,175.32972833504843,1071.029350323355,0.0,4674.3885018738165,14400.0,2.2737367544323206e-13,175.3297283350482,1071.0293503233534,205.9503652653412,2.6939457767784325e-05,0.9158892351123612,0.2,False,0.8519147938148773,0.0,False,0.0,0.0,0.0,175.32972833504843,175.32972833504843,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11842.305989571123,False,False,True,False,1e-09,20779.155615959942,21104.155615959942,False,250.0,0.0,True,2160.3612990384886,0.0,1e-09,1.0,0.9988125119367706,1.0,NONE,False,1071.0293503233552,1071.029350323355,False,False,208080.00000000605,0.0
6525.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,171.82386724693114,171.82386724693114,980.8307162026283,0.0,4704.355095033848,14400.0,2.2737367544323206e-13,171.82386724693092,980.8307162026267,124.52822355402476,2.6400781311601315e-05,0.9037618407002759,0.2,False,0.8156663104035837,0.0,False,0.0,0.0,0.0,171.82386724693114,171.82386724693114,0.0,4.547473508864641e-13,0.0,True,17774.02477,11831.293370779254,False,False,True,False,1e-09,20427.253844504354,20752.253844504354,False,250.0,0.0,True,2127.7943328352985,0.0,1e-09,1.0,0.9969615883968055,1.0,NONE,False,980.8307162026285,980.8307162026283,False,False,208080.00000000605,0.0
6526.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,169.0512691020487,169.0512691020487,924.5238090565508,0.0,4728.670114816932,14400.0,0.0,169.0512691020487,924.523809056549,75.29619365576399,2.5974770894883196e-05,0.8916465736826026,0.2,False,0.7813535726864007,0.0,False,0.0,0.0,0.0,169.0512691020487,169.0512691020487,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11822.458114997118,False,False,True,False,1e-09,20075.70397482023,20400.70397482023,False,250.0,0.0,True,2101.1968002408057,0.0,1e-09,1.0,0.9954815729405319,1.0,NONE,False,924.5238090565508,924.5238090565508,False,False,208080.00000000605,0.0
6527.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,166.44608738534734,166.44608738534734,888.0067763910301,0.0,4752.041753668985,14400.0,0.0,166.44608738534734,888.0067763910283,45.52796645199567,2.5574484055332722e-05,0.8795434219319471,0.2,False,0.7483269496823606,0.0,False,0.0,0.0,0.0,166.44608738534734,166.44608738534734,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11814.05085250207,False,False,True,False,1e-09,19724.50565500579,20049.50565500579,False,250.0,0.0,True,2075.484813424537,0.0,1e-09,1.0,0.9940773260413757,1.0,NONE,False,888.0067763910301,888.0067763910301,False,False,208080.00000000605,0.0
6528.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,164.45551880230136,164.45551880230136,864.7566125913945,0.0,4770.259304557594,14400.0,0.0,164.45551880230136,864.7566125913927,27.528559264904196,2.5268632681546465e-05,0.8674523733330421,0.2,False,0.7161343620570335,1.1368683772161603e-13,False,0.0,0.0,0.0,164.45551880230136,164.45551880230136,0.0,9.094947017729282e-13,0.0,True,17774.02477,11807.555771408837,False,False,True,False,1e-09,19373.658533511167,19698.658533511167,False,250.0,0.0,True,2055.3431127854783,0.0,1e-09,1.0,0.9929951763063972,1.0,NONE,False,864.7566125913945,864.7566125913945,False,False,208080.00000000605,0.0
6529.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,163.14163905902635,163.14163905902635,850.355868565337,0.0,4782.461507709258,14400.0,0.0,163.14163905902635,850.3558685653352,16.645188315397945,2.506675472170462e-05,0.8553734157827362,0.2,False,0.6844647524029006,0.0,False,0.0,0.0,0.0,163.14163905902635,163.14163905902635,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11803.233915318877,False,False,True,False,1e-09,19023.162259138036,19348.162259138036,False,250.0,0.0,True,2041.8029975862792,0.0,1e-09,1.0,0.9922764135236309,1.0,NONE,False,850.355868565337,850.355868565337,False,False,208080.00000000605,0.0
6530.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,163.02303391105093,163.02303391105093,843.434484921574,0.0,4783.570129139623,14400.0,0.0,163.02303391105093,843.4344849215722,10.064540297561624,2.5048531010270926e-05,0.8433065371899805,0.2,False,0.6530330899046941,0.0,False,0.0,0.0,0.0,163.02303391105093,163.02303391105093,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11802.842394905976,False,False,True,False,1e-09,18673.016481039274,18998.016481039274,False,250.0,0.0,True,2040.5708652563183,0.0,1e-09,1.0,0.9922113516235372,1.0,NONE,False,843.434484921574,843.434484921574,False,False,208080.00000000605,0.0
6531.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,162.66805278728944,162.66805278728944,838.4924133667763,0.0,4786.89532499412,14400.0,1.0231815394945443e-12,162.66805278728842,838.4924133667755,6.085540726959053,2.4993988069477087e-05,0.8312517254758176,0.2,False,0.621782875284674,0.0,False,0.0,0.0,0.0,162.66805278728944,162.66805278728944,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11801.669208211322,False,False,True,False,1e-09,18323.22084871861,18648.22084871861,False,250.0,0.0,True,2036.8732550234313,0.0,1e-09,1.0,0.99201644541878,1.0,NONE,False,838.4924133667773,838.4924133667763,False,False,208080.00000000605,0.0
6532.0,4.0,95.00000000000003,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,161.26057711274228,161.26057711274228,832.2848939646101,0.0,4800.186103005776,14400.0,0.0,161.26057711274228,832.2848939646083,3.6796321386330018,2.477772907076841e-05,0.8192089685733689,0.2,False,0.5907920796176902,0.0,False,0.0,0.0,0.0,161.26057711274228,161.26057711274228,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11796.997062880539,False,False,True,False,1e-09,17973.775012030277,18298.775012030277,False,250.0,0.0,True,2022.0646078350412,0.0,1e-09,1.0,0.9912410023004556,1.0,NONE,False,832.2848939646101,832.2848939646101,False,False,208080.00000000605,0.0
6533.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,159.14070788752056,159.14070788752056,825.0094014796923,0.0,4820.534339804752,14400.0,0.0,159.14070788752056,825.0094014796905,2.22489558169866,2.4452010620118943e-05,0.8071782544278227,0.2,False,0.5601216023956574,0.0,False,0.0,0.0,0.0,159.14070788752056,159.14070788752056,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11789.897019323624,False,False,True,False,1e-09,17624.678621178628,17949.678621178628,False,250.0,0.0,True,1999.301389251623,0.0,1e-09,1.0,0.9900649153943987,1.0,NONE,False,825.0094014796923,825.0094014796923,False,False,208080.00000000605,0.0
6534.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,460.713913200359,325.0,0.0,0.0,0.0,1497.9022743426046,1837.1870573435021,0.0,339.2847830008966,4839.521840957265,14400.0,818.6904525641221,679.2118217784825,818.6904525641203,1.3452867468701284,2.4153868982655243e-05,0.8107761014273133,0.2,False,0.5675279515818308,2.842170943040401e-14,False,0.0,0.0,0.0,1497.9022743426046,1497.9022743426046,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11783.329820178244,False,False,True,False,1e-09,17736.64523991819,17600.931326717833,False,250.0,0.0,True,1977.9606641961116,0.0,1e-09,1.0,0.9889795732895679,1.0,NONE,True,0.0,0.0,False,False,208080.00000000605,0.0
6535.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2034.1063179861849,1851.3190249515308,416.5691258239483,1109.7498991275825,1526.3190249515308,1501.4883124618586,5501.488312461857,0.0,3999.9999999999995,5501.488312461857,14400.0,820.7781505167586,680.7101619451,820.7781505167568,0.8134298284333712,2.417955731517163e-05,0.815898266340742,0.2,False,0.6943202836858888,0.0,False,0.0,0.0,0.0,1501.4883124618586,1501.4883124618586,0.0,0.0,0.0,True,17774.024769999993,10940.05994875545,False,False,True,False,0.07115428939191289,19414.332318467896,17705.22600048171,False,250.0,0.0,True,2004.2557501098524,0.0,0.07115428939191289,1.0,0.9903192609932945,1.0,NONE,True,0.0,0.0,False,False,208189.2857142918,0.0
6536.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4204.607457117852,1928.911153277417,441.3400818652824,1162.5710714121346,1603.911153277417,1518.496693124152,5518.496693124151,0.0,3999.999999999998,5518.496693124151,14400.0,829.8703009208857,688.6263922032663,829.8703009208857,0.4918416741443007,2.4505129061324914e-05,0.8889473053698607,0.2,False,0.8208538601513543,0.0,False,0.0,0.0,0.0,1518.496693124152,1518.496693124152,0.0,6.821210263296962e-13,0.0,True,17774.02477,10855.313640064664,False,False,True,False,0.08034613660319491,21733.315179775767,17853.707722657913,False,250.0,0.0,True,2072.786030762457,0.0,0.08034613660319491,1.0,0.9939314238773445,1.0,NONE,True,0.0,0.0,False,False,208407.85714286324,0.0
6537.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5988.738798576575,2000.014101427005,463.9845801090596,1211.0295213179454,1675.014101427005,1532.5293791487818,5532.529379148782,0.0,4000.0,5532.529379148782,14400.0,837.3201936730693,695.2091854757125,837.3201936730693,0.29739287147946003,2.478671005137403e-05,0.9472794718557259,0.2,False,0.947151591957389,0.0,False,0.0,0.0,0.0,1532.5293791487818,1532.5293791487818,2164.188256741434,2.2737367544323206e-13,0.0,True,17774.02477,10779.208080305441,False,False,True,False,0.08872095205016728,25634.997849955682,19971.259051379107,False,250.0,0.0,True,2133.8812075490778,0.0,0.08872095205016728,1.0,0.9973042657690753,1.0,NONE,True,0.0,0.0,False,False,208626.4285714347,0.0
6538.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6529.167463994022,1899.1643879895869,482.6558728624268,1091.50851512716,1574.1643879895869,1541.6993285266672,5028.195690567889,0.0,1762.7116379110007,5028.195690567889,14400.0,842.2556487817765,699.4436797448907,842.2556487817765,0.1798190854007384,2.495381405413717e-05,0.9489711046838161,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1541.6993285266672,1541.6993285266672,4548.701132389099,-4.547473508864641e-13,0.0,True,17774.02477,11371.583568717202,False,False,True,False,0.04043711023717782,27866.36397726214,21662.196513268118,False,250.0,0.0,True,2184.571097410498,0.0,0.04043711023717782,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6539.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7133.019006955717,2520.06070504909,1995.06070504909,0.0,1995.06070504909,6228.302780949885,6228.302780949885,0.0,0.0,6228.302780949885,14400.0,3625.65503705793,2602.6477438919555,3625.655037057928,2524.7106506419086,4.4691635298058914e-05,0.9490201620358306,0.2,False,0.994618993846971,0.0,False,0.0,0.0,0.0,6228.302780949885,6228.302780949885,4582.2101586982835,9.094947017729282e-13,0.0,True,17774.02477,9804.033993542258,False,False,True,False,0.17414879969055563,28319.252706618623,21711.233699662906,False,250.0,0.0,True,2219.533031095864,0.0,0.17414879969055563,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6540.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6421.591672384094,3362.985156808817,2837.985156808817,0.0,2837.985156808817,8742.646825701915,8742.646825701915,0.0,0.0,8742.646825701915,14400.0,5154.615494768857,3588.0313309330577,5154.615494768856,4033.586707418559,4.630363704873027e-05,0.9490215846990391,0.2,False,0.9892278619156516,0.0,False,0.0,0.0,0.0,8742.646825701915,8742.646825701915,3029.3244325787346,4.547473508864641e-13,0.0,True,17774.02477,6553.816902403987,False,False,True,False,0.45023953855498794,27609.24745045244,21712.655778068347,False,250.0,0.0,True,2239.9498034394223,0.0,0.45023953855498794,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6541.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3911.8408392332362,3783.118801632392,3258.118801632392,0.0,3258.118801632392,10235.611444642798,10235.611444642798,0.0,0.0,10235.611444642798,14400.0,6068.951821502194,4166.659623140604,6068.951821502193,4944.709769199887,4.5632383132039264e-05,0.949021625956272,0.2,False,0.9839980592962747,0.0,False,0.0,0.0,0.0,10235.611444642798,10235.611444642798,99.48247035044531,-4.547473508864641e-13,0.0,True,17774.02477,4694.075611532124,False,False,True,False,0.605743877086251,25099.537857575346,21712.69701834211,False,250.0,0.0,True,2209.9051614587306,0.0,0.605743877086251,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6542.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2895.325376168703,3319.122522811553,2794.122522811553,0.0,2794.122522811553,9040.960794929484,9040.960794929484,0.0,0.0,9040.960794929484,14400.0,5345.826790948606,3695.1340039808783,5345.826790948604,4233.236035923391,4.402699664490764e-05,0.9334529000116306,0.2,False,0.9789775815183627,0.0,False,0.0,0.0,0.0,9040.960794929484,9040.960794929484,0.0,0.0,0.0,True,17774.02477,6293.79501265603,False,False,True,False,0.46795543344819673,24083.023590478748,21712.698214310047,False,250.0,0.0,True,2164.967331856831,0.0,0.46795543344819673,1.0,0.9990777893249357,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6543.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2524.7034924160835,2406.8441254536806,1763.0039535540473,318.8401718996333,2081.8441254536806,5774.5330848356625,6818.860363681257,0.0,794.365886970681,6818.860363681257,14400.0,3420.0338767671674,2354.499208068495,3420.0338767671656,2549.5282458385273,2.6708278792984527e-05,0.9363449464700655,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5774.5330848356625,5774.5330848356625,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,9137.714484797687,False,False,True,False,0.2274001006744091,23461.094246029348,21261.390753613265,False,250.0,0.0,True,2146.5258152186448,0.0,0.2274001006744091,1.0,0.9980209124908384,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6544.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1631.080139794219,325.0,0.0,0.0,0.0,4102.582206211304,4102.582206211304,0.0,0.0,4710.829529803402,14400.0,2400.745252184959,1701.8369540263448,2400.7452521849573,1540.874643503095,2.6286384671988296e-05,0.9486540034476318,0.2,False,0.9949518900578027,0.0,False,0.0,0.0,0.0,4102.582206211304,4102.582206211304,898.0040849694406,9.094947017729282e-13,0.0,True,17774.024770000007,11828.93197184704,False,False,True,False,1e-09,22651.305765189183,21345.225625394964,False,250.0,0.0,True,2120.7272609639817,0.0,1e-09,1.0,0.9965655939001283,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6545.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,625.8385797670247,325.0,0.0,0.0,0.0,3090.750459483994,3090.750459483994,0.0,0.0,4728.670114816932,14400.0,1784.1155660339937,1306.6348934500002,1784.1155660339919,931.6436318311548,2.5974770894883196e-05,0.9490109660999813,0.2,False,0.9900246173630729,0.0,False,0.0,0.0,0.0,3090.750459483994,3090.750459483994,260.6139873336058,2.2737367544323206e-13,0.0,True,17774.024769999993,11822.458114997118,False,False,True,False,1e-09,22002.880123681603,21702.04154391458,False,250.0,0.0,True,2101.1968002408057,0.0,1e-09,1.0,0.9954815729405319,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6546.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,71.56795532656874,325.0,0.0,0.0,0.0,166.98666509957897,166.98666509957897,1409.1397247446694,0.0,4747.148968914055,14400.0,0.0,166.98666509957897,1409.1397247446675,563.3164586202528,2.5657543959896764e-05,0.9393193253465981,0.2,False,0.9392293707402144,0.0,False,0.0,0.0,0.0,166.98666509957897,166.98666509957897,0.0,9.094947017729282e-13,0.0,True,17774.024770000007,11815.803958999526,False,False,True,False,1e-09,21458.957160878217,21712.389205551648,False,250.0,0.0,True,2080.8794495949846,0.0,1e-09,1.0,0.9943698166144062,1.0,NONE,False,1409.1397247446694,1409.1397247446694,False,False,208845.00000000614,0.0
6547.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,164.4795646694689,164.4795646694689,1179.0797806949195,0.0,4770.037321093298,14400.0,0.0,164.4795646694689,1179.0797806949176,340.60998156456645,2.5272327335209602e-05,0.9271685008442786,0.2,False,0.8965856962228458,0.0,False,0.0,0.0,0.0,164.4795646694689,164.4795646694689,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11807.634607548443,False,False,True,False,1e-09,21106.447155833044,21431.447155833044,False,250.0,0.0,True,2055.5890703875616,0.0,1e-09,1.0,0.9930082971222022,1.0,NONE,False,1179.0797806949195,1179.0797806949195,False,False,208845.00000000614,0.0
6548.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.9757827629938,163.9757827629938,1042.584949364067,0.0,4774.6980337827345,14400.0,2.2737367544323206e-13,163.97578276299356,1042.5849493640653,205.9503652653412,2.519492111595319e-05,0.9150298271664613,0.2,False,0.8585683292959433,0.0,False,0.0,0.0,0.0,163.9757827629938,163.9757827629938,0.0,0.0,0.0,True,17774.02477,11805.980976342027,False,False,True,False,1e-09,20754.218092837593,21079.218092837593,False,250.0,0.0,True,2050.4222637260236,0.0,1e-09,1.0,0.9927331534461302,1.0,NONE,False,1042.5849493640671,1042.584949364067,False,False,208845.00000000614,0.0
6549.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,164.38341499016087,164.38341499016087,961.9309920096821,0.0,4770.9252280795135,14400.0,0.0,164.38341499016087,961.9309920096803,124.52822355402476,2.5257553912301225e-05,0.9029032921623219,0.2,False,0.8231789591661168,0.0,False,0.0,0.0,0.0,164.38341499016087,164.38341499016087,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11807.319318077465,False,False,True,False,1e-09,20402.341258905133,20727.341258905133,False,250.0,0.0,True,2054.605191497353,0.0,1e-09,1.0,0.9929558251067502,1.0,NONE,False,961.9309920096821,961.9309920096821,False,False,208845.00000000614,0.0
6550.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,163.66515825418492,163.66515825418492,910.6176574764572,0.0,4777.582248439973,14400.0,4.547473508864641e-13,163.66515825418446,910.6176574764559,75.29619365576399,2.5147193580433857e-05,0.8907888836931865,0.2,False,0.7894976858934857,0.0,False,0.0,0.0,0.0,163.66515825418492,163.66515825418492,0.0,0.0,0.0,True,17774.024770000007,11804.959327896522,False,False,True,False,1e-09,20050.81630180661,20375.81630180661,False,250.0,0.0,True,2047.2219781452652,0.0,1e-09,1.0,0.9925632400329063,1.0,NONE,False,910.6176574764577,910.6176574764572,False,False,208845.00000000614,0.0
6551.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,161.16744990567824,161.16744990567824,874.0374150310266,0.0,4801.071586860461,14400.0,5.684341886080801e-13,161.16744990567767,874.0374150310254,45.52796645199567,2.4763420051496082e-05,0.8786865896325204,0.2,False,0.7571052472086642,0.0,False,0.0,0.0,0.0,161.16744990567824,161.16744990567824,0.0,9.094947017729282e-13,0.0,True,17774.02477,11796.686757583564,False,False,True,False,1e-09,19699.64286966518,20024.64286966518,False,250.0,0.0,True,2021.0763285282474,0.0,1e-09,1.0,0.9911895433846378,1.0,NONE,False,874.0374150310272,874.0374150310266,False,False,208845.00000000614,0.0
6552.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,159.18630440821855,159.18630440821855,850.5344121117519,0.0,4820.092383729616,14400.0,4.547473508864641e-13,159.1863044082181,850.5344121117505,27.528559264904196,2.44590165372292e-05,0.866596397865915,0.2,False,0.7255581997692025,0.0,False,0.0,0.0,0.0,159.18630440821855,159.18630440821855,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11790.050546656184,False,False,True,False,1e-09,19348.820610955896,19673.820610955896,False,250.0,0.0,True,1999.7969712825338,0.0,1e-09,1.0,0.9900903169118276,1.0,NONE,False,850.5344121117523,850.5344121117519,False,False,208845.00000000614,0.0
6553.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,158.07537063714108,158.07537063714108,836.5129267651495,0.0,4830.915247871344,14400.0,5.684341886080801e-13,158.0753706371405,836.5129267651482,16.645188315397945,2.428832127811398e-05,0.8545182962910761,0.2,False,0.6945166943848775,0.0,False,0.0,0.0,0.0,158.07537063714108,158.07537063714108,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11786.299622395018,False,False,True,False,1e-09,18998.34917450532,19323.34917450532,False,250.0,0.0,True,1987.6458718557162,0.0,1e-09,1.0,0.9894700890792352,1.0,NONE,False,836.51292676515,836.5129267651495,False,False,208845.00000000614,0.0
6554.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,156.4661754472679,156.4661754472679,825.3564878674515,0.0,4846.799150710769,14400.0,0.0,156.4661754472679,825.3564878674497,10.064540297561624,2.4041068024091686e-05,0.8424522728178122,0.2,False,0.6639058637693117,0.0,False,0.0,0.0,0.0,156.4661754472679,156.4661754472679,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11780.827716679185,False,False,True,False,1e-09,18648.22820949119,18973.22820949119,False,250.0,0.0,True,1969.755842469512,0.0,1e-09,1.0,0.988566683603342,1.0,NONE,False,825.3564878674515,825.3564878674515,False,False,208845.00000000614,0.0
6555.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,156.0240301397164,156.0240301397164,820.0983674131055,0.0,4851.207330643282,14400.0,2.2737367544323206e-13,156.02403013971616,820.0983674131039,6.085540726959053,2.397313228408269e-05,0.8303983153680214,0.2,False,0.6334906687886248,0.0,False,0.0,0.0,0.0,156.0240301397164,156.0240301397164,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11779.31610688249,False,False,True,False,1e-09,18298.457365442086,18623.457365442086,False,250.0,0.0,True,1964.7789178474532,0.0,1e-09,1.0,0.9883174092569829,1.0,NONE,False,820.0983674131057,820.0983674131055,False,False,208845.00000000614,0.0
6556.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.56203148462825,155.56203148462825,816.3560294274098,0.0,4855.834046153355,14400.0,4.547473508864641e-13,155.5620314846278,816.3560294274084,3.6796321386330018,2.3902146072128117e-05,0.8183564118756805,0.2,False,0.6032224056835246,0.0,False,0.0,0.0,0.0,155.56203148462825,155.56203148462825,0.0,0.0,0.0,True,17774.02477,11777.732826110721,False,False,True,False,1e-09,17949.036292237026,18274.036292237026,False,250.0,0.0,True,1959.549648548121,0.0,1e-09,1.0,0.9880564506570471,1.0,NONE,False,816.3560294274102,816.3560294274098,False,False,208845.00000000614,0.0
6557.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,155.0804988806972,155.0804988806972,813.5052215361575,0.0,4860.679026420918,14400.0,0.0,155.0804988806972,813.5052215361557,2.22489558169866,2.382815846391941e-05,0.8063265502868319,0.2,False,0.5730727566114325,0.0,False,0.0,0.0,0.0,155.0804988806972,155.0804988806972,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11776.07844387183,False,False,True,False,1e-09,17599.96464010517,17924.96464010517,False,250.0,0.0,True,1954.0675213620618,0.0,1e-09,1.0,0.9877839202017692,1.0,NONE,False,813.5052215361575,813.5052215361575,False,False,208845.00000000614,0.0
6558.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,453.9833600346188,325.0,0.0,0.0,0.0,1483.2140817844916,1805.6724818710386,0.0,322.4584000865459,4865.301821921479,14400.0,811.2949083147068,671.9191734697847,811.294908314705,1.3452867468701284,2.3757894054725937e-05,0.8097067875522161,0.2,False,0.580022146578118,-2.842170943040401e-14,False,0.0,0.0,0.0,1483.2140817844916,1483.2140817844916,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11774.50335602416,False,False,True,False,1e-09,17705.22541966006,17576.24205962544,False,250.0,0.0,True,1948.8309102850985,0.0,1e-09,1.0,0.9875245917751365,1.0,NONE,True,0.0,0.0,False,False,208845.00000000614,0.0
6559.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1865.170062663796,1768.3018428898079,401.33857526975726,1041.9632676200506,1443.3018428898079,1483.0888905385577,5333.514047198048,0.0,3850.4251566594903,5333.514047198048,14400.0,811.5495226499661,671.5393678885916,811.5495226499643,0.8134298284333712,2.3674592232722895e-05,0.8120412459010459,0.2,False,0.702048800249836,0.0,False,0.0,0.0,0.0,1483.0888905385577,1483.0888905385577,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11180.50821395915,False,False,True,False,0.050034818583274424,19214.398707846573,17674.228645182775,False,250.0,0.0,True,1968.0142885417542,0.0,0.050034818583274424,1.0,0.9884793551128337,1.0,NONE,True,0.0,0.0,False,False,208954.28571429188,0.0
6560.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3905.6840586564367,1862.6793179304373,417.3767086859855,1120.3026092444518,1537.6793179304373,1490.2284623525798,5490.228462352579,0.0,4000.0,5490.228462352579,14400.0,815.8377297809711,674.3907325716086,815.8377297809711,0.4918416741443007,2.369258898148499e-05,0.8775413996582234,0.2,False,0.8287615651955527,0.0,False,0.0,0.0,0.0,1490.2284623525798,1490.2284623525798,0.0,0.0,0.0,True,17774.02477,10941.402263094149,False,False,True,False,0.07145501528555238,21322.584167339744,17741.90010868331,False,250.0,0.0,True,2018.1107131793242,0.0,0.07145501528555238,1.0,0.9910353441752147,1.0,NONE,True,0.0,0.0,False,False,209172.85714286333,0.0
6561.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5631.342359733475,1932.3881738399807,439.2433066516803,1168.1448671883004,1607.3881738399807,1504.071349331627,5504.071349331627,0.0,4000.0,5504.071349331627,14400.0,823.3508323130645,680.7205170185625,823.3508323130645,0.29739287147946003,2.3929102430830742e-05,0.9469487005900885,0.2,False,0.9552376244358688,0.0,False,0.0,0.0,0.0,1504.071349331627,1504.071349331627,1533.5566134286555,2.2737367544323206e-13,0.0,True,17774.02477,10866.70354490607,False,False,True,False,0.07961525536553729,24946.96611301758,19640.623753284104,False,250.0,0.0,True,2079.8988971049507,0.0,0.07961525536553729,1.0,0.9943165683883326,1.0,NONE,True,0.0,0.0,False,False,209391.42857143478,0.0
6562.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7469.949473275001,325.0,0.0,0.0,0.0,1515.9411892936125,4381.955398318791,0.0,1512.7311573949778,4696.312497783655,14400.0,829.7401123596901,686.2010769339224,829.7401123596901,0.1798190854007384,2.4145233336533977e-05,0.9489615123171126,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1515.9411892936125,1515.9411892936125,7053.762556830023,0.0,0.0,True,17774.02477,11834.235606510585,False,False,True,False,1e-09,28797.55756289837,21652.60808962337,False,250.0,0.0,True,2136.5578405821416,0.0,1e-09,1.0,0.9974554268020767,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6563.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8237.51198093985,2466.958619379327,1941.958619379327,0.0,1941.958619379327,6202.018579002895,6202.018579002895,0.0,0.0,6202.018579002895,14400.0,3615.6828822905027,2586.3356967123927,3615.682882290501,2524.7106506419086,4.316225825961387e-05,0.9490198838571963,0.2,False,0.9947364866272645,0.0,False,0.0,0.0,0.0,6202.018579002895,6202.018579002895,5739.518554140119,0.0,0.0,True,17774.024769999993,9876.676316278945,False,False,True,False,0.16663330186135794,29423.46761631705,21710.955635377202,False,250.0,0.0,True,2184.8127905818337,0.0,0.16663330186135794,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6564.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5743.417646978816,3335.406725104662,2810.406725104662,0.0,2810.406725104662,8732.493638346983,8732.493638346983,0.0,0.0,8732.493638346985,14400.0,5150.806685656296,3581.6869526906867,5150.806685656295,4033.586707418559,4.570197118853339e-05,0.9490215766318588,0.2,False,0.989388937192407,0.0,False,0.0,0.0,0.0,8732.493638346983,8732.493638346983,2378.720525615464,0.0,0.0,True,17774.02477,6588.046060636645,False,False,True,False,0.44658550133314123,26931.065361182882,21712.647714204064,False,250.0,0.0,True,2226.745540534828,0.0,0.44658550133314123,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6565.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3612.353678637965,3680.6938016792096,3155.6938016792096,0.0,3155.6938016792096,10202.740136421928,10202.740136421928,0.0,0.0,10202.74013642193,14400.0,6056.417376968135,4146.322759453793,6056.417376968133,4944.709769199887,4.373561983968371e-05,0.9457150299990057,0.2,False,0.984305043548909,0.0,False,0.0,0.0,0.0,10202.740136421928,10202.740136421928,0.0,0.0,0.0,True,17774.024770000007,4816.363944712128,False,False,True,False,0.59260148407848,24800.05046312802,21712.696784490054,False,250.0,0.0,True,2166.1789643783836,0.0,0.59260148407848,1.0,0.999147716736557,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6566.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,3530.5924710414743,3160.7422499058557,2635.7422499058557,0.0,2635.7422499058557,8983.916949110906,8983.916949110906,0.0,0.0,8983.916949110908,14400.0,5323.597195946211,3660.3197531646947,5323.5971959462095,4233.236035923391,4.0855614157402724e-05,0.9489257358699712,0.2,False,0.9795430978495274,0.0,False,0.0,0.0,0.0,8983.916949110906,8983.916949110906,241.79553067138738,1.3642420526593924e-12,0.0,True,17774.02477,6489.104836721279,False,False,True,False,0.44730905133508403,24622.438819866165,21616.846348824693,False,250.0,0.0,True,2086.760054327984,0.0,0.44730905133508403,1.0,0.9946899427333391,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6567.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3355.1381923667527,2304.2694492132655,1685.514873934935,293.7545752783304,1979.2694492132653,5743.18328456898,6744.115636216262,0.0,771.154084869807,6744.115636216262,14400.0,3404.673900249152,2338.5093843198274,3404.6739002491504,2549.5282458385273,2.575625701029493e-05,0.949018846340229,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5743.18328456898,5743.18328456898,1018.7647702865269,2.2737367544323206e-13,0.0,True,17774.02477,9302.006904620557,False,False,True,False,0.21119998158314732,24740.056737260802,21709.918544894048,False,250.0,0.0,True,2087.249895037293,0.0,0.21119998158314732,1.0,0.9947166692316891,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6568.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2631.155361447984,325.0,0.0,0.0,0.0,4086.2339108955907,4086.2339108955907,0.0,0.0,4739.137877180455,14400.0,2392.7176101364494,1693.5163007591414,2392.7176101364475,1540.874643503095,2.5794383215447138e-05,0.9490215465438666,0.2,False,0.995055512162645,0.0,False,0.0,0.0,0.0,4086.2339108955907,4086.2339108955907,2276.8339593913397,-2.2737367544323206e-13,0.0,True,17774.024769999993,11818.682296580806,False,False,True,False,1e-09,24018.773000028035,21712.61763858005,False,250.0,0.0,True,2089.6986147874977,0.0,1e-09,1.0,0.9948504156774551,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6569.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,1048.7288084667184,325.0,0.0,0.0,0.0,3080.991418002291,3080.991418002291,0.0,0.0,4745.591715555319,14400.0,1779.3116227608698,1301.6797952414213,1779.311622760868,931.6436318311548,2.5684061681544245e-05,0.949021624849772,0.2,False,0.9901891089997668,0.0,False,0.0,0.0,0.0,3080.991418002291,3080.991418002291,694.4881009635761,6.821210263296962e-13,0.0,True,17774.02477,11816.362700398362,False,False,True,False,1e-09,22436.42472076367,21712.69591229695,False,250.0,0.0,True,2082.59510588003,0.0,1e-09,1.0,0.9944630739317581,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6570.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,68.657281952511,325.0,0.0,0.0,0.0,165.3004833319581,165.3004833319581,1404.7782499309105,0.0,4762.48721590297,14400.0,0.0,165.3004833319581,1404.7782499309087,563.3164586202528,2.539846169844008e-05,0.9392295641157877,0.2,False,0.9395906954210865,0.0,False,0.0,0.0,0.0,165.3004833319581,165.3004833319581,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11810.320501272898,False,False,True,False,1e-09,21456.35546418725,21712.69818223474,False,250.0,0.0,True,2063.9468220304093,0.0,1e-09,1.0,0.9934555216379385,1.0,NONE,False,1404.7782499309105,1404.7782499309105,False,False,209610.00000000623,0.0
6571.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,163.307920292888,163.307920292888,1175.982501479353,0.0,4780.90925041084,14400.0,2.2737367544323206e-13,163.3079202928878,1175.9825014793514,340.60998156456645,2.5092303875973663e-05,0.927078829374699,0.2,False,0.8970841096020646,0.0,False,0.0,0.0,0.0,163.307920292888,163.307920292888,0.0,0.0,0.0,True,17774.02477,11803.78242887495,False,False,True,False,1e-09,21103.845150165398,21428.845150165398,False,250.0,0.0,True,2043.5276431882173,0.0,1e-09,1.0,0.9923675785104263,1.0,NONE,False,1175.9825014793532,1175.982501479353,False,False,209610.00000000623,0.0
6572.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.42376088317104,161.42376088317104,1035.7582931338402,0.0,4798.636335650662,14400.0,0.0,161.42376088317104,1035.7582931338384,205.9503652653412,2.480280229898589e-05,0.9149402453683515,0.2,False,0.8593775375316408,0.0,False,0.0,0.0,0.0,161.42376088317104,161.42376088317104,0.0,6.821210263296962e-13,0.0,True,17774.02477,11797.540449194625,False,False,True,False,1e-09,20751.61868917561,21076.61868917561,False,250.0,0.0,True,2023.7937848780355,0.0,1e-09,1.0,0.99133112665546,1.0,NONE,False,1035.7582931338402,1035.7582931338402,False,False,209610.00000000623,0.0
