t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6573.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.5747455470038,159.5747455470038,948.9729871282289,0.0,4816.335046236937,14400.0,0.0,159.5747455470038,948.972987128227,124.52822355402476,2.4518700617920855e-05,0.9028137999460102,0.2,False,0.8245781365462072,0.0,False,0.0,0.0,0.0,159.5747455470038,159.5747455470038,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11791.357001941931,False,False,True,False,1e-09,20399.744454646818,20724.744454646818,False,250.0,0.0,True,2004.008109086724,0.0,1e-09,1.0,0.9903065262649186,1.0,NONE,False,948.9729871282289,948.9729871282289,False,False,209610.00000000623,0.0
6574.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.00777157642744,158.00777157642744,895.1944711785327,0.0,4831.5775299197685,14400.0,0.0,158.00777157642744,895.1944711785309,75.29619365576399,2.4277934665082037e-05,0.8906994809690912,0.2,False,0.7915989606496427,0.0,False,0.0,0.0,0.0,158.00777157642744,158.00777157642744,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11786.07068455398,False,False,True,False,1e-09,20048.22209435255,20373.22209435255,False,250.0,0.0,True,1986.9012941812798,0.0,1e-09,1.0,0.9894322586044635,1.0,NONE,False,895.1944711785327,895.1944711785327,False,False,209610.00000000623,0.0
6575.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.1333388225971,157.1333388225971,862.849283987041,0.0,4840.1836110273025,14400.0,4.547473508864641e-13,157.13333882259664,862.8492839870396,45.52796645199567,2.4143577847979216e-05,0.8785972763111493,0.2,False,0.7597155567519155,0.0,False,0.0,0.0,0.0,157.1333388225971,157.1333388225971,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11783.101947070936,False,False,True,False,1e-09,19697.051256418577,20022.051256418577,False,250.0,0.0,True,1977.2151367702313,0.0,1e-09,1.0,0.9889419560718054,1.0,NONE,False,862.8492839870414,862.849283987041,False,False,209610.00000000623,0.0
6576.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.55485657559996,156.55485657559996,843.1388678623371,0.0,4845.9173055986475,14400.0,0.0,156.55485657559996,843.1388678623352,27.528559264904196,2.405469390222535e-05,0.8665071738578651,0.2,False,0.7285046823744087,0.0,False,0.0,0.0,0.0,156.55485657559996,156.55485657559996,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.130474732823,False,False,True,False,1e-09,19346.231589322542,19671.231589322542,False,250.0,0.0,True,1970.750837413359,0.0,1e-09,1.0,0.9886166255029114,1.0,NONE,False,843.1388678623371,843.1388678623371,False,False,209610.00000000623,0.0
6577.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.20031648274698,157.20031648274698,834.0477453486818,0.0,4839.521840957265,14400.0,1.1368683772161603e-13,157.20031648274687,834.0477453486801,16.645188315397945,2.4153868982655243e-05,0.8544291615070344,0.2,False,0.6975747117961038,0.0,False,0.0,0.0,0.0,157.20031648274698,157.20031648274698,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11783.329820178244,False,False,True,False,1e-09,18995.7627418936,19320.7627418936,False,250.0,0.0,True,1977.9606641961116,0.0,1e-09,1.0,0.9889795732895679,1.0,NONE,False,834.0477453486819,834.0477453486818,False,False,209610.00000000623,0.0
6578.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.43671035659304,158.43671035659304,830.9189484994895,0.0,4827.382410498635,14400.0,0.0,158.43671035659304,830.9189484994877,10.064540297561624,2.4343841218767873e-05,0.8423632271685546,0.2,False,0.6667097685769885,0.0,False,0.0,0.0,0.0,158.43671035659304,158.43671035659304,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11787.522008489675,False,False,True,False,1e-09,18645.644363312087,18970.644363312087,False,250.0,0.0,True,1991.6157194045495,0.0,1e-09,1.0,0.9896721293231239,1.0,NONE,False,830.9189484994895,830.9189484994895,False,False,209610.00000000623,0.0
6579.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.53591977295608,157.53591977295608,824.3966324469537,0.0,4836.2124005060805,14400.0,1.0231815394945443e-12,157.53591977295505,824.3966324469529,6.085540726959053,2.4205434514348763e-05,0.830309358764413,0.2,False,0.6360981028303565,0.0,False,0.0,0.0,0.0,157.53591977295608,157.53591977295608,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11784.470413748448,False,False,True,False,1e-09,18295.87610310916,18620.87610310916,False,250.0,0.0,True,1981.6872052212857,0.0,1e-09,1.0,0.989167905121163,1.0,NONE,False,824.3966324469548,824.3966324469537,False,False,209610.00000000623,0.0
6580.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.45237106912649,155.45237106912649,816.0399805278648,0.0,4856.935362557201,14400.0,0.0,155.45237106912649,816.039980527863,3.6796321386330018,2.3885296721135325e-05,0.8182675442286755,0.2,False,0.6058435775733987,0.0,False,0.0,0.0,0.0,155.45237106912649,155.45237106912649,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.356444522477,False,False,True,False,1e-09,17946.45761116643,18271.45761116643,False,250.0,0.0,True,1958.3040560839459,0.0,1e-09,1.0,0.9879944351784529,1.0,NONE,False,816.0399805278648,816.0399805278648,False,False,209610.00000000623,0.0
6581.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.10335888565587,154.10335888565587,810.6607814402305,0.0,4870.582678543985,14400.0,0.0,154.10335888565587,810.6607814402287,2.22489558169866,2.3678020652838536e-05,0.8062377715074738,0.2,False,0.5758228185820533,0.0,False,0.0,0.0,0.0,154.10335888565587,154.10335888565587,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11772.708150387665,False,False,True,False,1e-09,17597.388537715644,17922.388537715644,False,250.0,0.0,True,1942.84181925581,0.0,1e-09,1.0,0.9872291883119141,1.0,NONE,False,810.6607814402305,810.6607814402305,False,False,209610.00000000623,0.0
6582.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,540.4282865330439,325.0,0.0,0.0,0.0,1474.085607017528,2012.6563233501377,0.0,538.5707163326099,4881.356701785996,14400.0,806.6805943813124,667.4050126362156,806.6805943813106,1.3452867468701284,2.351635697310189e-05,0.8124239416638509,0.2,False,0.5898843108003665,-5.684341886080802e-14,False,0.0,0.0,0.0,1474.085607017528,1474.085607017528,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11769.059135945783,False,False,True,False,1e-09,17789.09681987134,17573.6685333383,False,250.0,0.0,True,1930.5995361185628,0.0,1e-09,1.0,0.9866292825364054,1.0,NONE,True,0.0,0.0,False,False,209610.00000000623,0.0
6583.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1962.2814734000046,1800.6970839853216,398.46201434047794,1077.2350696448436,1475.6970839853216,1479.5731240790292,5479.573124079029,0.0,4000.0,5479.573124079029,14400.0,809.7796488125023,669.7934752665269,809.7796488125005,0.8134298284333712,2.357973013520841e-05,0.8168562512887437,0.2,False,0.7168129834888877,0.0,False,0.0,0.0,0.0,1479.5731240790292,1479.5731240790292,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11006.168091601785,False,False,True,False,0.06437936195755263,19390.275197164287,17752.99372376428,False,250.0,0.0,True,1961.044091247674,0.0,0.06437936195755263,1.0,0.9881309288683595,1.0,NONE,True,0.0,0.0,False,False,209719.28571429197,0.0
6584.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3851.2866724589107,1893.5026310503133,428.4858443316698,1140.0167867186435,1568.5026310503133,1503.436964520489,5503.436964520489,0.0,4000.0000000000005,5503.436964520489,14400.0,822.4115468915625,681.0254176289266,822.4115468915625,0.4918416741443007,2.4067972393245072e-05,0.8795854821021712,0.2,False,0.8434371745682616,0.0,False,0.0,0.0,0.0,1503.436964520489,1503.436964520489,0.0,0.0,0.0,True,17774.02477,10901.285008572588,False,False,True,False,0.07559053972845664,21407.764538660085,17881.477866201174,False,250.0,0.0,True,2043.7739887849932,0.0,0.07559053972845664,1.0,0.9923806095427706,1.0,NONE,True,0.0,0.0,False,False,209937.85714286342,0.0
6585.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6169.771874715903,1976.2586800423073,455.25375089951126,1196.004929142796,1651.2586800423073,1522.581520548755,5522.581520548754,0.0,3999.9999999999986,5522.581520548754,14400.0,832.4530406200356,690.1284799287193,832.4530406200356,0.29739287147946003,2.448289390795928e-05,0.9470079789809629,0.2,False,0.969792045363808,0.0,False,0.0,0.0,0.0,1522.581520548755,1522.581520548755,2089.2022446547426,4.547473508864641e-13,0.0,True,17774.02477,10809.894421774312,False,False,True,False,0.08552018606221547,25544.649651772612,19699.877777056707,False,250.0,0.0,True,2115.117530551094,0.0,0.08552018606221547,1.0,0.9962526805237374,1.0,NONE,True,0.0,0.0,False,False,210156.42857143487,0.0
6586.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7860.987801099775,325.0,0.0,0.0,0.0,1534.3897657210389,3283.5696734613825,0.0,1075.239551008076,4664.530607861337,14400.0,838.7159011068416,695.6738646141973,838.7159011068416,0.1798190854007384,2.47213704956651e-05,0.948963231390448,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,1534.3897657210389,1534.3897657210389,7446.572396705727,4.547473508864641e-13,0.0,True,17774.02477,11845.95848889641,False,False,True,False,1e-09,29190.31425741255,21654.326456312774,False,250.0,0.0,True,2171.0234892013455,0.0,1e-09,1.0,0.9994279170036074,1.0,NONE,True,0.0,0.0,False,False,210375.00000000632,0.0
6587.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8280.21981465,2519.6884710020704,1994.6884710020704,0.0,1994.6884710020704,6228.119114302003,6228.119114302003,0.0,0.0,6228.119114302003,14400.0,3625.585785983154,2602.5333283188493,3625.585785983152,2524.7106506419086,4.4680839851978164e-05,0.949019933710323,0.2,False,0.9946198097690563,0.0,False,0.0,9.094947017729282e-13,0.0,6228.119114302004,6228.119114302003,5729.547910077006,-4.547473508864641e-13,0.0,True,17774.02477,9804.54262051319,False,False,True,False,0.17409607333219157,29466.225282661202,21711.0054680112,False,250.0,0.0,True,2219.292490247636,0.0,0.17409607333219157,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,210375.00000000632,0.0
6588.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,6740.302603275583,3401.9019501057974,2876.9019501057974,0.0,2876.9019501057974,8756.944339572578,8756.944339572578,0.0,0.0,8756.944339572578,14400.0,5159.947827526439,3596.9965120461384,5159.947827526437,4033.586707418559,4.715873014863533e-05,0.9490215780775993,0.2,False,0.9891658428564811,0.0,False,0.0,0.0,0.0,8756.944339572578,8756.944339572578,3309.111746752731,4.547473508864641e-13,0.0,True,17774.024769999993,6505.545027985054,False,False,True,False,0.45540251255969166,27927.951762626035,21712.64915935045,False,250.0,0.0,True,2258.3952148069534,0.0,0.45540251255969166,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,210375.00000000632,0.0
6589.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5116.888892685443,3830.215878212687,3305.215878212687,0.0,3305.215878212687,10250.674155419258,10250.674155419258,0.0,0.0,10250.674155419258,14400.0,6074.630409633644,4176.043745785613,6074.630409633643,4944.709769199887,4.651792402538064e-05,0.9490216257642503,0.2,False,0.9838698172567977,0.0,False,0.0,0.0,0.0,10250.674155419258,10250.674155419258,1257.4332493431623,-4.547473508864641e-13,0.0,True,17774.02477,4637.897152901067,False,False,True,False,0.6118048922713302,26304.58571908474,21712.696826399293,False,250.0,0.0,True,2229.628530951409,0.0,0.6118048922713302,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,210375.00000000632,0.0
6590.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4048.450589647683,3372.203892627375,2847.203892627375,0.0,2847.203892627375,9059.959089612508,9059.959089612508,0.0,0.0,9059.95908961251,14400.0,5353.098153799856,3706.8609358126523,5353.098153799854,4233.236035923391,4.5116466440954843e-05,0.9490216271471632,0.2,False,0.9787650791929824,0.0,False,0.0,0.0,0.0,9059.959089612508,9059.959089612508,647.0083569880491,4.547473508864641e-13,0.0,True,17774.024770000007,6228.456682123799,False,False,True,False,0.47490532874064706,25236.14879839139,21712.698208743706,False,250.0,0.0,True,2190.3695225760835,0.0,0.47490532874064706,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,210375.00000000632,0.0
6591.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2953.8608521856,2488.4973944705034,1829.0692690356418,334.42812543486167,2163.4973944705034,5800.865057401123,6861.49871403135,0.0,805.8553301756509,6861.49871403135,14400.0,3432.802252308891,2368.0628050922314,3432.8022523088894,2549.5282458385273,2.7541409674917148e-05,0.9490216271872678,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5800.865057401123,5800.865057401123,436.12515901066064,-2.2737367544323206e-13,0.0,True,17774.02477,9023.792830595901,False,False,True,False,0.23908807279138433,24341.559101017298,21712.698248831697,False,250.0,0.0,True,2195.4393604601983,0.0,0.23908807279138433,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,210375.00000000632,0.0
6592.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2125.3288240402626,325.0,0.0,0.0,0.0,4133.478867138262,4133.478867138262,0.0,0.0,4657.579864152931,14400.0,2415.789179803425,1717.689687334837,2415.7891798034234,1540.874643503095,2.7248305821934184e-05,0.9490216271884306,0.2,False,0.9947577006014842,0.0,False,0.0,0.0,0.0,4133.478867138262,4133.478867138262,1771.090526534337,4.547473508864641e-13,0.0,True,17774.02477,11848.542675885703,False,False,True,False,1e-09,23513.027074034515,21712.698249994253,False,250.0,0.0,True,2178.526163961445,0.0,1e-09,1.0,0.9998637817280025,1.0,NONE,True,0.0,0.0,False,False,210375.00000000632,0.0
6593.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,728.737430557444,325.0,0.0,0.0,0.0,3117.8932596109094,3117.8932596109094,0.0,0.0,4681.776028162857,14400.0,1797.3896198149923,1320.503639795917,1797.3896198149905,931.6436318311548,2.6805246690774035e-05,0.9490216271884644,0.2,False,0.9896612216711846,0.0,False,0.0,0.0,0.0,3117.8932596109094,3117.8932596109094,374.49913308626964,-2.2737367544323206e-13,0.0,True,17774.02477,11839.578442755406,False,False,True,False,1e-09,22116.435680585408,21712.698250027963,False,250.0,0.0,True,2152.3544614714724,0.0,1e-09,1.0,0.9983534450354618,1.0,NONE,True,0.0,0.0,False,False,210375.00000000632,0.0
6594.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,68.03595839411875,325.0,0.0,0.0,0.0,171.2585961704387,171.2585961704387,1419.8853873292865,0.0,4709.267087916758,14400.0,0.0,171.2585961704387,1419.8853873292846,563.3164586202528,2.631392726558689e-05,0.9392081326912445,0.2,False,0.9383805631765024,0.0,False,0.0,0.0,0.0,171.2585961704387,171.2585961704387,0.0,0.0,0.0,True,17774.02477,11829.501251476693,False,False,True,False,1e-09,21455.73420842305,21712.698250028934,False,250.0,0.0,True,2122.4337253196472,0.0,1e-09,1.0,0.996661030395662,1.0,NONE,False,1419.8853873292865,1419.8853873292865,False,False,210375.00000000632,0.0
6595.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,167.35683542613822,167.35683542613822,1186.538534724244,0.0,4743.811726299538,14400.0,4.547473508864641e-13,167.35683542613776,1186.5385347242427,340.60998156456645,2.5714420725599343e-05,0.9270574193815804,0.2,False,0.8954065220130818,0.0,False,0.0,0.0,0.0,167.35683542613822,167.35683542613822,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11817.001814793548,False,False,True,False,1e-09,21103.223894333405,21428.223894333405,False,250.0,0.0,True,2084.555371959606,0.0,1e-09,1.0,0.9945697674380295,1.0,NONE,False,1186.5385347242445,1186.538534724244,False,False,210375.00000000632,0.0
6596.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,163.78451717297168,163.78451717297168,1042.0792711247923,0.0,4776.473024492692,14400.0,0.0,163.78451717297168,1042.0792711247905,205.9503652653412,2.5165533108946328e-05,0.9149188567852259,0.2,False,0.8574124831684727,0.0,False,0.0,0.0,0.0,163.78451717297168,163.78451717297168,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11805.352086129998,False,False,True,False,1e-09,20750.99805459946,21075.99805459946,False,250.0,0.0,True,2048.453018888163,0.0,1e-09,1.0,0.9926285539486494,1.0,NONE,False,1042.0792711247923,1042.0792711247923,False,False,210375.00000000632,0.0
6597.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,161.26057711274223,161.26057711274223,953.5873010616233,0.0,4800.186103005776,14400.0,0.0,161.26057711274223,953.5873010616215,124.52822355402476,2.4777729070768404e-05,0.9027924327514677,0.2,False,0.8224034178919456,0.0,False,0.0,0.0,0.0,161.26057711274223,161.26057711274223,0.0,4.547473508864641e-13,0.0,True,17774.02477,11796.997062880546,False,False,True,False,1e-09,20399.124440705233,20724.124440705233,False,250.0,0.0,True,2022.0646078350412,0.0,1e-09,1.0,0.991241002300456,1.0,NONE,False,953.5873010616233,953.5873010616233,False,False,210375.00000000632,0.0
6598.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.34606194702383,159.34606194702383,898.9238481931965,0.0,4818.545398853243,14400.0,5.684341886080801e-13,159.34606194702326,898.9238481931952,75.29619365576399,2.448356332407815e-05,0.8906781351417432,0.2,False,0.7892549349949414,0.0,False,0.0,0.0,0.0,159.34606194702383,159.34606194702383,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.588179587117,False,False,True,False,1e-09,20047.60270042491,20372.60270042491,False,250.0,0.0,True,2001.5312529722607,0.0,1e-09,1.0,0.9901792800270751,1.0,NONE,False,898.923848193197,898.9238481931965,False,False,210375.00000000632,0.0
6599.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.87271734415032,157.87271734415032,864.9352067240543,0.0,4832.901975711366,14400.0,0.0,157.87271734415032,864.9352067240525,45.52796645199567,2.4257183547622724e-05,0.8785759518296286,0.2,False,0.757277117932146,0.0,False,0.0,0.0,0.0,157.87271734415032,157.87271734415032,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.61305470255,False,False,True,False,1e-09,19696.432481884865,20021.432481884865,False,250.0,0.0,True,1985.4119197166044,0.0,1e-09,1.0,0.9893566469466437,1.0,NONE,False,864.9352067240543,864.9352067240543,False,False,210375.00000000632,0.0
6600.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.48833784117738,156.48833784117738,842.9492385226076,0.0,4846.57869597145,14400.0,0.0,156.48833784117738,842.9492385226058,27.528559264904196,2.4044473281605217e-05,0.8664858707008259,0.2,False,0.7260754942879389,0.0,False,0.0,0.0,0.0,156.48833784117738,156.48833784117738,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11780.903392561868,False,False,True,False,1e-09,19345.61343356336,19670.61343356336,False,250.0,0.0,True,1970.0046033910578,0.0,1e-09,1.0,0.9885791663567632,1.0,NONE,False,842.9492385226076,842.9492385226076,False,False,210375.00000000632,0.0
6601.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,157.26734177061934,157.26734177061934,834.237374688407,0.0,4838.860031559398,14400.0,6.821210263296962e-13,157.26734177061866,834.2373746884059,16.645188315397945,2.4164167435342834e-05,0.8544078796531522,0.2,False,0.6951374987595633,0.0,False,0.0,0.0,0.0,157.26734177061934,157.26734177061934,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.557775144855,False,False,True,False,1e-09,18995.145204290176,19320.145204290176,False,250.0,0.0,True,1978.706118543872,0.0,1e-09,1.0,0.9890172068840433,1.0,NONE,False,834.2373746884077,834.237374688407,False,False,210375.00000000632,0.0
6602.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,158.75400608945182,158.75400608945182,831.8038854182231,0.0,4824.290256256802,14400.0,1.1368683772161603e-13,158.7540060894517,831.8038854182214,10.064540297561624,2.439259378957496e-05,0.8423419665965262,0.2,False,0.6642328647959161,0.0,False,0.0,0.0,0.0,158.75400608945182,158.75400608945182,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11788.59350943032,False,False,True,False,1e-09,18645.027443246272,18970.027443246272,False,250.0,0.0,True,1995.0876322862355,0.0,1e-09,1.0,0.9898492986149157,1.0,NONE,False,831.8038854182232,831.8038854182231,False,False,210375.00000000632,0.0
6603.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,157.4239194889843,157.4239194889843,824.0805835474057,0.0,4837.315656637935,14400.0,0.0,157.4239194889843,824.0805835474039,6.085540726959053,2.418822564196503e-05,0.8302881194529568,0.2,False,0.6336362172535739,0.0,False,0.0,0.0,0.0,157.4239194889843,157.4239194889843,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11784.089988449145,False,False,True,False,1e-09,18295.2597999634,18620.2597999634,False,250.0,0.0,True,1980.4452278482504,0.0,1e-09,1.0,0.9891050823175618,1.0,NONE,False,824.0805835474057,824.0805835474057,False,False,210375.00000000632,0.0
6604.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,155.75974879312565,155.75974879312565,816.9249174465949,0.0,4853.8514028771015,14400.0,0.0,155.75974879312565,816.9249174465931,3.6796321386330018,2.3932525387335102e-05,0.8182463261565309,0.2,False,0.6033420074652117,0.0,False,0.0,0.0,0.0,155.75974879312565,155.75974879312565,0.0,0.0,0.0,True,17774.02477,11778.410884772735,False,False,True,False,1e-09,17945.841924323824,18270.841924323824,False,250.0,0.0,True,1961.7912028636401,0.0,1e-09,1.0,0.9881681923815394,1.0,NONE,False,816.9249174465949,816.9249174465949,False,False,210375.00000000632,0.0
6605.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.51465308299203,154.51465308299203,811.8617672585096,0.0,4866.402205925399,14400.0,0.0,154.51465308299203,811.8617672585078,2.22489558169866,2.374121611184306e-05,0.8062165746534015,0.2,False,0.5732671794744479,0.0,False,0.0,0.0,0.0,154.51465308299203,154.51465308299203,0.0,4.547473508864641e-13,0.0,True,17774.02477,11774.128924399556,False,False,True,False,1e-09,17596.77346655988,17921.77346655988,False,250.0,0.0,True,1947.5835694296488,0.0,1e-09,1.0,0.9874629639657969,1.0,NONE,False,811.8617672585096,811.8617672585096,False,False,210375.00000000632,0.0
6606.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,253.297293840591,325.0,0.0,0.0,0.0,153.22214691895852,153.22214691895852,807.1862726205869,0.0,4879.598384828867,14400.0,3.410605131648481e-13,153.22214691895817,807.1862726205854,1.3452867468701284,2.354262220793842e-05,0.8029368341977967,0.2,False,0.5434014739330334,0.0,False,0.0,0.0,0.0,153.22214691895852,153.22214691895852,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11769.653409103837,False,False,True,False,1e-09,17501.35137109429,17573.0540772537,False,250.0,0.0,True,1932.5996113707026,0.0,1e-09,1.0,0.986726932609048,1.0,NONE,False,807.1862726205873,807.1862726205869,False,False,210375.00000000632,0.0
6607.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1040.6531458423326,325.0,0.0,0.0,0.0,1466.5502121385853,3255.6830767444167,0.0,1789.1328646058314,4877.4001008172745,14400.0,803.2058317019109,663.3443804366743,803.2058317019091,0.8134298284333712,2.3232862709541463e-05,0.8253626887685563,0.2,False,0.5982708950491156,0.0,False,0.0,0.0,0.0,1466.5502121385853,1466.5502121385853,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11770.397064867171,False,False,True,False,1e-09,18193.63384701975,17477.980701177417,False,250.0,0.0,True,1935.0989726169955,0.0,1e-09,1.0,0.986849156238879,1.0,NONE,True,0.0,0.0,False,False,210484.28571429205,0.0
6608.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2257.4709153529952,1788.2960938884232,390.884524756922,1072.4115691315012,1463.2960938884232,1457.9645949678893,5457.964594967889,0.0,3999.9999999999995,5457.964594967889,14400.0,799.6560261241339,658.3085688437554,799.6560261241339,0.4918416741443007,2.2806883843600286e-05,0.8397658821527596,0.2,False,0.7252186697721954,0.0,False,0.0,0.0,0.0,1457.9645949678893,1457.9645949678893,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11038.602685067519,False,False,True,False,0.0614914191636464,20060.534064912667,18128.06314955967,False,250.0,0.0,True,1954.5660591768712,0.0,0.0614914191636464,1.0,0.9878086596020803,1.0,NONE,True,0.0,0.0,False,False,210702.8571428635,0.0
6609.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4528.341760977663,1824.8947332638854,400.6542975628465,1099.240435701039,1499.8947332638854,1457.9314390207267,5457.9314390207255,0.0,3999.999999999999,5457.9314390207255,14400.0,800.4056822059083,657.5257568148184,800.4056822059083,0.29739287147946003,2.261316067818578e-05,0.9266750592410199,0.2,False,0.8520169832720059,0.0,False,0.0,0.0,0.0,1457.9314390207267,1457.9314390207267,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11006.685228839895,False,False,True,False,0.06518035222442496,22748.925821064167,18545.584060086505,False,250.0,0.0,True,1990.375365174096,0.0,0.06518035222442496,1.0,0.9896089414809319,1.0,NONE,True,0.0,0.0,False,False,210921.42857143495,0.0
6610.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5898.2531702101915,1894.4857779315312,422.22755634728514,1147.258221584246,1569.4857779315312,1472.127367330546,5472.127367330546,0.0,4000.0,5472.127367330546,14400.0,808.1855774105425,663.9417899200034,808.1855774105425,0.1798190854007384,2.2836788545893722e-05,0.9483735767179895,0.2,False,0.9785761217570167,0.0,False,0.0,0.0,0.0,1472.127367330546,1472.127367330546,3306.710454121645,-4.547473508864641e-13,0.0,True,17774.02477,10931.736318535228,False,False,True,False,0.07332698456416031,26638.167338772877,21064.914168562686,False,250.0,0.0,True,2053.129130741131,0.0,0.07332698456416031,1.0,0.9928771733060825,1.0,NONE,True,0.0,0.0,False,False,211140.0000000064,0.0
6611.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5129.231966952054,2675.80946025332,1830.597076341157,320.21238391216315,2150.80946025332,6146.345375294181,7221.478691307224,0.0,802.7062942321841,7221.478691307224,14400.0,3594.145798035848,2552.199577258333,3594.1457980358464,2524.7106506419086,4.002722546899837e-05,0.9490028337248216,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6146.345375294181,6146.345375294181,2404.817468648679,0.0,0.0,True,17774.024770000007,8674.889419891635,False,False,True,False,0.26477417922399005,26298.144478618502,21693.912511666447,False,250.0,0.0,True,2109.259359183382,0.0,0.26477417922399005,1.0,0.9959272452425367,1.0,NONE,True,0.0,0.0,False,False,211140.0000000064,0.0
6612.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4250.068382114099,3143.9480806613465,2618.9480806613465,0.0,2618.9480806613465,8661.513989378414,8661.513989378414,0.0,0.0,8661.513989378414,14400.0,5123.660264344964,3537.8537250334502,5123.660264344962,4033.586707418559,4.162652265711988e-05,0.9490210821780198,0.2,False,0.9949143576418756,0.0,False,0.0,0.0,0.0,8661.513989378414,8661.513989378414,1076.3203685058006,0.0,0.0,True,17774.02477,6826.16910620423,False,False,True,False,0.42132828807947537,25437.22184573055,21712.15346361645,False,250.0,0.0,True,2131.9339543893107,0.0,0.42132828807947537,1.0,0.9971944775621085,1.0,NONE,True,0.0,0.0,False,False,211140.0000000064,0.0
6613.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3779.1097163529025,3611.7098314748373,3086.7098314748373,0.0,3086.7098314748373,10180.512638504828,10180.512638504828,0.0,0.0,10180.512638504828,14400.0,6047.830243696184,4132.682394808644,6047.830243696182,4944.709769199887,4.2481056786532686e-05,0.9490216113831625,0.2,False,0.9898708212003178,0.0,False,0.0,0.0,0.0,10180.512638504828,10180.512638504828,138.14529997910518,4.547473508864641e-13,0.0,True,17774.02477,4898.814448617639,False,False,True,False,0.5837805017193902,24966.792167575913,21712.682451223012,False,250.0,0.0,True,2136.071252373878,0.0,0.5837805017193902,1.0,0.997427925549427,1.0,NONE,True,0.0,0.0,False,False,211140.0000000064,0.0
6614.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3919.7946416158684,3251.3155349086333,2726.3155349086333,0.0,2726.3155349086333,9016.604918379184,9016.604918379184,0.0,0.0,9016.604918379184,14400.0,5336.408644779367,3680.196273599817,5336.408644779365,4233.236035923391,4.265450744656763e-05,0.9490216267301117,0.2,False,0.9848966685752927,0.0,False,0.0,1.8189894035458565e-12,0.0,9016.604918379186,9016.604918379184,639.2403369016656,1.3642420526593924e-12,0.0,True,17774.02477,6377.346389645578,False,False,True,False,0.45909943503253925,25107.492433479463,21712.697791863593,False,250.0,0.0,True,2131.9339543893107,0.0,0.45909943503253925,1.0,0.9971944775621085,1.0,NONE,True,0.0,0.0,False,False,211140.0000000064,0.0
6615.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3537.759182617996,2058.096266051539,1733.096266051539,0.0,1733.096266051539,5762.493659730377,5762.493659730377,0.0,0.0,5762.493659730377,14400.0,3414.1553672355803,2348.3382924947964,3414.1553672355785,2549.5282458385273,2.6337570817125198e-05,0.9490216271751731,0.2,False,0.9800041908271424,0.0,False,0.0,0.0,0.0,5762.493659730377,5762.493659730377,1450.4246053985964,6.821210263296962e-13,0.0,True,17774.02477,10498.538070006629,False,False,True,False,0.11199895909178362,24925.45741936017,21712.698236742173,False,250.0,0.0,True,2123.896095293383,0.0,0.11199895909178362,1.0,0.9967429082209709,1.0,NONE,True,0.0,0.0,False,False,211140.0000000064,0.0
6616.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2147.0705812565307,325.0,0.0,0.0,0.0,4091.629984074896,4091.629984074896,0.0,0.0,4729.78418327627,14400.0,2395.3724208926506,1696.2575631822456,2395.3724208926487,1540.874643503095,2.595548676238543e-05,0.94902162718808,0.2,False,0.9752455239132853,0.0,False,0.0,0.0,0.0,4091.629984074896,4091.629984074896,1792.8322833891607,-2.2737367544323206e-13,0.0,True,17774.02477,11822.05546301205,False,False,True,False,1e-09,23534.768830900175,21712.698249643643,False,250.0,0.0,True,2099.9744351672016,0.0,1e-09,1.0,0.9954142284011407,1.0,NONE,True,0.0,0.0,False,False,211140.0000000064,0.0
6617.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,801.8155608308999,325.0,0.0,0.0,0.0,3072.79908932872,4264.83799140597,0.0,899.3081693377565,4759.821234028722,14400.0,1775.26619684666,1297.53289248206,1775.2661968466582,931.6436318311548,2.5443219869854945e-05,0.9490216271884543,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3072.79908932872,3072.79908932872,447.5772633492478,4.547473508864641e-13,0.0,True,17774.02477,11811.271000006902,False,False,True,False,1e-09,22189.513810848694,21712.698250017795,False,250.0,0.0,True,2066.8943875575783,0.0,1e-09,1.0,0.9936138844099113,1.0,NONE,True,0.0,0.0,False,False,211140.0000000064,0.0
6618.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,62.766048933643994,325.0,0.0,0.0,0.0,163.02303391105093,163.02303391105093,1398.7733208395075,0.0,4783.570129139623,14400.0,0.0,163.02303391105093,1398.7733208395057,563.3164586202528,2.5048531010270926e-05,0.9390263369460087,0.2,False,0.9495670947836297,0.0,False,0.0,0.0,0.0,163.02303391105093,163.02303391105093,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11802.842394905976,False,False,True,False,1e-09,21450.464298962288,21712.698250028643,False,250.0,0.0,True,2040.5708652563183,0.0,1e-09,1.0,0.9922113516235372,1.0,NONE,False,1398.7733208395075,1398.7733208395075,False,False,211140.0000000064,0.0
6619.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.70312747731242,160.70312747731242,1168.9662159093969,0.0,4805.4979434606,14400.0,0.0,160.70312747731242,1168.966215909395,340.60998156456645,2.469207679118105e-05,0.9268758054320897,0.2,False,0.9072702578881547,0.0,False,0.0,0.0,0.0,160.70312747731242,160.70312747731242,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.13742497758,False,False,True,False,1e-09,21097.95398487263,21422.95398487263,False,250.0,0.0,True,2016.1329883419937,0.0,1e-09,1.0,0.9909326925377062,1.0,NONE,False,1168.9662159093969,1168.9662159093969,False,False,211140.0000000064,0.0
6620.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,158.64056561138332,158.64056561138332,1028.109909764789,0.0,4825.394695858205,14400.0,2.2737367544323206e-13,158.6405656113831,1028.1099097647875,205.9503652653412,2.4375163630998263e-05,0.9147374244496848,0.2,False,0.8699094666740714,0.0,False,0.0,0.0,0.0,158.64056561138332,158.64056561138332,0.0,0.0,0.0,True,17774.024770000007,11788.210625496598,False,False,True,False,1e-09,20745.73341504814,21070.73341504814,False,250.0,0.0,True,1993.847845918153,0.0,1e-09,1.0,0.9897859826842663,1.0,NONE,False,1028.1099097647893,1028.109909764789,False,False,211140.0000000064,0.0
6621.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.3236447585198,158.3236447585198,945.4964492332074,0.0,4828.486542795921,14400.0,0.0,158.3236447585198,945.4964492332056,124.52822355402476,2.4326468660598713e-05,0.9026111818482621,0.2,False,0.8352657525772101,0.0,False,0.0,0.0,0.0,158.3236447585198,158.3236447585198,0.0,0.0,0.0,True,17774.024769999993,11787.13976235595,False,False,True,False,1e-09,20393.86506579347,20718.86506579347,False,250.0,0.0,True,1990.375365174096,0.0,1e-09,1.0,0.9896089414809319,1.0,NONE,False,945.4964492332074,945.4964492332074,False,False,211140.0000000064,0.0
6622.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,159.02681078478264,159.02681078478264,898.0389112744633,0.0,4821.639153013313,14400.0,0.0,159.02681078478264,898.0389112744615,75.29619365576399,2.4434510301044588e-05,0.8904970654894409,0.2,False,0.8021543351332927,0.0,False,0.0,0.0,0.0,159.02681078478264,159.02681078478264,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11789.513360562767,False,False,True,False,1e-09,20042.34858488806,20367.34858488806,False,250.0,0.0,True,1998.0622922649063,0.0,1e-09,1.0,0.9900014437001171,1.0,NONE,False,898.0389112744633,898.0389112744633,False,False,211140.0000000064,0.0
6623.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,157.71539629412362,157.71539629412362,864.492738264689,0.0,4834.446963184728,14400.0,2.2737367544323206e-13,157.7153962941234,864.4927382646874,45.52796645199567,2.423301112789999e-05,0.8783950632469785,0.2,False,0.7701934219435085,1.1368683772161603e-13,False,0.0,0.0,0.0,157.71539629412362,157.71539629412362,0.0,0.0,0.0,True,17774.02477,11785.079567414352,False,False,True,False,1e-09,19691.18362046355,20016.18362046355,False,250.0,0.0,True,1983.673946893341,0.0,1e-09,1.0,0.9892685163699249,1.0,NONE,False,864.4927382646893,864.492738264689,False,False,211140.0000000064,0.0
6624.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,156.3333114442968,156.3333114442968,842.5067700632426,0.0,4848.121787628206,14400.0,0.0,156.3333114442968,842.5067700632408,27.528559264904196,2.4020653435927505e-05,0.8663051630067585,0.2,False,0.7390086979155186,0.0,False,0.0,0.0,0.0,156.3333114442968,156.3333114442968,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11780.373852194694,False,False,True,False,1e-09,19340.369821003467,19665.369821003467,False,250.0,0.0,True,1968.2631063334175,0.0,1e-09,1.0,0.9884918251715793,1.0,NONE,False,842.5067700632426,842.5067700632426,False,False,211140.0000000064,0.0
6625.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,159.04957944403228,159.04957944403228,839.2309473012607,0.0,4821.418199167872,14400.0,3.410605131648481e-13,159.04957944403193,839.2309473012592,16.645188315397945,2.4438008711383176e-05,0.8542273526667788,0.2,False,0.7078400130095837,0.0,False,0.0,0.0,0.0,159.04957944403228,159.04957944403228,0.0,0.0,0.0,True,17774.02477,11789.590074079373,False,False,True,False,1e-09,18989.906835342845,19314.906835342845,False,250.0,0.0,True,1998.310127880964,0.0,1e-09,1.0,0.9900141343711748,1.0,NONE,False,839.230947301261,839.2309473012607,False,False,211140.0000000064,0.0
6626.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,161.1674499056773,161.1674499056773,838.4409123087244,0.0,4801.071586860461,14400.0,0.0,161.1674499056773,838.4409123087225,10.064540297561624,2.4763420051496082e-05,0.8421616201371391,0.2,False,0.6766298965615252,0.0,False,0.0,0.0,0.0,161.1674499056773,161.1674499056773,0.0,9.094947017729282e-13,0.0,True,17774.02477,11796.686757583564,False,False,True,False,1e-09,18639.794312667884,18964.794312667884,False,250.0,0.0,True,2021.0763285282474,0.0,1e-09,1.0,0.9911895433846378,1.0,NONE,False,838.4409123087244,838.4409123087244,False,False,211140.0000000064,0.0
6627.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,158.77671027761164,158.77671027761164,827.8731703419762,0.0,4824.069355157939,14400.0,0.0,158.77671027761164,827.8731703419744,6.085540726959053,2.4396082293914164e-05,0.8301079533400288,0.2,False,0.6458573936160972,0.0,False,0.0,0.0,0.0,158.77671027761164,158.77671027761164,0.0,9.094947017729282e-13,0.0,True,17774.02477,11788.670113557968,False,False,True,False,1e-09,18290.031902515595,18615.031902515595,False,250.0,0.0,True,1995.3355652259836,0.0,1e-09,1.0,0.9898619672947803,1.0,NONE,False,827.8731703419762,827.8731703419762,False,False,211140.0000000064,0.0
6628.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,156.1564534394062,156.1564534394062,818.0626934849674,0.0,4849.885059563453,14400.0,4.547473508864641e-13,156.15645343940574,818.0626934849661,3.6796321386330018,2.3993479158074518e-05,0.8180663402097159,0.2,False,0.6155082861859107,0.0,False,0.0,0.0,0.0,156.1564534394062,156.1564534394062,0.0,0.0,0.0,True,17774.02477,11779.769208305619,False,False,True,False,1e-09,17940.619254773457,18265.619254773457,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.988392115451943,1.0,NONE,False,818.0626934849679,818.0626934849674,False,False,211140.0000000064,0.0
6629.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,154.75362231982115,154.75362231982115,812.5570748375139,0.0,4863.98121821,14400.0,0.0,154.75362231982115,812.5570748375121,2.22489558169866,2.3777933796427935e-05,0.8060367686925333,0.2,False,0.585398726623964,0.0,False,0.0,0.0,0.0,154.75362231982115,154.75362231982115,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11774.952973109383,False,False,True,False,1e-09,17591.556019679065,17916.556019679065,False,250.0,0.0,True,1950.3274508770364,0.0,1e-09,1.0,0.9875986045463744,1.0,NONE,False,812.5570748375139,812.5570748375139,False,False,211140.0000000064,0.0
6630.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,179.340347856831,325.0,0.0,0.0,0.0,154.2546719054879,154.2546719054879,810.2203420562437,0.0,4869.042686083601,14400.0,0.0,154.2546719054879,810.2203420562419,1.3452867468701284,2.3701269937179474e-05,0.8002059197882124,0.2,False,0.5553917792423855,0.0,False,0.0,0.0,0.0,154.2546719054879,154.2546719054879,0.0,0.0,0.0,True,17774.02477,11773.231212897874,False,False,True,False,1e-09,17422.182195676596,17567.841847819764,False,250.0,0.0,True,1944.5891215722027,0.0,1e-09,1.0,0.9873152406935659,1.0,NONE,False,810.2203420562437,810.2203420562437,False,False,211140.0000000064,0.0
6631.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1076.0659004960846,325.0,0.0,0.0,0.0,1477.5659536479777,3355.2307048881894,0.0,1877.6647512402105,4858.036570383511,14400.0,808.7682923339489,668.7976613140288,808.7682923339471,0.8134298284333712,2.3525805781231302e-05,0.8237839384809431,0.2,False,0.6130757846359448,0.0,False,0.0,0.0,0.0,1477.5659536479777,1477.5659536479777,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.98028979862,False,False,True,False,1e-09,18149.882638485236,17398.816737989153,False,250.0,0.0,True,1957.058260377753,0.0,1e-09,1.0,0.9879324648570449,1.0,NONE,True,0.0,0.0,False,False,211249.28571429214,0.0
6632.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1647.5123051347593,325.0,0.0,0.0,0.0,1476.322243471352,4782.603006308251,0.0,3306.2807628368982,4828.044903039815,14400.0,808.8846539909246,667.4375894804275,808.8846539909246,0.4918416741443007,2.330543042936769e-05,0.8658864836516654,0.2,False,0.7172598726483232,0.0,False,0.0,0.0,0.0,1476.322243471352,1476.322243471352,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.292633480958,False,False,True,False,1e-09,19404.810516323076,18082.298211188318,False,250.0,0.0,True,1990.871531205933,0.0,1e-09,1.0,0.9896342111320117,1.0,NONE,True,0.0,0.0,False,False,211467.8571428636,0.0
6633.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2044.2486482562426,1853.488930649748,410.82857800319744,1117.6603526465506,1528.488930649748,1470.3163694780105,5470.31636947801,0.0,3999.999999999999,5470.31636947801,14400.0,806.6002406370408,663.7161288409698,806.6002406370408,0.29739287147946003,2.295743129694491e-05,0.8712123084942237,0.2,False,0.8439802299965435,0.0,False,0.0,0.0,0.0,1470.3163694780105,1470.3163694780105,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10969.337564064761,False,False,True,False,0.06901549414862591,21022.018773295036,19302.770125038795,False,250.0,0.0,True,2014.649354500498,0.0,0.06901549414862591,1.0,0.9908557813590626,1.0,NONE,True,0.0,0.0,False,False,211686.42857143504,0.0
6634.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,3108.419616132035,1863.7105258750146,411.2222890908781,1127.4882367841365,1538.7105258750146,1458.8969558166968,5458.896955816697,0.0,4000.0,5458.896955816697,14400.0,801.611760299953,657.2851955167439,801.611760299953,0.1798190854007384,2.2458038757505158e-05,0.9107420753268238,0.2,False,0.9706262482224062,0.0,False,0.0,0.0,0.0,1458.8969558166968,1458.8969558166968,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,10971.833525094407,False,False,True,False,0.06919069320126231,22240.57517350212,19457.155557370083,False,250.0,0.0,True,2027.4978283915862,0.0,0.06919069320126231,1.0,0.9915245558936184,1.0,NONE,True,0.0,0.0,False,False,211905.0000000065,0.0
6635.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3231.7253533952307,2754.642392281299,1747.2762155694209,482.36617671187827,2229.642392281299,6104.18576846445,7789.353073345142,0.0,1037.585759730132,7789.353073345142,14400.0,3577.4562890153593,2526.729479449091,3577.4562890153575,2524.7106506419086,3.774881160188087e-05,0.9253165730648862,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6104.18576846445,6104.18576846445,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,8038.193888193291,False,False,True,False,0.3156527453964233,23309.772922391156,20603.047568995924,False,250.0,0.0,True,2050.1761364123613,0.0,0.3156527453964233,1.0,0.9927200719619315,1.0,NONE,True,0.0,0.0,False,False,211905.0000000065,0.0
6636.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3283.879224676211,3005.4675145659285,2480.4675145659285,0.0,2480.4675145659285,8609.62539166982,8609.62539166982,0.0,0.0,8609.62539166982,14400.0,5103.231197286694,3506.394194383127,5103.231197286692,4033.586707418559,3.879419584573286e-05,0.9334279910837405,0.2,False,0.9951550546570604,0.0,False,0.0,0.0,0.0,8609.62539166982,8609.62539166982,0.0,9.094947017729282e-13,0.0,True,17774.024769999993,6998.951238114116,False,False,True,False,0.40318406260088124,23784.413488375616,21025.534263699406,False,250.0,0.0,True,2059.7691134708816,0.0,0.40318406260088124,1.0,0.9932316380042757,1.0,NONE,True,0.0,0.0,False,False,211905.0000000065,0.0
6637.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4362.568679065263,3419.309670613801,2894.309670613801,0.0,2894.309670613801,10118.13584160932,10118.13584160932,0.0,0.0,10118.135841609323,14400.0,6023.246112151481,4094.88972945784,6023.246112151479,4944.709769199887,3.908271436853903e-05,0.9485694117414284,0.2,False,0.9903985212545671,0.0,False,0.0,0.0,0.0,10118.13584160932,10118.13584160932,448.0108569708972,0.0,0.0,True,17774.02477,5129.156585944829,False,False,True,False,0.5593115401294961,25098.237370704108,21260.668691638846,False,250.0,0.0,True,2049.1915463273326,0.0,0.5593115401294961,1.0,0.9926677647326997,1.0,NONE,True,0.0,0.0,False,False,211905.0000000065,0.0
6638.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4348.5295226625,3102.5089269480195,2577.5089269480195,0.0,2577.5089269480195,8962.805723494057,8962.805723494057,0.0,0.0,8962.805723494057,14400.0,5315.217815898581,3647.5879075954763,5315.217815898579,4233.236035923391,3.972029168520002e-05,0.9490085129405016,0.2,False,0.9856682325045494,0.0,False,0.0,0.0,0.0,8962.805723494057,8962.805723494057,1203.2680124780431,9.094947017729282e-13,0.0,True,17774.02477,6561.053753280321,False,False,True,False,0.4397525248743036,25523.118915498148,21699.589392835645,False,250.0,0.0,True,2057.0646463222647,0.0,0.4397525248743036,1.0,0.9930870613970059,1.0,NONE,True,0.0,0.0,False,False,211905.0000000065,0.0
6639.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3161.0050680129684,1987.646175184031,1662.646175184031,0.0,1662.646175184031,5733.832841326223,5733.832841326223,0.0,0.0,5733.832841326223,14400.0,3400.0595863157578,2333.7732550104656,3400.059586315756,2549.5282458385273,2.5480614415383185e-05,0.9490212468752744,0.2,False,0.9809492129401205,0.0,False,0.0,0.0,0.0,5733.832841326223,5733.832841326223,1143.7286810715868,-4.547473508864641e-13,0.0,True,17774.02477,10588.701817738118,False,False,True,False,0.10259731292639097,24548.323161183333,21712.318093170365,False,250.0,0.0,True,2069.3498039881665,0.0,0.10259731292639097,1.0,0.9937460605411398,1.0,NONE,True,0.0,0.0,False,False,211905.0000000065,0.0
6640.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1849.855207035873,325.0,0.0,0.0,0.0,4071.0002222251915,4071.0002222251915,0.0,0.0,4765.596710721202,14400.0,2385.1956463272145,1685.804575897977,2385.1956463272127,1540.874643503095,2.5346402407082426e-05,0.9490216161593831,0.2,False,0.9763115078230751,0.0,False,0.0,0.0,0.0,4071.0002222251915,4071.0002222251915,1495.6055440514083,2.2737367544323206e-13,0.0,True,17774.02477,11809.213258878339,False,False,True,False,1e-09,23237.542432515937,21712.687225480062,False,250.0,0.0,True,2060.5065257766823,0.0,1e-09,1.0,0.993271107416531,1.0,NONE,True,0.0,0.0,False,False,211905.0000000065,0.0
6641.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,597.205601427316,325.0,0.0,0.0,0.0,3058.518368135021,3739.0323717033107,0.0,680.51400356829,4784.678639134437,14400.0,1768.1867014967938,1290.331666638227,1768.186701496792,931.6436318311548,2.5030328678539696e-05,0.9490216268686221,0.2,False,0.9940048744433768,0.0,False,0.0,0.0,0.0,3058.518368135021,3058.518368135021,242.96697435727123,0.0,0.0,True,17774.02477,11802.451103607047,False,False,True,False,1e-09,21984.903531744363,21712.69793031705,False,250.0,0.0,True,2039.3385307297697,0.0,1e-09,1.0,0.9921463363209924,1.0,NONE,True,0.0,0.0,False,False,211905.0000000065,0.0
