t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6642.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,51.496209555791005,325.0,0.0,0.0,0.0,161.02792344844374,161.02792344844374,1393.4004895471953,0.0,4802.3996797595055,14400.0,0.0,161.02792344844374,1393.4004895471935,563.3164586202528,2.474198177552414e-05,0.9386375616648704,0.2,False,0.9438826621543788,0.0,False,0.0,0.0,0.0,161.02792344844374,161.02792344844374,0.0,6.821210263296962e-13,0.0,True,17774.02477,11796.221573911476,False,False,True,False,1e-09,21439.19445031311,21712.69824075732,False,250.0,0.0,True,2019.593666629229,0.0,1e-09,1.0,0.9911124105021385,1.0,NONE,False,1393.4004895471953,1393.4004895471953,False,False,211905.0000000065,0.0
6643.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,159.96474854215376,159.96474854215376,1166.9435029522936,0.0,4812.576435493453,14400.0,2.2737367544323206e-13,159.96474854215353,1166.943502952292,340.60998156456645,2.4578624678243727e-05,0.9264874189262325,0.2,False,0.901740517162745,0.0,False,0.0,0.0,0.0,159.96474854215376,159.96474854215376,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11792.666093990687,False,False,True,False,1e-09,21086.684136232732,21411.684136232732,False,250.0,0.0,True,2008.2169040864198,0.0,1e-09,1.0,0.9905232667196532,1.0,NONE,False,1166.9435029522938,1166.9435029522936,False,False,211905.0000000065,0.0
6644.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.71539629412325,157.71539629412325,1025.518308788498,0.0,4834.446963184728,14400.0,0.0,157.71539629412325,1025.5183087884961,205.9503652653412,2.423301112789999e-05,0.9143494263303332,0.2,False,0.8644991530521834,0.0,False,0.0,0.0,0.0,157.71539629412325,157.71539629412325,0.0,0.0,0.0,True,17774.02477,11785.079567414352,False,False,True,False,1e-09,20734.47483625688,21059.47483625688,False,250.0,0.0,True,1983.673946893341,0.0,1e-09,1.0,0.9892685163699249,1.0,NONE,False,1025.518308788498,1025.518308788498,False,False,211905.0000000065,0.0
6645.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.6059321404114,155.6059321404114,937.7848560842431,0.0,4855.39348918068,14400.0,0.0,155.6059321404114,937.7848560842413,124.52822355402476,2.39088914191591e-05,0.9022235717270298,0.2,False,0.830208026260823,0.0,False,0.0,0.0,0.0,155.6059321404114,155.6059321404114,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.88344227544,False,False,True,False,1e-09,20382.617745580996,20707.617745580996,False,250.0,0.0,True,1960.047828629525,0.0,1e-09,1.0,0.988081269497196,1.0,NONE,False,937.7848560842431,937.7848560842431,False,False,211905.0000000065,0.0
6646.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,155.01503024718497,155.01503024718497,886.6611508907481,0.0,4861.339542815987,14400.0,0.0,155.01503024718497,886.6611508907463,75.29619365576399,2.381809919157373e-05,0.89010984297833,0.2,False,0.7976160830861808,0.0,False,0.0,0.0,0.0,155.01503024718497,155.01503024718497,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11775.853186485474,False,False,True,False,1e-09,20031.11251199579,20356.11251199579,False,250.0,0.0,True,1953.319653650985,0.0,1e-09,1.0,0.9877468246267179,1.0,NONE,False,886.6611508907481,886.6611508907481,False,False,211905.0000000065,0.0
6647.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,154.79713850780868,154.79713850780868,856.1490473166305,0.0,4863.540982317224,14400.0,0.0,154.79713850780868,856.1490473166286,45.52796645199567,2.3784620069883312e-05,0.8780082279583786,0.2,False,0.7660363265192602,0.0,False,0.0,0.0,0.0,154.79713850780868,154.79713850780868,0.0,6.821210263296962e-13,0.0,True,17774.02477,11775.102917997905,False,False,True,False,1e-09,19679.95878364418,20004.95878364418,False,250.0,0.0,True,1950.8262326702877,0.0,1e-09,1.0,0.9876232898758915,1.0,NONE,False,856.1490473166305,856.1490473166305,False,False,211905.0000000065,0.0
6648.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.5797644890926,154.5797644890926,837.4499876704795,0.0,4865.741988511908,14400.0,0.0,154.5797644890926,837.4499876704776,27.528559264904196,2.3751220496105244e-05,0.8659187145534474,0.2,False,0.735082960730155,0.0,False,0.0,0.0,0.0,154.5797644890926,154.5797644890926,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11774.35355618224,False,False,True,False,1e-09,19329.15620902091,19654.15620902091,False,250.0,0.0,True,1948.3319983470572,0.0,1e-09,1.0,0.987499935252727,1.0,NONE,False,837.4499876704795,837.4499876704795,False,False,211905.0000000065,0.0
6649.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,154.31959758905887,154.31959758905887,825.767264180533,0.0,4868.382624450451,14400.0,0.0,154.31959758905887,825.7672641805311,16.645188315397945,2.3711245785127304e-05,0.8538412906619208,0.2,False,0.7045284684779388,0.0,False,0.0,0.0,0.0,154.31959758905887,154.31959758905887,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11773.455518442983,False,False,True,False,1e-09,18978.70443697228,19303.70443697228,False,250.0,0.0,True,1945.3378433714652,0.0,1e-09,1.0,0.9873521472392573,1.0,NONE,False,825.767264180533,825.767264180533,False,False,211905.0000000065,0.0
6650.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,153.93073833197684,153.93073833197684,818.0241533979455,0.0,4872.342410589264,14400.0,5.684341886080801e-13,153.93073833197627,818.0241533979442,10.064540297561624,2.365149746045198e-05,0.8417759441942859,0.2,False,0.6742490681687323,0.0,False,0.0,0.0,0.0,153.93073833197684,153.93073833197684,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11772.110908159677,False,False,True,False,1e-09,18628.603116695682,18953.603116695682,False,250.0,0.0,True,1940.8444140754566,0.0,1e-09,1.0,0.9871309504875243,1.0,NONE,False,818.0241533979461,818.0241533979455,False,False,211905.0000000065,0.0
6651.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,153.5220808155893,153.5220808155893,812.8292427235095,0.0,4876.520666491203,14400.0,5.684341886080801e-13,153.52208081558874,812.8292427235083,6.085540726959053,2.3588707128152072e-05,0.8297226630731186,0.2,False,0.6441623411401356,0.0,False,0.0,0.0,0.0,153.5220808155893,153.5220808155893,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11770.694780568163,False,False,True,False,1e-09,18278.85189773936,18603.85189773936,False,250.0,0.0,True,1936.0984891529472,0.0,1e-09,1.0,0.9868980958255475,1.0,NONE,False,812.8292427235101,812.8292427235095,False,False,211905.0000000065,0.0
6652.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,153.02986044566325,153.02986044566325,808.9604851779948,0.0,4881.576472024284,14400.0,2.2737367544323206e-13,153.02986044566302,808.9604851779932,3.6796321386330018,2.3513077341954544e-05,0.8176814352330725,0.2,False,0.6142282210557564,0.0,False,0.0,0.0,0.0,153.02986044566325,153.02986044566325,0.0,4.547473508864641e-13,0.0,True,17774.02477,11768.984892509463,False,False,True,False,1e-09,17929.450430001998,18254.450430001998,False,250.0,0.0,True,1930.349490067568,0.0,1e-09,1.0,0.9866170843246029,1.0,NONE,False,808.960485177995,808.9604851779948,False,False,211905.0000000065,0.0
6653.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,152.41307267838,152.41307267838,805.6672088273772,0.0,4887.947937217763,14400.0,0.0,152.41307267838,805.6672088273754,2.22489558169866,2.3418307743175203e-05,0.8056522486208665,0.2,False,0.5844327831054146,0.0,False,0.0,0.0,0.0,152.41307267838,152.41307267838,0.0,0.0,0.0,True,17774.02477,11766.835766590357,False,False,True,False,1e-09,17580.398363732376,17905.398363732376,False,250.0,0.0,True,1923.0946116037765,0.0,1e-09,1.0,0.9862641131850316,1.0,NONE,False,805.6672088273772,805.6672088273772,False,False,211905.0000000065,0.0
6654.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,36.71504510337474,325.0,0.0,0.0,0.0,151.96909240768193,151.96909240768193,803.4568956059265,0.0,4892.559500804492,14400.0,0.0,151.96909240768193,803.4568956059247,1.3452867468701284,2.335009006060774e-05,0.794901647866809,0.2,False,0.5547341204476068,0.0,False,0.0,0.0,0.0,151.96909240768193,151.96909240768193,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11765.284248315918,False,False,True,False,1e-09,17268.4103946324,17556.695349529025,False,250.0,0.0,True,1917.8368017993607,0.0,1e-09,1.0,0.9860094497011437,1.0,NONE,False,803.4568956059265,803.4568956059265,False,False,211905.0000000065,0.0
6655.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,234.80551955487903,325.0,0.0,0.0,0.0,149.50727900676102,149.50727900676102,798.1490493091469,0.0,4894.974326594581,14400.0,9.094947017729282e-13,149.50727900676011,798.149049309146,0.8134298284333712,2.2971831799580956e-05,0.7909953127283426,0.2,False,0.5252251433170319,0.0,False,0.0,0.0,0.0,149.50727900676102,149.50727900676102,0.0,0.0,0.0,True,17774.02477,11764.473138165518,False,False,True,False,1e-09,17154.861602998135,17245.056083443254,False,250.0,0.0,True,1915.0812766507677,0.0,1e-09,1.0,0.9858763678471153,1.0,NONE,False,798.1490493091478,798.1490493091469,False,False,212014.28571429223,0.0
6656.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,531.8791343693186,325.0,0.0,0.0,0.0,1439.717644084216,1956.9154800075128,0.0,517.1978359232976,4892.339945457025,14400.0,790.4273982573432,649.2902458268729,790.4273982573432,0.4918416741443007,2.232534597553088e-05,0.7969192355099752,0.2,False,0.5386426291211284,-5.684341886080802e-14,False,0.0,0.0,0.0,1439.717644084216,1439.717644084216,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11765.358039793176,False,False,True,False,1e-09,17338.698065444387,17131.818931075068,False,250.0,0.0,True,1918.0872551840982,0.0,1e-09,1.0,0.9860215587258491,1.0,NONE,True,0.0,0.0,False,False,212232.85714286368,0.0
6657.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,865.2857647652627,325.0,0.0,0.0,0.0,1426.692229890133,2777.40664180329,0.0,1350.7144119131563,4883.334478946922,14400.0,784.6664470084361,642.0257828816968,784.6664470084361,0.29739287147946003,2.1773560463702314e-05,0.8136590034276091,0.2,False,0.5792266665953832,0.0,False,0.0,0.0,0.0,1426.692229890133,1426.692229890133,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11768.39127063411,False,False,True,False,1e-09,17843.827838597732,17303.54207383247,False,250.0,0.0,True,1928.348828478297,0.0,1e-09,1.0,0.9865195629750378,1.0,NONE,True,0.0,0.0,False,False,212451.42857143513,0.0
6658.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,1137.9324927738123,325.0,0.0,0.0,0.0,1416.303238226693,3448.6344701612243,0.0,2032.3312319345303,4869.922707716345,14400.0,780.2468546905329,636.0563835361602,780.2468546905329,0.1798190854007384,2.12893487111225e-05,0.8392316454006536,0.2,False,0.6419965614935257,0.0,False,0.0,0.0,0.0,1416.303238226693,1416.303238226693,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.932265679407,False,False,True,False,1e-09,18601.728284760462,17788.79579198665,False,250.0,0.0,True,1943.5907119276792,0.0,1e-09,1.0,0.9872660571249497,1.0,NONE,True,0.0,0.0,False,False,212670.00000000658,0.0
6659.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,1261.9713812304424,2646.070517366385,1625.4014588543882,495.6690585119968,2121.070517366385,6041.7043267837025,7884.132779859808,0.0,1842.4284530761056,7884.132779859808,14400.0,3552.1103956481475,2489.593931135555,3552.1103956481456,2524.7106506419086,3.452606528243573e-05,0.7906452302776162,0.2,False,0.6985005955848531,0.0,False,0.0,0.0,0.0,6041.7043267837025,6041.7043267837025,0.0,2.2737367544323206e-13,0.0,True,17774.02477,8038.197428479338,False,False,True,False,0.31182065950891036,19267.068944036368,18530.097562805924,False,250.0,0.0,True,1959.549648548121,0.0,0.31182065950891036,1.0,0.9880564506570471,1.0,NONE,True,0.0,0.0,False,False,212670.00000000658,0.0
6660.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,1382.0642961216,3414.772863879279,2310.445858350029,579.32700552925,2889.772863879279,8545.263013869006,10687.923754173005,0.0,2142.660740304,10687.923754173005,14400.0,5077.192793171742,3468.0702206972637,5077.19279317174,4033.586707418559,3.545669302373209e-05,0.7197323615682849,0.2,False,0.7647653850432535,0.0,False,0.0,0.0,0.0,8545.263013869006,8545.263013869006,0.0,-1.3642420526593924e-12,0.0,True,17774.02477,4563.329305660385,False,False,True,False,0.6019740804854056,17978.735009389147,17121.670713267547,False,250.0,0.0,True,1966.770077708886,0.0,0.6019740804854056,1.0,0.9884170320084746,1.0,NONE,True,0.0,0.0,False,False,212670.00000000658,0.0
6661.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,1120.5688072861326,3657.230892009462,2728.551652343863,403.67923966559863,3132.230892009462,10063.932533112169,11552.8545513275,0.0,1488.9220182153315,11552.854551327502,14400.0,6001.293521448182,4062.639011663987,6001.29352144818,4944.709769199887,3.627808124360914e-05,0.631505551991004,0.2,False,0.809664438255242,0.0,False,0.0,0.0,0.0,10063.932533112169,10063.932533112169,0.0,4.547473508864641e-13,0.0,True,17774.02477,3486.732649948237,False,False,True,False,0.6920193686637842,15661.61166624312,15066.042858956987,False,250.0,0.0,True,1970.750837413359,0.0,0.6920193686637842,1.0,0.9886166255029114,1.0,NONE,True,0.0,0.0,False,False,212670.00000000658,0.0
6662.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,766.7828936753791,3106.602478450858,2417.4957528129744,164.10672563788353,2581.602478450858,8904.405293126618,9508.862527315065,0.0,604.4572341884466,9508.862527315065,14400.0,5291.6031994007135,3612.8020937259043,5291.603199400712,4233.236035923391,3.6688969263811355e-05,0.5501574329378037,0.2,False,0.8256794834094182,5.684341886080802e-14,False,0.0,0.0,0.0,8904.405293126618,8904.405293126618,0.0,4.547473508864641e-13,0.0,True,17774.02477,6011.423278997336,False,False,True,False,0.48147826350897205,12750.300009210458,12508.517115535078,False,250.0,0.0,True,1972.740437384576,0.0,0.48147826350897205,1.0,0.9887165964189571,1.0,NONE,True,0.0,0.0,False,False,212670.00000000658,0.0
6663.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,702.3012893473027,2117.82366152151,1537.569976324156,255.2536851973539,1792.8236615215098,5681.868354616209,6625.121577984465,0.0,943.2532233682559,6625.121577984465,14400.0,3374.1435765528513,2307.724778063358,3374.1435765528495,2549.5282458385273,2.4017253829205488e-05,0.5007760865702439,0.2,False,0.85276324331752,0.0,False,0.0,0.0,0.0,5681.868354616209,5681.868354616209,0.0,4.547473508864641e-13,0.0,True,17774.02477,9583.768135507256,False,False,True,False,0.18323576407438485,10527.692687151746,10150.391397804444,False,250.0,0.0,True,1968.0142885417542,0.0,0.18323576407438485,1.0,0.9884793551128337,1.0,NONE,True,0.0,0.0,False,False,212670.00000000658,0.0
6664.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,464.16102530786276,325.0,0.0,0.0,0.0,4021.751753435785,4369.6543167054415,0.0,347.90256326965664,4851.6480528516195,14400.0,2360.6070419424104,1661.1447114933744,2360.6070419424086,1540.874643503095,2.3966356430490612e-05,0.504792222688079,0.2,False,0.8604220316429372,-2.842170943040401e-14,False,0.0,0.0,0.0,4021.751753435785,4021.751753435785,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,8858.082043700673,8718.92101839281,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,True,0.0,0.0,False,False,212670.00000000658,0.0
6665.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,146.99611979931896,325.0,0.0,0.0,0.0,410.68536651545276,410.68536651545276,1591.5842329337243,0.0,4857.155612807331,14400.0,155.86966075274586,254.8157057627069,1747.4538936864683,931.6436318311548,2.3881929252489973e-05,0.4981468414672641,0.2,False,0.8048004849046044,2.2737367544323206e-13,False,0.0,0.0,0.0,410.68536651545276,410.68536651545276,0.0,0.0,0.0,True,17774.02477,11777.2811954296,False,False,True,False,1e-09,8657.337210046284,8835.341090246964,False,250.0,0.0,True,1958.0549132025662,0.0,1e-09,1.0,0.9879820375022657,1.0,NONE,False,1747.45389368647,1591.5842329337243,False,False,212670.00000000658,0.0
6666.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,11.430374026630997,325.0,0.0,0.0,0.0,154.55805552167698,154.55805552167698,1375.196072933253,0.0,4865.962065312358,14400.0,2.2737367544323206e-13,154.55805552167675,1375.1960729332513,563.3164586202528,2.374788490768884e-05,0.48683150236443723,0.2,False,0.7562878170169518,0.0,False,0.0,0.0,0.0,154.55805552167698,154.55805552167698,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11774.278669857584,False,False,True,False,1e-09,8329.134627143048,8642.704253116417,False,250.0,0.0,True,1948.0825301761013,0.0,1e-09,1.0,0.9874876096910249,1.0,NONE,False,1375.1960729332532,1375.196072933253,False,False,212670.00000000658,0.0
6667.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,153.9307383319759,153.9307383319759,1149.8136525968112,0.0,4872.342410589264,14400.0,0.0,153.9307383319759,1149.8136525968093,340.60998156456645,2.365149746045198e-05,0.47513316568509983,0.2,False,0.7151668072797137,0.0,False,0.0,0.0,0.0,153.9307383319759,153.9307383319759,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11772.110908159677,False,False,True,False,1e-09,7989.694307050313,8314.694307050313,False,250.0,0.0,True,1940.8444140754566,0.0,1e-09,1.0,0.9871309504875243,1.0,NONE,False,1149.8136525968112,1149.8136525968112,False,False,212670.00000000658,0.0
6668.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,153.6294429214592,153.6294429214592,1013.7612897253266,0.0,4875.42127652824,14400.0,9.094947017729282e-13,153.6294429214583,1013.7612897253257,205.9503652653412,2.3605203343279957e-05,0.46344652734244174,0.2,False,0.6785079007968707,0.0,False,0.0,0.0,0.0,153.6294429214592,153.6294429214592,0.0,0.0,0.0,True,17774.02477,11771.067128852665,False,False,True,False,1e-09,7650.581996903642,7975.581996903642,False,250.0,0.0,True,1937.3477016563945,0.0,1e-09,1.0,0.986959310619142,1.0,NONE,False,1013.7612897253275,1013.7612897253266,False,False,212670.00000000658,0.0
6669.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.37198870548474,153.37198870548474,931.2742487535616,0.0,4878.059631283179,14400.0,0.0,153.37198870548474,931.2742487535597,124.52822355402476,2.3565645436904327e-05,0.45177157563812637,0.2,False,0.6445601368955189,0.0,False,0.0,0.0,0.0,153.37198870548474,153.37198870548474,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11770.17387312114,False,False,True,False,1e-09,7311.8087990671165,7636.8087990671165,False,250.0,0.0,True,1934.3492497321126,0.0,1e-09,1.0,0.986812470353431,1.0,NONE,False,931.2742487535616,931.2742487535616,False,False,212670.00000000658,0.0
6670.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,152.81669252825935,152.81669252825935,880.2137533399764,0.0,4883.7739376386535,14400.0,0.0,152.81669252825935,880.2137533399746,75.29619365576399,2.3480324036722902e-05,0.4401082988855153,0.2,False,0.6123085912517104,0.0,False,0.0,0.0,0.0,152.81669252825935,152.81669252825935,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11768.242955604483,False,False,True,False,1e-09,6973.374374428431,7298.374374428431,False,250.0,0.0,True,1927.848581637196,0.0,1e-09,1.0,0.9864952005052158,1.0,NONE,False,880.2137533399764,880.2137533399764,False,False,212670.00000000658,0.0
6671.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,152.03238183849567,152.03238183849567,847.9949857083047,0.0,4891.900821892391,14400.0,0.0,152.03238183849567,847.9949857083029,45.52796645199567,2.3359814497899378e-05,0.42845668540965687,0.2,False,0.5811468765876788,0.0,False,0.0,0.0,0.0,152.03238183849567,152.03238183849567,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11765.505649846724,False,False,True,False,1e-09,6635.278384214382,6960.278384214382,False,250.0,0.0,True,1918.5881375045499,0.0,1e-09,1.0,0.9860457821147032,1.0,NONE,False,847.9949857083047,847.9949857083047,False,False,212670.00000000658,0.0
6672.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.19224436856447,151.19224436856447,827.3996326648667,0.0,4900.680035928468,14400.0,0.0,151.19224436856447,827.3996326648648,27.528559264904196,2.3230727159971752e-05,0.4168167235472742,0.2,False,0.5506978141977434,0.0,False,0.0,0.0,0.0,151.19224436856447,151.19224436856447,0.0,0.0,0.0,True,17774.024769999993,11762.560311471214,False,False,True,False,1e-09,6297.520489990548,6622.520489990548,False,250.0,0.0,True,1908.5642961834067,0.0,1e-09,1.0,0.9855626654794633,1.0,NONE,False,827.3996326648667,827.3996326648667,False,False,212670.00000000658,0.0
6673.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.92642475287875,149.92642475287875,812.6196299593503,0.0,4914.055167805354,14400.0,0.0,149.92642475287875,812.6196299593485,16.645188315397945,2.3036233651071575e-05,0.405188401646754,0.2,False,0.5207885640720551,1.1368683772161603e-13,False,0.0,0.0,0.0,149.92642475287875,149.92642475287875,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11758.09646118492,False,False,True,False,1e-09,5960.100353660939,6285.100353660939,False,250.0,0.0,True,1893.252815817837,0.0,1e-09,1.0,0.9848313728242598,1.0,NONE,False,812.6196299593503,812.6196299593503,False,False,212670.00000000658,0.0
6674.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,148.57755151112838,148.57755151112838,801.8424497411106,0.0,4928.508780339893,14400.0,0.0,148.57755151112838,801.8424497411088,10.064540297561624,2.282897893120577e-05,0.39357170806813435,0.2,False,0.49129243023273694,0.0,False,0.0,0.0,0.0,148.57755151112838,148.57755151112838,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11753.304471983174,False,False,True,False,1e-09,5623.017637467657,5948.017637467657,False,250.0,0.0,True,1876.6520884751026,0.0,1e-09,1.0,0.9840475295180582,1.0,NONE,False,801.8424497411106,801.8424497411106,False,False,212670.00000000658,0.0
6675.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,147.91109638550566,147.91109638550566,795.7626021479409,0.0,4935.72866054008,14400.0,0.0,147.91109638550566,795.7626021479391,6.085540726959053,2.2726577930067344e-05,0.38196663118309326,0.2,False,0.46202907692130424,0.0,False,0.0,0.0,0.0,147.91109638550566,147.91109638550566,0.0,0.0,0.0,True,17774.02477,11750.923169434403,False,False,True,False,1e-09,5286.27200399057,5611.27200399057,False,250.0,0.0,True,1868.3383811868898,0.0,1e-09,1.0,0.983658475000045,1.0,NONE,False,795.7626021479409,795.7626021479409,False,False,212670.00000000658,0.0
6676.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,147.5898670149968,147.5898670149968,792.3363130617909,0.0,4939.227551218668,14400.0,0.0,147.5898670149968,792.336313061789,3.6796321386330018,2.2677220954825484e-05,0.3703731593749372,0.2,False,0.43289797096305205,0.0,False,0.0,0.0,0.0,147.5898670149968,147.5898670149968,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.772120520214,False,False,True,False,1e-09,4949.863116146959,5274.863116146959,False,250.0,0.0,True,1864.3042888162684,0.0,1e-09,1.0,0.9834705281980992,1.0,NONE,False,792.3363130617909,792.3363130617909,False,False,212670.00000000658,0.0
6677.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,147.5898670149968,147.5898670149968,790.8761203285467,0.0,4939.227551218668,14400.0,0.0,147.5898670149968,790.8761203285449,2.22489558169866,2.2677220954825484e-05,0.3587912810385893,0.2,False,0.4038218570441604,0.0,False,0.0,0.0,0.0,147.5898670149968,147.5898670149968,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.772120520214,False,False,True,False,1e-09,4613.790637191192,4938.790637191192,False,250.0,0.0,True,1864.3042888162684,0.0,1e-09,1.0,0.9834705281980992,1.0,NONE,False,790.8761203285467,790.8761203285467,False,False,212670.00000000658,0.0
6678.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,87.8541604941,325.0,0.0,0.0,0.0,148.86430323597196,148.86430323597196,789.9695937946593,0.0,4937.040871254728,14400.0,0.655716489633619,148.20858674633834,790.6253102842911,1.3452867468701284,2.2708046777271628e-05,0.35025168419657227,0.2,False,0.3747744921562841,0.0,False,0.0,0.0,0.0,148.86430323597196,148.86430323597196,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11750.491256645277,False,False,True,False,1e-09,4365.908391208481,4603.0542307143805,False,250.0,0.0,True,1866.825841798986,0.0,1e-09,1.0,0.9835879425335876,1.0,NONE,False,790.6253102842929,789.9695937946593,False,False,212670.00000000658,0.0
6679.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,308.30979884287103,325.0,0.0,0.0,0.0,1433.2431985177532,1433.2431985177532,0.0,0.0,4936.166081012234,14400.0,786.2656106861577,646.9775878315954,786.2656106861559,0.8134298284333712,2.2377736308199337e-05,0.34932567166105916,0.2,False,0.37151332392543246,0.0,False,0.0,0.0,0.0,1433.2431985177532,1433.2431985177532,0.0,0.0,0.0,True,17774.02477,11750.779162573941,False,False,True,False,1e-09,4338.8175199810175,4355.507721138147,False,250.0,0.0,True,1867.8342340887746,0.0,1e-09,1.0,0.9836349571862306,1.0,NONE,True,0.0,0.0,False,False,212779.28571429232,0.0
6680.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,647.4644146042187,325.0,0.0,0.0,0.0,1417.2452861982856,2223.4063227088327,0.0,806.1610365105469,4932.0099037717355,14400.0,778.98642809372,638.2588581045657,778.98642809372,0.4918416741443007,2.175124363876695e-05,0.3594429507488123,0.2,False,0.3945480581762316,0.0,False,0.0,0.0,0.0,1417.2452861982856,1417.2452861982856,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11752.14867875724,False,False,True,False,1e-09,4651.128811024477,4328.6643964202585,False,250.0,0.0,True,1872.6223114970676,0.0,1e-09,1.0,0.9838586588984403,1.0,NONE,True,0.0,0.0,False,False,212997.85714286377,0.0
6681.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1054.8444575749447,325.0,0.0,0.0,0.0,1405.918225602747,3230.5293695401087,0.0,1824.6111439373624,4919.97024570624,14400.0,774.1104137635466,631.8078118392004,774.1104137635466,0.29739287147946003,2.123774243257631e-05,0.38277292321049533,0.2,False,0.4507711534430806,0.0,False,0.0,0.0,0.0,1405.918225602747,1405.918225602747,0.0,4.547473508864641e-13,0.0,True,17774.02477,11756.13136337544,False,False,True,False,1e-09,5351.789341460271,4621.944883885327,False,250.0,0.0,True,1886.4659084578573,0.0,1e-09,1.0,0.9845097835499613,1.0,NONE,True,0.0,0.0,False,False,213216.42857143522,0.0
6682.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,1388.0596891615999,325.0,0.0,0.0,0.0,1397.342783973603,4054.9920068776028,0.0,2657.6492229040005,4903.312464644854,14400.0,770.6389681442852,626.7038158293178,770.6389681442852,0.1798190854007384,2.0793610078934212e-05,0.4168951223034269,0.2,False,0.5341058469937628,0.0,False,0.0,0.0,0.0,1397.342783973603,1397.342783973603,0.0,0.0,0.0,True,17774.02477,11761.679525955247,False,False,True,False,1e-09,6361.295662455687,5298.235973294088,False,250.0,0.0,True,1905.5545999687847,0.0,1e-09,1.0,0.9854182843294126,1.0,NONE,True,0.0,0.0,False,False,213435.00000000666,0.0
6683.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2150.223601452774,3152.9412124899945,1578.5948861120107,1049.3463263779838,2627.9412124899945,6017.440939869021,10017.44093986902,0.0,3999.999999999999,10017.44093986902,14400.0,3542.0689898059445,2475.371950063077,3542.0689898059427,2524.7106506419086,3.3324611973986116e-05,0.38188753891285965,0.2,False,0.6611717702495614,0.0,False,0.0,0.0,0.0,6017.440939869021,6017.440939869021,0.0,1.3642420526593924e-12,0.0,True,17774.024769999993,5462.3911516272055,False,False,True,False,0.5247542786780744,7912.596584466099,6287.372983013324,False,250.0,0.0,True,1923.3448938705724,0.0,0.5247542786780744,1.0,0.98627625961874,1.0,NONE,True,0.0,0.0,False,False,213435.00000000666,0.0
6684.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4708.23867149662,3865.58606831867,2274.283702698911,1066.302365619759,3340.58606831867,8531.477659723829,12531.477659723829,0.0,4000.0,12531.477659723829,14400.0,5071.514205040288,3459.9634546835405,5071.5142050402865,4033.586707418559,3.4767418304700924e-05,0.4088566127436846,0.2,False,0.7881306304779438,0.0,False,0.0,0.0,0.0,8531.477659723829,8531.477659723829,0.0,0.0,0.0,True,17774.02477,2326.2154726339722,False,False,True,False,0.7872595064791356,9455.80905465009,5272.57038315347,False,250.0,0.0,True,1946.336025198049,0.0,0.7872595064791356,1.0,0.9874013811343169,1.0,NONE,True,0.0,0.0,False,False,213435.00000000666,0.0
6685.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5821.521317605093,4359.084255422499,2744.0044762420766,1090.0797791804223,3834.084255422499,10069.004227581067,14069.004227581067,0.0,4000.0,14069.004227581067,14400.0,6003.371053691399,4065.633173889668,6003.371053691397,4944.709769199887,3.653459895526542e-05,0.45591578677913214,0.2,False,0.9149530814448316,0.0,False,0.0,0.0,0.0,10069.004227581067,10069.004227581067,0.0,-4.547473508864641e-13,0.0,True,17774.02477,357.8649874350922,False,False,True,False,0.9536193916849567,11350.873348865924,6054.352031260831,False,250.0,0.0,True,1978.2091570983223,0.0,0.9536193916849567,1.0,0.9889921160011981,1.0,NONE,True,0.0,0.0,False,False,213435.00000000666,0.0
6686.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4281.651406284225,4113.114135785375,2477.8000132484985,1110.3141225368765,3588.114135785375,8926.482922101906,12926.482922101906,0.0,2723.6686967480828,12926.482922101906,14400.0,5300.605839121308,3625.877082980598,5300.605839121306,4233.236035923391,3.781595502648994e-05,0.46093028235450917,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8926.482922101906,8926.482922101906,0.0,-4.547473508864641e-13,0.0,True,17774.02477,1715.1182073574619,False,False,True,False,0.8421882533486539,11175.15850148178,7418.507095197555,False,250.0,0.0,True,2004.9986245409202,0.0,0.8421882533486539,1.0,0.9903574762065006,1.0,NONE,True,0.0,0.0,False,False,213435.00000000666,0.0
6687.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3124.181004930155,1918.6168430880357,1593.6168430880357,0.0,1593.6168430880357,5705.328681268643,5705.328681268643,0.0,0.0,5705.328681268643,14400.0,3385.9005956160254,2319.4280856526175,3385.9005956160236,2549.5282458385273,2.4663633477434335e-05,0.49959975847561167,0.2,False,0.9953060002428542,0.0,False,0.0,9.094947017729282e-13,0.0,5705.328681268644,5705.328681268643,0.0,-4.547473508864641e-13,0.0,True,17774.02477,10677.468584715501,False,False,True,False,0.09340655688762449,10363.048695005262,7563.867690075106,False,250.0,0.0,True,2014.1547450787075,0.0,0.09340655688762449,1.0,0.9908301590633399,1.0,NONE,True,0.0,0.0,False,False,213435.00000000666,0.0
6688.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1875.645100965463,325.0,0.0,0.0,0.0,4046.8427850611715,4046.8427850611715,0.0,0.0,4807.710458182176,14400.0,2373.1857881444084,1673.656996916763,2373.1857881444066,1540.874643503095,2.4656531024295007e-05,0.549431260875641,0.2,False,0.9906652981944515,0.0,False,0.0,0.0,0.0,4046.8427850611715,4046.8427850611715,0.0,0.0,0.0,True,17774.02477,11794.364129381696,False,False,True,False,1e-09,10235.466627388125,8684.821526422662,False,250.0,0.0,True,2013.6601032512494,0.0,1e-09,1.0,0.9908045441471853,1.0,NONE,True,0.0,0.0,False,False,213435.00000000666,0.0
6689.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,552.8199411600389,325.0,0.0,0.0,0.0,3041.5240203528074,3041.5240203528074,0.0,0.0,4814.345352203788,14400.0,1759.716590988919,1281.8074293638883,1759.7165909889172,931.6436318311548,2.4550395175053786e-05,0.5562764479740091,0.2,False,0.9861001530365513,0.0,False,0.0,0.0,0.0,3041.5240203528074,3041.5240203528074,0.0,0.0,0.0,True,17774.024770000007,11792.049722133845,False,False,True,False,1e-09,10357.16100571506,10129.341064555021,False,250.0,0.0,True,2006.2365864727046,0.0,1e-09,1.0,0.9904212049991892,1.0,NONE,True,0.0,0.0,False,False,213435.00000000666,0.0
6690.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,57.639078961884,325.0,0.0,0.0,0.0,158.16557739205263,158.16557739205263,1385.499267058505,0.0,4830.032143775903,14400.0,2.2737367544323206e-13,158.1655773920524,1385.4992670585034,563.3164586202528,2.430218156916331e-05,0.5464970381403764,0.2,False,0.9364248078855119,0.0,False,0.0,0.0,0.0,158.16557739205263,158.16557739205263,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11786.605000333764,False,False,True,False,1e-09,10060.408969250213,10327.76989028833,False,250.0,0.0,True,1988.6385284803384,0.0,1e-09,1.0,0.989520555281353,1.0,NONE,False,1385.4992670585052,1385.499267058505,False,False,213435.00000000666,0.0
6691.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,156.79916393505434,156.79916393505434,1158.0941337649601,0.0,4843.491871780516,14400.0,0.0,156.79916393505434,1158.0941337649583,340.60998156456645,2.4092231790721947e-05,0.5347390359252632,0.2,False,0.894767794844113,0.0,False,0.0,0.0,0.0,156.79916393505434,156.79916393505434,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.963809172441,False,False,True,False,1e-09,9719.283583520308,10044.283583520308,False,250.0,0.0,True,1973.4864033503502,0.0,1e-09,1.0,0.9887541154728895,1.0,NONE,False,1158.0941337649601,1158.0941337649601,False,False,213435.00000000666,0.0
6692.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.15645343940565,156.15645343940565,1021.0936241948292,0.0,4849.885059563453,14400.0,1.1368683772161603e-13,156.15645343940554,1021.0936241948275,205.9503652653412,2.3993479158074518e-05,0.5229927917123649,0.2,False,0.8577297090906483,0.0,False,0.0,0.0,0.0,156.15645343940565,156.15645343940565,0.0,0.0,0.0,True,17774.024769999993,11779.769208305612,False,False,True,False,1e-09,9378.44168409717,9703.44168409717,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.9883921154519426,1.0,NONE,False,1021.0936241948293,1021.0936241948292,False,False,213435.00000000666,0.0
6693.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.54008897803118,155.54008897803118,937.5952267445173,0.0,4856.054318122327,14400.0,0.0,155.54008897803118,937.5952267445155,124.52822355402476,2.3898774600356703e-05,0.5112582937436796,0.2,False,0.8234489236818028,0.0,False,0.0,0.0,0.0,155.54008897803118,155.54008897803118,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11777.657531642351,False,False,True,False,1e-09,9037.940626573449,9362.940626573449,False,250.0,0.0,True,1959.300546313898,0.0,1e-09,1.0,0.9880440439477496,1.0,NONE,False,937.5952267445173,937.5952267445173,False,False,213435.00000000666,0.0
6694.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.86609038979233,153.86609038979233,883.3110325555426,0.0,4873.002238821152,14400.0,0.0,153.86609038979233,883.3110325555408,75.29619365576399,2.3641564287539624e-05,0.49953553027296305,0.2,False,0.7910112639006197,0.0,False,0.0,0.0,0.0,153.86609038979233,153.86609038979233,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11771.887091760427,False,False,True,False,1e-09,8697.780070107256,9022.780070107256,False,250.0,0.0,True,1940.0952528524917,0.0,1e-09,1.0,0.9870941409195385,1.0,NONE,False,883.3110325555426,883.3110325555426,False,False,213435.00000000666,0.0
6695.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,152.09571666393407,152.09571666393407,848.1846150480301,0.0,4891.242104366352,14400.0,4.547473508864641e-13,152.09571666393362,848.1846150480287,45.52796645199567,2.3369545910086632e-05,0.4878244895657172,0.2,False,0.7597959110130779,1.1368683772161603e-13,False,0.0,0.0,0.0,152.09571666393407,152.09571666393407,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11765.727132678378,False,False,True,False,1e-09,8357.959674197533,8682.959674197533,False,250.0,0.0,True,1919.339399864537,0.0,1e-09,1.0,0.9860821305490092,1.0,NONE,False,848.1846150480305,848.1846150480301,False,False,213435.00000000666,0.0
6696.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.29682244975382,151.29682244975382,827.7156815644121,0.0,4899.583008873084,14400.0,0.0,151.29682244975382,827.7156815644103,27.528559264904196,2.3246795608992862e-05,0.47612515989917853,0.2,False,0.7292874661223957,0.0,False,0.0,0.0,0.0,151.29682244975382,151.29682244975382,0.0,4.547473508864641e-13,0.0,True,17774.02477,11762.92768889979,False,False,True,False,1e-09,8018.479098683716,8343.479098683716,False,250.0,0.0,True,1909.8179896977617,0.0,1e-09,1.0,0.9856228996551645,1.0,NONE,False,827.7156815644121,827.7156815644121,False,False,213435.00000000666,0.0
6697.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,150.9626126779375,150.9626126779375,815.7801189548263,0.0,4903.093119097102,14400.0,0.0,150.9626126779375,815.7801189548245,16.645188315397945,2.3195444191757897e-05,0.46443752956230644,0.2,False,0.6991892982962413,0.0,False,0.0,0.0,0.0,150.9626126779375,150.9626126779375,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11761.752875130975,False,False,True,False,1e-09,7679.338003745413,8004.338003745413,False,250.0,0.0,True,1905.8054528411913,0.0,1e-09,1.0,0.9854303063437462,1.0,NONE,False,815.7801189548263,815.7801189548263,False,False,213435.00000000666,0.0
6698.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,150.3601117852153,150.3601117852153,807.3417005932388,0.0,4909.452406128463,14400.0,0.0,150.3601117852153,807.341700593237,10.064540297561624,2.3102869774922407e-05,0.45276158685577117,0.2,False,0.6693977753151789,0.0,False,0.0,0.0,0.0,150.3601117852153,150.3601117852153,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11759.629410326012,False,False,True,False,1e-09,7340.536049902048,7665.536049902048,False,250.0,0.0,True,1898.5274077931979,0.0,1e-09,1.0,0.9850823866530501,1.0,NONE,False,807.3417005932388,807.3417005932388,False,False,213435.00000000666,0.0
6699.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,149.63851125485945,149.63851125485945,801.1354334402492,0.0,4917.122632281394,14400.0,2.2737367544323206e-13,149.63851125485922,801.1354334402477,6.085540726959053,2.2991995668190237e-05,0.44109732009194247,0.2,False,0.6398448650325589,0.0,False,0.0,0.0,0.0,149.63851125485945,149.63851125485945,0.0,0.0,0.0,True,17774.02477,11757.076702171384,False,False,True,False,1e-09,7002.072898012525,7327.072898012525,False,250.0,0.0,True,1889.7344215594,0.0,1e-09,1.0,0.9846644625139285,1.0,NONE,False,801.1354334402495,801.1354334402492,False,False,213435.00000000666,0.0
6700.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,149.31064962191158,149.31064962191158,797.709144354103,0.0,4920.627285264881,14400.0,0.0,149.31064962191158,797.7091443541012,3.6796321386330018,2.29416196441221e-05,0.42944471759487757,0.2,False,0.610424275020392,0.0,False,0.0,0.0,0.0,149.31064962191158,149.31064962191158,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.913424316552,False,False,True,False,1e-09,6663.948209274893,6988.948209274893,False,250.0,0.0,True,1885.7114402467334,0.0,1e-09,1.0,0.9844741306476852,1.0,NONE,False,797.709144354103,797.709144354103,False,False,213435.00000000666,0.0
6701.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,149.0859742993535,149.0859742993535,795.5536440418538,0.0,4923.03610328243,14400.0,7.958078640513122e-13,149.0859742993527,795.5536440418527,2.22489558169866,2.2907098223134178e-05,0.4178037677003097,0.2,False,0.5810904177618287,0.0,False,0.0,0.0,0.0,149.0859742993535,149.0859742993535,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.115007414977,False,False,True,False,1e-09,6326.161645226,6651.161645226,False,250.0,0.0,True,1882.9444280255077,0.0,1e-09,1.0,0.984343538760437,1.0,NONE,False,795.5536440418546,795.5536440418538,False,False,213435.00000000666,0.0
6702.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,180.4751010043187,325.0,0.0,0.0,0.0,148.92294654846873,148.92294654846873,794.1650579592242,0.0,4924.787648326463,14400.0,0.0,148.92294654846873,794.1650579592224,1.3452867468701284,2.2882048967359886e-05,0.41240029730709676,0.2,False,0.551815793958959,0.0,False,0.0,0.0,0.0,148.92294654846873,148.92294654846873,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11754.53502442015,False,False,True,False,1e-09,6169.187968745469,6313.712867741151,False,250.0,0.0,True,1880.9314348178382,0.0,1e-09,1.0,0.9842486964170365,1.0,NONE,False,794.1650579592242,794.1650579592242,False,False,213435.00000000666,0.0
6703.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,660.2269915698187,325.0,0.0,0.0,0.0,1442.280369067217,2280.3478479917635,0.0,838.0674789245469,4920.189263141004,14400.0,790.8799246195522,651.4004444476648,790.8799246195504,0.8134298284333712,2.2605244473365727e-05,0.4228687516608531,0.2,False,0.575802390845093,0.0,False,0.0,0.0,0.0,1442.280369067217,1442.280369067217,0.0,6.821210263296962e-13,0.0,True,17774.02477,11756.058708021643,False,False,True,False,1e-09,6492.303631607925,6157.076640038106,False,250.0,0.0,True,1886.2144272195874,0.0,1e-09,1.0,0.9844978974898033,1.0,NONE,True,0.0,0.0,False,False,213544.2857142924,0.0
6704.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1138.061621202716,325.0,0.0,0.0,0.0,1433.1205073046058,3465.774560311396,0.0,2032.6540530067907,4903.970475648443,14400.0,787.0772799221395,646.0432273824663,787.0772799221395,0.4918416741443007,2.2154652252965324e-05,0.4488363751581501,0.2,False,0.6387101518535421,0.0,False,0.0,0.0,0.0,1433.1205073046058,1433.1205073046058,0.0,0.0,0.0,True,17774.02477,11761.459532548446,False,False,True,False,1e-09,7273.598645129206,6460.537023926489,False,250.0,0.0,True,1904.8019924156715,0.0,1e-09,1.0,0.9853822289159688,1.0,NONE,True,0.0,0.0,False,False,213762.85714286385,0.0
6705.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1580.5150377190946,325.0,0.0,0.0,0.0,1425.8186494973702,4564.606243795107,0.0,3138.787594297736,4884.872509078653,14400.0,784.2239785490692,641.594670948301,784.2239785490692,0.29739287147946003,2.1750668692478858e-05,0.4891392592028577,0.2,False,0.7376318374114464,0.0,False,0.0,0.0,0.0,1425.8186494973702,1425.8186494973702,0.0,6.821210263296962e-13,0.0,True,17774.02477,11767.872326276549,False,False,True,False,1e-09,8468.803588171671,7213.2885504525775,False,250.0,0.0,True,1926.59782199697,0.0,1e-09,1.0,0.9864343255846078,1.0,NONE,True,0.0,0.0,False,False,213981.4285714353,0.0
6706.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,1632.8051404915548,325.0,0.0,0.0,0.0,1420.3099439053542,4689.8227951342415,0.0,3269.512851228888,4862.880595979234,14400.0,782.2695676476378,638.0403762577164,782.2695676476378,0.1798190854007384,2.1396024271181317e-05,0.5310990814039629,0.2,False,0.8407134849177594,0.0,False,0.0,0.0,0.0,1420.3099439053542,1420.3099439053542,0.0,6.821210263296962e-13,0.0,True,17774.02477,11775.327903331736,False,False,True,False,1e-09,9689.396885543958,8381.591745052403,False,250.0,0.0,True,1951.5743443597876,0.0,1e-09,1.0,0.9876603313801565,1.0,NONE,True,0.0,0.0,False,False,214200.00000000675,0.0
6707.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,1496.838175153475,2819.408056303401,1636.822392858795,657.5856634446058,2294.408056303401,6047.601764132121,8477.19720201581,0.0,2429.5954378836873,8477.19720201581,14400.0,3554.5341832652284,2493.067580866893,3554.5341832652266,2524.7106506419086,3.48223336919342e-05,0.48494336980126396,0.2,False,0.9163022205574707,0.0,False,0.0,0.0,0.0,6047.601764132121,6047.601764132121,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,7293.809334831329,False,False,True,False,0.3742764301634234,10569.76456930971,9597.926394156235,False,250.0,0.0,True,1968.2631063334175,0.0,0.3742764301634234,1.0,0.9884918251715793,1.0,NONE,True,0.0,0.0,False,False,214200.00000000675,0.0
6708.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,1765.6778993096827,3688.1831793364304,2321.090570831376,842.0926085050542,3163.1831793364304,8549.314364125847,11651.009112400054,0.0,2679.09124061653,11651.009112400054,14400.0,5078.854818966311,3470.459545159536,5078.854818966309,4033.586707418559,3.566098447436358e-05,0.41813787904753125,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8549.314364125847,8549.314364125847,0.0,-9.094947017729282e-13,0.0,True,17774.02477,3361.5567420392435,False,False,True,False,0.7025846581456969,9500.638870082217,8259.960970772534,False,250.0,0.0,True,1972.740437384576,0.0,0.7025846581456969,1.0,0.9887165964189571,1.0,NONE,True,0.0,0.0,False,False,214200.00000000675,0.0
6709.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,1932.865353063036,3249.438986350381,2724.438986350381,0.0,2724.438986350381,10062.582083477262,10062.582083477262,0.0,0.0,10062.582083477262,14400.0,6000.739512849994,4061.8425706272683,6000.739512849992,4944.709769199887,3.620998416264978e-05,0.37230198084396937,0.2,False,0.9954553139844773,0.0,False,0.0,1.8189894035458565e-12,0.0,10062.582083477264,10062.582083477262,0.0,9.094947017729282e-13,0.0,True,17774.02477,5333.007451438854,False,False,True,False,0.5378758685885532,7731.263466998429,6323.398113935393,False,250.0,0.0,True,1968.760717542828,0.0,0.5378758685885532,1.0,0.988516770728291,1.0,NONE,True,0.0,0.0,False,False,214200.00000000675,0.0
6710.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,1713.4104486084545,2922.733406257649,2397.733406257649,0.0,2397.733406257649,8897.151981517263,8897.151981517263,0.0,0.0,8897.151981517263,14400.0,5288.6254031854405,3608.5265783318227,5288.625403185439,4233.236035923391,3.632377027817241e-05,0.33021173855446023,0.2,False,0.9909826802649933,0.0,False,0.0,0.0,0.0,8897.151981517263,8897.151981517263,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,6783.651524819816,False,False,True,False,0.41654596723736254,6183.113915302947,4994.703466694493,False,250.0,0.0,True,1962.040223812934,0.0,0.41654596723736254,1.0,0.9881806171696526,1.0,NONE,True,0.0,0.0,False,False,214200.00000000675,0.0
6711.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1896.414542916105,1860.184596489683,1535.184596489683,0.0,1535.184596489683,5680.863430954856,5680.863430954856,0.0,0.0,5680.863430954856,14400.0,3373.6378983135764,2307.2255326412796,3373.6378983135746,2549.5282458385273,2.3990085999671705e-05,0.33105748457287415,0.2,False,0.9865462211274624,0.0,False,0.0,1.8189894035458565e-12,0.0,5680.863430954858,5680.863430954856,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10752.945186309651,False,False,True,False,0.08564329189331288,5346.002732655088,3774.5881897389836,False,250.0,0.0,True,1966.0234537050096,0.0,0.08564329189331288,1.0,0.9883796598912673,1.0,NONE,True,0.0,0.0,False,False,214200.00000000675,0.0
