t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6712.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1627.0631630614148,325.0,0.0,0.0,0.0,4028.9170840324023,4028.9170840324023,0.0,0.0,4839.080639062351,14400.0,2364.209999397255,1664.707084635147,2364.2099993972533,1540.874643503095,2.4160733804396017e-05,0.3729890144695578,0.2,False,0.9821177970549936,0.0,False,0.0,0.0,0.0,4028.9170840324023,4028.9170840324023,0.0,0.0,0.0,True,17774.02477,11783.481781060058,False,False,True,False,1e-09,5101.167905363659,3799.104742302244,False,250.0,0.0,True,1978.4576418808708,0.0,1e-09,1.0,0.9890046605326316,1.0,NONE,True,0.0,0.0,False,False,214200.00000000675,0.0
6713.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,491.080687991775,325.0,0.0,0.0,0.0,3031.1726084939746,3031.1726084939746,0.0,0.0,4832.460511304355,14400.0,1754.5333890363363,1276.6392194576383,1754.5333890363345,931.6436318311548,2.4264097312957514e-05,0.37800670064482983,0.2,False,0.9777136380490292,0.0,False,0.0,0.0,0.0,3031.1726084939746,3031.1726084939746,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.76556156951,False,False,True,False,1e-09,5180.699939836582,5014.619251844808,False,250.0,0.0,True,1985.9084103342564,0.0,1e-09,1.0,0.989381843531708,1.0,NONE,True,0.0,0.0,False,False,214200.00000000675,0.0
6714.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,156.55485657559996,156.55485657559996,1380.9481629050206,0.0,4845.9173055986475,14400.0,0.0,156.55485657559996,1380.9481629050188,563.3164586202528,2.405469390222535e-05,0.366417188767212,0.2,False,0.9283378817441427,0.0,False,0.0,0.0,0.0,156.55485657559996,156.55485657559996,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11781.130474732823,False,False,True,False,1e-09,4835.072336084804,5160.072336084804,False,250.0,0.0,True,1970.750837413359,0.0,1e-09,1.0,0.9886166255029114,1.0,NONE,False,1380.9481629050206,1380.9481629050206,False,False,214200.00000000675,0.0
6715.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,154.47127129888995,154.47127129888995,1151.3938970945492,0.0,4866.842329223549,14400.0,0.0,154.47127129888995,1151.3938970945474,340.60998156456645,2.3734550489579187e-05,0.3548392664014718,0.2,False,0.8870750423760017,0.0,False,0.0,0.0,0.0,154.47127129888995,154.47127129888995,0.0,0.0,0.0,True,17774.02477,11773.979215194802,False,False,True,False,1e-09,4499.1146479090985,4824.1146479090985,False,250.0,0.0,True,1947.084576143027,0.0,1e-09,1.0,0.9874383254370208,1.0,NONE,False,1151.3938970945492,1151.3938970945492,False,False,214200.00000000675,0.0
6716.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.79540370355267,152.79540370355267,1011.2961083088554,0.0,4883.9936605304865,14400.0,3.410605131648481e-13,152.79540370355232,1011.296108308854,205.9503652653412,2.3477053003341552e-05,0.3432729219580974,0.2,False,0.8504851221459544,0.0,False,0.0,0.0,0.0,152.79540370355267,152.79540370355267,0.0,0.0,0.0,True,17774.02477,11768.168811654134,False,False,True,False,1e-09,4163.492917421569,4488.492917421569,False,250.0,0.0,True,1927.5984459994074,0.0,1e-09,1.0,0.9864830219495406,1.0,NONE,False,1011.2961083088558,1011.2961083088554,False,False,214200.00000000675,0.0
6717.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,151.17134376549592,151.17134376549592,924.7004316429735,0.0,4900.89942850607,14400.0,3.410605131648481e-13,151.17134376549558,924.700431642972,124.52822355402476,2.3227515776944767e-05,0.3317181438591663,0.2,False,0.8167934551247255,0.0,False,0.0,0.0,0.0,151.17134376549592,151.17134376549592,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11762.486863056307,False,False,True,False,1e-09,3828.2068086645268,4153.206808664527,False,250.0,0.0,True,1908.313533017776,0.0,1e-09,1.0,0.9855506239658447,1.0,NONE,False,924.7004316429739,924.7004316429735,False,False,214200.00000000675,0.0
6718.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,150.79598727016935,150.79598727016935,874.1456144686633,0.0,4904.847763839467,14400.0,2.2737367544323206e-13,150.79598727016912,874.1456144686617,75.29619365576399,2.3169842155079652e-05,0.3201749205383342,0.2,False,0.7847749107313834,0.0,False,0.0,0.0,0.0,150.79598727016935,150.79598727016935,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11761.166334277474,False,False,True,False,1e-09,3493.2559860162414,3818.2559860162414,False,250.0,0.0,True,1903.798401489743,0.0,1e-09,0.8761656630565757,0.9853341798276943,1.0,NONE,False,874.1456144686636,874.1456144686633,False,False,214200.00000000675,0.0
6719.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,151.33868873195289,151.33868873195289,845.9090629712878,0.0,4899.144168100084,14400.0,4.547473508864641e-13,151.33868873195243,845.9090629712864,45.52796645199567,2.325322837400018e-05,0.3086432404408229,0.2,False,0.7536647684275231,0.0,False,0.0,0.0,0.0,151.33868873195289,151.33868873195289,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11763.074703041151,False,False,True,False,1e-09,3158.640114190605,3483.640114190605,False,250.0,0.0,True,1910.3194100260357,0.0,1e-09,0.7400963279803909,0.9856470057453307,1.0,NONE,False,845.9090629712882,845.9090629712878,False,False,214200.00000000675,0.0
6720.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,150.54664704462442,150.54664704462442,825.4401294876698,0.0,4907.479218458226,14400.0,0.0,150.54664704462442,825.440129487668,27.528559264904196,2.3131530965416307e-05,0.2971230920234091,0.2,False,0.7232615076260166,1.1368683772161603e-13,False,0.0,0.0,0.0,150.54664704462442,150.54664704462442,0.0,4.547473508864641e-13,0.0,True,17774.02477,11760.287605172241,False,False,True,False,1e-09,2824.3588582367947,3149.3588582367947,False,250.0,0.0,True,1900.7868456306123,0.0,1e-09,0.6144169839700416,0.9851902024973809,1.0,NONE,False,825.4401294876698,825.4401294876698,False,False,214200.00000000675,0.0
6721.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,150.25665481926103,150.25665481926103,813.6309864379026,0.0,4910.548472230883,14400.0,1.0231815394945443e-12,150.25665481926,813.6309864379018,16.645188315397945,2.3086973585544712e-05,0.2856144637544127,0.2,False,0.6932627396165982,0.0,False,0.0,0.0,0.0,150.25665481926103,150.25665481926103,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.264061995338,False,False,True,False,1e-09,2490.411883538936,2815.411883538936,False,250.0,0.0,True,1897.2718789782732,0.0,1e-09,0.4844708780799841,0.9850225508219987,1.0,NONE,False,813.6309864379036,813.6309864379026,False,False,214200.00000000675,0.0
6722.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,150.46369281297476,150.46369281297476,807.6577494927842,0.0,4908.35623341544,14400.0,0.0,150.46369281297476,807.6577494927824,10.064540297561624,2.3118785026428057e-05,0.2741173441136853,0.2,False,0.6634583146212388,0.0,False,0.0,0.0,0.0,150.46369281297476,150.46369281297476,0.0,4.547473508864641e-13,0.0,True,17774.02477,11759.994983985998,False,False,True,False,1e-09,2156.7988558157767,2481.7988558157767,False,250.0,0.0,True,1899.7827326240802,0.0,1e-09,0.3514653355268259,0.9851422666646716,1.0,NONE,False,807.6577494927842,807.6577494927842,False,False,214200.00000000675,0.0
6723.0,4.0,94.99999999999999,4.029587012401018,4.0000001687433375,5000.0,0.0,150.0,0.0,0.0,0.0,149.70012561179038,149.70012561179038,623.7765144471058,0.0,4916.465388672056,14400.0,1.0231815394945443e-12,149.70012561178936,623.7765144471068,3.5315202171204625,2.3001462729949568e-05,0.26866868591866105,0.2,False,0.639692894630381,0.0,False,0.0,0.0,0.0,149.70012561179038,149.70012561179038,0.0,6.821210263296962e-13,0.0,True,17774.02477,11757.295073363932,False,False,True,False,1e-09,1998.5194411203406,2148.5194411203406,True,75.0,4154.199616294,False,1890.4884978753996,175.0,1e-09,0.2928583445626687,0.9847001999267391,1.0,NONE,False,623.7765144471068,623.7765144471058,False,False,214200.00000000675,0.0
6724.0,4.0,94.99999999999999,4.022712612758326,4.000000129536637,5000.0,0.0,150.0,0.0,0.0,0.0,149.12678021804783,149.12678021804783,621.2001674347566,0.0,4922.598174582987,14400.0,9.094947017729282e-13,149.12678021804692,621.2001674347575,2.7316220546874126,2.2913368063016875e-05,0.26322547638183175,0.2,False,0.6160403890881103,-1.1368683772161603e-13,False,0.0,0.0,0.0,149.12678021804783,149.12678021804783,0.0,0.0,0.0,True,17774.02477,11755.26009313553,False,False,True,False,1e-09,1840.5733058396002,1990.5733058396002,True,75.0,4154.199616294,False,1883.447594654895,175.0,1e-09,0.23292720397279576,0.9843672669171705,1.0,NONE,False,621.2001674347575,621.2001674347566,False,False,214200.00000000675,0.0
6725.0,4.0,94.99999999999999,4.017475655581997,4.000000099668748,5000.0,0.0,150.0,0.0,0.0,0.0,148.88223855169994,148.88223855169994,619.8083150270213,0.0,4925.225492161854,14400.0,0.0,148.88223855169994,619.8083150270213,2.103295732714458,2.287579417320616e-05,0.2577877100545393,0.2,False,0.5924490565942238,0.0,False,0.0,0.0,0.0,148.88223855169994,148.88223855169994,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11754.390118633328,False,False,True,False,1e-09,1682.785116694139,1832.785116694139,True,75.0,4154.199616294,False,1880.428104838486,175.0,1e-09,0.17117101380964933,0.9842250033957746,1.0,NONE,False,619.8083150270213,619.8083150270213,False,False,214200.00000000675,0.0
6726.0,4.0,94.99999999999999,4.013449165219137,4.000000076704502,5000.0,195.66710576490001,150.0,0.0,0.0,0.0,148.71960208849282,148.71960208849282,618.8142858524916,0.0,4926.976697877542,14400.0,0.0,148.71960208849282,618.8142858524916,1.61879571909137,2.285080503888379e-05,0.2590121930227369,0.2,False,0.568902634345082,0.0,False,0.0,0.0,0.0,148.71960208849282,148.71960208849282,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11753.810855274218,False,False,True,False,1e-09,1720.821821502725,1675.154715737825,True,75.0,4154.199616294,False,1878.4144581817268,175.0,1e-09,0.18707752993784896,0.9841303015314117,1.0,NONE,False,618.8142858524916,618.8142858524916,False,False,214200.00000000675,0.0
6727.0,4.0,94.99999999999999,4.00833224605764,4.0000000475212225,4890.714285714285,1010.9582785405687,325.0,0.0,0.0,0.0,1440.012133217532,3154.9078295689537,0.0,1714.8956963514208,4928.0710636807735,14400.0,789.9427184668821,650.0694147506499,789.9427184668803,2.1468579958772507,2.2492549617872902e-05,0.28101813118631197,0.2,False,0.6215312418640315,0.0,False,0.0,0.0,0.0,1440.012133217532,1440.012133217532,0.0,4.547473508864641e-13,0.0,True,17774.02477,11753.449107962344,False,False,True,False,1e-09,2396.6084035372305,1710.6501249966618,False,250.0,0.0,True,1877.1556635255542,0.0,1e-09,0.45754248706101175,0.9840711698949876,1.0,NONE,True,0.0,0.0,False,False,214309.2857142925,0.0
6728.0,4.0,94.99999999999999,4.005052008988719,4.0000000288130755,4672.142857142857,2399.2727192458356,1724.9469920690383,368.90651195882947,1031.0404801102088,1399.9469920690383,1431.2008852238152,5431.200885223815,0.0,3999.9999999999995,5431.200885223816,14400.0,786.2347313231512,644.966153900664,786.2347313231512,1.2897605602658528,2.2071704223250138e-05,0.3026244920830619,0.2,False,0.7486567415525366,0.0,False,0.0,0.0,0.0,1431.2008852238152,1431.2008852238152,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11120.670160699914,False,False,True,False,0.053112438849121334,4422.832722556703,2348.5600033108667,False,250.0,0.0,True,1898.2763183494194,0.0,0.053112438849121334,1.0,0.9850704159530327,1.0,NONE,True,0.0,0.0,False,False,214527.85714286394,0.0
6729.0,4.0,94.99999999999999,4.003055671025306,4.0000000174273795,4453.571428571428,3683.6829174627514,1769.398826503888,381.23800695876025,1063.1608195451277,1444.398826503888,1434.3568722627401,5434.356872262741,0.0,4000.0,5434.356872262741,14400.0,788.6266754895587,645.7301967731814,788.6266754895587,0.7792765778519413,2.195476054998486e-05,0.36445602587288567,0.2,False,0.875607441677789,0.0,False,0.0,0.0,0.0,1434.3568722627401,1434.3568722627401,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11078.707722199364,False,False,True,False,0.05779985905970029,6333.569821631336,2974.886904168585,False,250.0,0.0,True,1942.0928533471938,0.0,0.05779985905970029,1.0,0.9871923356625726,1.0,NONE,True,0.0,0.0,False,False,214746.4285714354,0.0
6730.0,4.0,94.99999999999999,4.001847683531643,4.000408454117564,4235.0,4172.664426448895,1814.0063433814578,393.69589842391224,1095.3104449575455,1489.0063433814578,1437.7509143142402,5437.75091431424,0.0,3926.922614751761,5437.75091431424,14400.0,791.0953120689101,646.6556022453301,791.0953120689101,0.47115062681379183,2.1855096716685364e-05,0.4406492946687254,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1437.7509143142402,1437.7509143142402,0.0,0.0,0.0,True,17774.02477,11036.371317913748,False,False,True,False,0.06255047318338944,8614.928729056886,4767.264302607992,False,250.0,0.0,True,1985.1636622337978,0.0,0.06255047318338944,1.0,0.9893440513913395,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6731.0,4.0,94.99999999999999,20.43481588124427,4.000408455820178,4453.571428571428,5118.773032680804,2227.7707622124,1702.7707622123999,0.0,1702.7707622123999,6081.73153465177,6081.73153465177,0.0,0.0,6081.73153465177,14400.0,3568.4919970706815,2513.2395375810884,3568.4919970706796,2524.8868019403394,3.655431132744026e-05,0.5340452882814629,0.2,False,0.995294577333659,0.0,False,0.0,0.0,0.0,6081.73153465177,6081.73153465177,0.0,0.0,0.0,True,17774.02477,10205.774359936804,False,False,True,False,0.13296378618189214,11569.733845504717,6975.960812823914,False,250.0,0.0,True,2017.6163305688885,0.0,0.13296378618189214,1.0,0.9910096701831157,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6732.0,4.0,94.99999999999999,20.43481588124427,4.000408456015738,4672.142857142857,6089.534753300034,2981.5811955769964,2456.5811955769964,0.0,2456.5811955769964,8600.78361425429,8600.78361425429,0.0,0.0,8600.78361425429,14400.0,5099.737086564337,3501.046527689952,5099.737086564335,4033.693217394791,3.8314843931917404e-05,0.6343897276446681,0.2,False,0.9905438515332815,0.0,False,0.0,0.0,0.0,8600.78361425429,8600.78361425429,0.0,-9.094947017729282e-13,0.0,True,17774.02477,7028.645772006994,False,False,True,False,0.400077052946801,15247.866025755226,9683.33127245519,False,250.0,0.0,True,2046.9757457438975,0.0,0.400077052946801,1.0,0.9925501828567799,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6733.0,4.0,94.99999999999999,20.43481588124427,4.0004084560382,4890.714285714285,5696.688484956163,3466.3486935807045,2941.3486935807045,0.0,2941.3486935807045,10133.534678611466,10133.534678611466,0.0,0.0,10133.534678611466,14400.0,6029.404875233877,4104.129803377589,6029.404875233875,4944.774170617478,3.9899079340749715e-05,0.7061480858243329,0.2,False,0.9857662715267799,0.0,False,0.0,0.0,0.0,10133.534678611466,10133.534678611466,0.0,4.547473508864641e-13,0.0,True,17774.02477,5072.692681892579,False,False,True,False,0.5652826801864199,17763.81231276089,12592.123827804726,False,250.0,0.0,True,2070.8226663363052,0.0,0.5652826801864199,1.0,0.9938254566969996,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6734.0,4.0,94.99999999999999,20.43481588124427,4.000246973612093,5000.0,4300.061931834395,3140.458886653049,2615.458886653049,0.0,2615.458886653049,8976.629413252664,8976.629413252664,0.0,0.0,8976.629413252664,14400.0,5320.727750152637,3655.901663100027,5320.727750152635,4233.274976344773,4.0457893433222995e-05,0.7430805304080994,0.2,False,0.9810225111270504,0.0,False,0.0,0.0,0.0,8976.629413252664,8976.629413252664,0.0,9.094947017729282e-13,0.0,True,17774.02477,6514.099748699224,False,False,True,False,0.4446791882036924,18447.32272967687,14672.260797842475,False,250.0,0.0,True,2076.465946836151,0.0,0.4446791882036924,1.0,0.9941304380548595,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6735.0,4.0,94.99999999999999,13.986916276031652,4.000149332997983,5000.0,2719.3728347811843,1973.65242183304,1648.65242183304,0.0,1648.65242183304,5728.122730944038,5728.122730944038,0.0,0.0,5728.122730944038,14400.0,3397.2387845531266,2330.8839463909117,3397.238784553125,2549.551791227843,2.5313025691156894e-05,0.766542169747123,0.2,False,0.9763913425311007,0.0,False,0.0,0.0,0.0,5728.122730944038,5728.122730944038,0.0,6.821210263296962e-13,0.0,True,17774.024769999993,10606.62847479571,False,False,True,False,0.10073501349751673,18137.234261197325,15742.86142641614,False,250.0,0.0,True,2058.2940707515318,0.0,0.10073501349751673,1.0,0.9931527498817074,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6736.0,4.0,94.99999999999999,10.042048394308319,4.000090294441108,5000.0,1562.8660562636048,1815.714069778498,1140.8789461367714,349.83512364172645,1490.7140697784978,4052.9502636637462,5295.732735374463,0.0,860.3865073539937,5295.732735374463,14400.0,2376.2341494110296,1676.7161142527166,2376.234149411028,1540.8888802611916,2.482791686949876e-05,0.7570531450773464,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4052.9502636637462,4052.9502636637462,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11176.898651708909,False,False,True,False,0.0519738814794139,17660.835341956616,16422.969285693012,False,250.0,0.0,True,2025.5225651932788,0.0,0.0519738814794139,1.0,0.9914213417472678,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6737.0,4.0,94.99999999999999,7.653573553657958,4.000054596681272,5000.0,494.89243757788284,325.0,0.0,0.0,0.0,3038.631078632243,3038.631078632243,0.0,0.0,4819.429416617157,14400.0,1758.2714072247618,1280.359671407481,1758.27140722476,931.6522401101868,2.446953162004142e-05,0.7618104895377339,0.2,False,0.9953508759575497,0.0,False,0.0,0.0,0.0,3038.631078632243,3038.631078632243,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.280906049233,False,False,True,False,1e-09,16317.793124630687,16147.900687052805,False,250.0,0.0,True,2000.5402835137124,0.0,1e-09,1.0,0.9901284329491532,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6738.0,4.0,94.99999999999999,6.209155822803543,4.000033011972491,5000.0,0.0,325.0,0.0,0.0,0.0,157.2896941221354,157.2896941221354,1383.0393103951683,0.0,4838.63941968567,14400.0,0.0,157.2896941221354,1383.0393103951665,563.3216636302274,2.416760187989154e-05,0.7498371738712233,0.2,False,0.9456858163320099,0.0,False,0.0,0.0,0.0,157.2896941221354,157.2896941221354,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.633778325924,False,False,True,False,1e-09,15960.806965043157,16285.806965043157,False,250.0,0.0,True,1978.9545870874617,0.0,1e-09,1.0,0.9890297550556,1.0,NONE,False,1383.0393103951683,1383.0393103951683,False,False,214965.00000000684,0.0
6739.0,4.0,94.99999999999999,5.335770829300245,4.000019960743077,5000.0,0.0,325.0,0.0,0.0,0.0,156.2890654600577,156.2890654600577,1156.643467929243,0.0,4848.562631744614,14400.0,4.547473508864641e-13,156.28906546005726,1156.6434679292415,340.61312878234764,2.4013855029090612e-05,0.737875831520379,0.2,False,0.9039929807450638,2.2737367544323206e-13,False,0.0,0.0,0.0,156.2890654600577,156.2890654600577,0.0,0.0,0.0,True,17774.02477,11780.22263671699,False,False,True,False,1e-09,15613.7235422385,15938.7235422385,False,250.0,0.0,True,1967.7654626252872,0.0,1e-09,1.0,0.9884668868669406,1.0,NONE,False,1156.6434679292433,1156.643467929243,False,False,214965.00000000684,0.0
6740.0,4.0,94.99999999999999,4.807676093435011,4.000012069295898,5000.0,0.0,325.0,0.0,0.0,0.0,156.39971980344274,156.39971980344274,1021.7908419107189,0.0,4847.460488778559,14400.0,0.0,156.39971980344274,1021.7908419107171,205.95226823571232,2.4030857097358045e-05,0.7259264505118858,0.2,False,0.8669208417160214,0.0,False,0.0,0.0,0.0,156.39971980344274,156.39971980344274,0.0,0.0,0.0,True,17774.024770000007,11780.600743550312,False,False,True,False,1e-09,15266.98720285664,15591.98720285664,False,250.0,0.0,True,1969.0095109608392,0.0,1e-09,1.0,0.988529246226596,1.0,NONE,False,1021.7908419107189,1021.7908419107189,False,False,214965.00000000684,0.0
6741.0,4.0,94.99999999999999,4.488362674445112,4.000007297719474,5000.0,0.0,325.0,0.0,0.0,0.0,156.09021821366952,156.09021821366952,939.1766262025554,0.0,4850.546214691197,14400.0,3.410605131648481e-13,156.09021821366917,939.176626202554,124.52937418816715,2.398330209863678e-05,0.7139890188844008,0.2,False,0.8325657317613845,0.0,False,0.0,0.0,0.0,156.09021821366952,156.09021821366952,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11779.542616724091,False,False,True,False,1e-09,14920.597599814162,15245.597599814162,False,250.0,0.0,True,1965.5256637402613,0.0,1e-09,1.0,0.988354754204236,1.0,NONE,False,939.1766262025558,939.1766262025554,False,False,214965.00000000684,0.0
6742.0,4.0,94.99999999999999,4.2952892890170995,4.000004412577996,5000.0,0.0,325.0,0.0,0.0,0.0,154.9932177460513,154.9932177460513,886.5986394568895,0.0,4861.559706274432,14400.0,4.547473508864641e-13,154.99321774605085,886.5986394568881,75.29688938857714,2.3814747695174915e-05,0.7020635246885435,0.2,False,0.7999760509613694,0.0,False,0.0,0.0,0.0,154.9932177460513,154.9932177460513,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11775.778118829017,False,False,True,False,1e-09,14574.554386374724,14899.554386374724,False,250.0,0.0,True,1953.0703481497758,0.0,1e-09,1.0,0.9877344630411404,1.0,NONE,False,886.5986394568899,886.5986394568895,False,False,214965.00000000684,0.0
6743.0,4.0,94.99999999999999,4.178547150857342,4.000002668072491,5000.0,0.0,325.0,0.0,0.0,0.0,152.34951046494476,152.34951046494476,848.9435546620807,0.0,4888.606847946085,14400.0,0.0,152.34951046494476,848.9435546620789,45.528387127977155,2.340854139276375e-05,0.690149955986882,0.2,False,0.7687238800403379,0.0,False,0.0,0.0,0.0,152.34951046494476,152.34951046494476,0.0,6.821210263296962e-13,0.0,True,17774.02477,11766.613877151136,False,False,True,False,1e-09,14228.85721614873,14553.85721614873,False,250.0,0.0,True,1922.3437159195355,0.0,1e-09,1.0,0.9862276845812784,1.0,NONE,False,848.9435546620807,848.9435546620807,False,False,214965.00000000684,0.0
6744.0,4.0,94.99999999999999,4.107958826346688,4.000001613254388,5000.0,0.0,325.0,0.0,0.0,0.0,149.49491682667608,149.49491682667608,822.2166860291977,0.0,4918.656051858142,14400.0,4.547473508864641e-13,149.49491682667562,822.2166860291964,27.52881362732309,2.2969932347437505e-05,0.6782483008539222,0.2,False,0.7384636421741513,0.0,False,0.0,0.0,0.0,149.49491682667608,149.49491682667608,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.567484531355,False,False,True,False,1e-09,13883.505743092963,14208.505743092963,False,250.0,0.0,True,1887.9746244207931,0.0,1e-09,1.0,0.9845811368682221,1.0,NONE,False,822.2166860291982,822.2166860291977,False,False,214965.00000000684,0.0
6745.0,4.0,94.99999999999999,4.065277480654332,4.0000009754569,5000.0,0.0,325.0,0.0,0.0,0.0,148.76023189170058,148.76023189170058,809.0168268821689,0.0,4926.538921887377,14400.0,1.1368683772161603e-13,148.76023189170047,809.0168268821672,16.64534211604954,2.2857047818576757e-05,0.6663585473760953,0.2,False,0.7086712000085129,0.0,False,0.0,0.0,0.0,148.76023189170058,148.76023189170058,0.0,0.0,0.0,True,17774.02477,11753.955617149757,False,False,True,False,1e-09,13538.499621510251,13863.499621510251,False,250.0,0.0,True,1878.9179188587723,0.0,1e-09,1.0,0.9841539664669144,1.0,NONE,False,809.016826882169,809.0168268821689,False,False,214965.00000000684,0.0
6746.0,4.0,94.99999999999999,4.039470135279958,4.000000589811607,5000.0,0.0,325.0,0.0,0.0,0.0,149.47442302558568,149.47442302558568,804.6237734017845,0.0,4918.87509479153,14400.0,4.547473508864641e-13,149.47442302558522,804.6237734017832,10.06463329337631,2.2966783469638978e-05,0.6544806836517463,0.2,False,0.6790010785835744,0.0,False,0.0,0.0,0.0,149.47442302558568,149.47442302558568,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11756.494775166833,False,False,True,False,1e-09,13193.838506049122,13518.838506049122,False,250.0,0.0,True,1887.723192172386,0.0,1e-09,1.0,0.9845692402480399,1.0,NONE,False,804.623773401785,804.6237734017845,False,False,214965.00000000684,0.0
6747.0,4.0,94.99999999999999,4.023865681754286,4.000000356630551,5000.0,0.0,325.0,0.0,0.0,0.0,148.37503641531885,148.37503641531885,797.2164835268413,0.0,4930.697109496809,14400.0,0.0,148.37503641531885,797.2164835268395,6.085596957029816,2.279786243474674e-05,0.6426146977911216,0.2,False,0.6496242394434809,0.0,False,0.0,0.0,0.0,148.37503641531885,148.37503641531885,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.581831536732,False,False,True,False,1e-09,12849.52205170345,13174.52205170345,False,250.0,0.0,True,1874.133722998226,0.0,1e-09,1.0,0.9839294328170981,1.0,NONE,False,797.2164835268413,797.2164835268413,False,False,214965.00000000684,0.0
6748.0,4.0,94.99999999999999,4.014430423446916,4.000000215637244,5000.0,0.0,325.0,0.0,0.0,0.0,146.57417468936373,146.57417468936373,789.1126484135311,0.0,4950.373060099204,14400.0,0.0,146.57417468936373,789.1126484135293,3.679666138236848,2.2521159568252373e-05,0.6307605779163575,0.2,False,0.6205927149936492,0.0,False,0.0,0.0,0.0,146.57417468936373,146.57417468936373,0.0,4.547473508864641e-13,0.0,True,17774.02477,11746.118488565371,False,False,True,False,1e-09,12505.549913812127,12830.549913812127,False,250.0,0.0,True,1851.4316480762145,0.0,1e-09,1.0,0.9828744274658209,1.0,NONE,False,789.1126484135311,789.1126484135311,False,False,214965.00000000684,0.0
6749.0,4.0,94.99999999999999,4.008725379102983,4.000000130385411,5000.0,0.0,325.0,0.0,0.0,0.0,146.19896264376086,146.19896264376086,786.4514563699013,0.0,4954.522510050684,14400.0,0.0,146.19896264376086,786.4514563698995,2.2249161396147845,2.246350814112436e-05,0.6189183121614682,0.2,False,0.5916708569003025,0.0,False,0.0,0.0,0.0,146.19896264376086,146.19896264376086,0.0,9.094947017729282e-13,0.0,True,17774.02477,11744.76329632586,False,False,True,False,1e-09,12161.921748058696,12486.921748058696,False,250.0,0.0,True,1846.6305179965234,0.0,1e-09,1.0,0.9826535075733377,1.0,NONE,False,786.4514563699013,786.4514563699013,False,False,214965.00000000684,0.0
6750.0,4.0,94.99999999999999,4.0052758147237215,4.000000078837751,5000.0,371.10934587964476,325.0,0.0,0.0,0.0,1432.1670648165652,1547.4404295156771,0.0,115.27336469911211,4955.39588524075,14400.0,785.3157012488882,646.851363567677,785.3157012488864,1.3452991772480396,2.245140465910412e-05,0.6197960188323446,0.2,False,0.5921890335586504,1.7763568394002505e-15,False,0.0,0.0,0.0,1432.1670648165652,1432.1670648165652,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11744.478405020898,False,False,True,False,1e-09,12189.74655635066,12143.637210471015,False,250.0,0.0,True,1845.6193773024895,0.0,1e-09,1.0,0.9826070779709842,1.0,NONE,True,0.0,0.0,False,False,214965.00000000684,0.0
6751.0,4.0,94.99999999999999,4.003190029988441,4.000000047669375,4890.714285714285,1580.4621094508345,325.0,0.0,0.0,0.0,1430.2777393483757,4568.933012975462,0.0,3138.655273627086,4941.41380908992,14400.0,784.7485835125699,645.5291558358058,784.7485835125681,0.813437344482218,2.230380769429843e-05,0.6599262252786537,0.2,False,0.6913286235947869,0.0,False,0.0,0.0,0.0,1430.2777393483757,1430.2777393483757,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.053882336812,False,False,True,False,1e-09,13424.542350409916,12169.080240959081,False,250.0,0.0,True,1861.7819182236342,0.0,1e-09,1.0,0.9833532884472733,1.0,NONE,True,0.0,0.0,False,False,215074.28571429258,0.0
6752.0,4.0,94.99999999999999,4.001928856842033,4.000000028823365,4672.142857142857,3530.3822662790353,1724.0496957993794,368.3740239645924,1030.675671834787,1399.0496957993794,1429.6409007455115,5429.64090074551,0.0,3999.9999999999986,5429.64090074551,14400.0,785.30741064631,644.3334900992015,785.30741064631,0.49184621873593726,2.206534498563511e-05,0.7178965485414373,0.2,False,0.8184381785009911,0.0,False,0.0,0.0,0.0,1429.6409007455115,1429.6409007455115,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11123.013484821631,False,False,True,False,0.05290419632410082,16537.76010993983,13332.377843660797,False,250.0,0.0,True,1897.7741149833203,0.0,0.05290419632410082,1.0,0.9850464798540242,1.0,NONE,True,0.0,0.0,False,False,215292.85714286403,0.0
6753.0,4.0,94.99999999999999,4.0011662864394815,4.0000000174280945,4453.571428571428,5612.649595110469,1782.2906585661315,385.6203679931018,1071.6702905730297,1457.2906585661315,1439.3246556715048,5439.324655671505,0.0,4000.0,5439.324655671505,14400.0,791.0506375375007,648.2740181340041,791.0506375375007,0.29739561937451364,2.2108143502644025e-05,0.8415050931746485,0.2,False,0.9453337735991171,0.0,False,0.0,0.0,0.0,1439.3246556715048,1439.3246556715048,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11062.485369400263,False,False,True,False,0.05947244316814223,20300.475760652294,15012.826165541825,False,250.0,0.0,True,1953.5689510200255,0.0,0.05947244316814223,1.0,0.9877591880152349,1.0,NONE,True,0.0,0.0,False,False,215511.42857143548,0.0
6754.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6477.4476191138565,1741.7531261717588,404.96529211976247,1011.7878340519964,1416.7531261717588,1451.2912056097862,5077.277960712688,0.0,1800.2218613507614,5077.277960712688,14400.0,797.8191751731338,653.4720304366524,797.8191751731338,0.17982074692042965,2.2243704983654685e-05,0.9459036477020647,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1451.2912056097862,1451.2912056097862,1493.365676814502,2.2737367544323206e-13,0.0,True,17774.02477,11459.921330139367,False,False,True,False,0.02793774600884782,24748.448066045083,18596.000446931226,False,250.0,0.0,True,2012.6707223753067,0.0,0.02793774600884782,1.0,0.9907533364479637,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6755.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6530.065706861003,2271.2547729056123,1746.254772905612,0.0,1746.254772905612,6103.666175219088,6103.666175219088,0.0,0.0,6103.6661752190885,14400.0,3577.248536799665,2526.4176384194225,3577.2485367996633,2524.710651646549,3.772125065709939e-05,0.94893120578336,0.2,False,0.995189323384646,0.0,False,0.0,0.0,0.0,6103.666175219088,6103.666175219088,4136.393011444188,-2.2737367544323206e-13,0.0,True,17774.024770000007,10145.87817803432,False,False,True,False,0.13904898200219223,27627.37972060013,21622.314013739127,False,250.0,0.0,True,2049.4377059733993,0.0,0.13904898200219223,1.0,0.9926808387342319,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6756.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6344.879963065136,3040.2374283345825,2515.2374283345825,0.0,2515.2374283345825,8622.69795635766,8622.69795635766,0.0,0.0,8622.697956357662,14400.0,5108.425028504667,3514.2729278529932,5108.4250285046655,4033.586708026017,3.9495924998795544e-05,0.9490190049677174,0.2,False,0.9903361339874273,0.0,False,0.0,0.0,0.0,8622.69795635766,8622.69795635766,3272.702028134233,9.094947017729282e-13,0.0,True,17774.02477,6955.524538706246,False,False,True,False,0.4077296929626596,27529.957070241704,21710.077107176567,False,250.0,0.0,True,2078.1826196452703,0.0,0.4077296929626596,1.0,0.9942234568714884,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6757.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6373.500706795412,3602.8773467263964,3077.8773467263964,0.0,3077.8773467263964,10177.661518054296,10177.661518054296,0.0,0.0,10177.661518054296,14400.0,6046.7222268686255,4130.93929118567,6046.722226868624,4944.709769567187,4.232178100883088e-05,0.9490215511440637,0.2,False,0.9853560438406819,0.0,False,0.0,1.8189894035458565e-12,0.0,10177.661518054298,10177.661518054296,2741.3066985342225,0.0,0.0,True,17774.02477,4909.37632825356,False,False,True,False,0.5826528889043836,27561.122943681657,21712.622236886247,False,250.0,0.0,True,2132.17738917304,0.0,0.5826528889043836,1.0,0.9972081943181974,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6758.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6128.499918130614,3345.8353751707245,2820.8353751707245,0.0,2820.8353751707245,9050.529009837437,9050.529009837437,0.0,0.0,9050.529009837437,14400.0,5349.497098134612,3701.031911702825,5349.4970981346105,4233.236036145479,4.4573631245377985e-05,0.9490216249831778,0.2,False,0.9802773751429924,0.0,False,0.0,0.0,0.0,9050.529009837437,9050.529009837437,2753.4239729318792,0.0,0.0,True,17774.02477,6260.90647763852,False,False,True,False,0.471451055400362,27316.19596377844,21712.696045647826,False,250.0,0.0,True,2177.800435356092,0.0,0.471451055400362,1.0,0.9998215185532843,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6759.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4388.946137962625,2140.864949970459,1815.8649499704588,0.0,1815.8649499704588,5795.630706314549,5795.630706314549,0.0,0.0,5795.630706314549,14400.0,3430.273861247326,2365.356845067223,3430.273861247324,2549.5282459728132,2.7373344997868137e-05,0.9490216271245122,0.2,False,0.975227680850895,0.0,False,0.0,0.0,0.0,5795.630706314549,5795.630706314549,2218.8428246178523,2.2737367544323206e-13,0.0,True,17774.02477,10393.14396236124,False,False,True,False,0.12307232864763938,25776.64432406454,21712.698186101912,False,250.0,0.0,True,2185.7794831521505,0.0,0.12307232864763938,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6760.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2485.420103410524,2030.8583394613875,1290.15274669176,415.7055927696273,1705.8583394613875,4134.131676965656,5466.207792578733,0.0,911.4238664179402,5466.207792578733,14400.0,2416.105228784483,1718.0264481811728,2416.1052287844814,1540.8746435842916,2.726908585585689e-05,0.9490216271866109,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4134.131676965656,4134.131676965656,425.32346456778447,2.2737367544323206e-13,0.0,True,17774.02477,10818.602647071475,False,False,True,False,0.08694906995060171,23873.11835158561,21712.698248175086,False,250.0,0.0,True,2179.735551337897,0.0,0.08694906995060171,1.0,0.9999342597903998,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6761.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,870.0844124248358,325.0,0.0,0.0,0.0,3117.8932596916175,3117.8932596916175,0.0,0.0,4681.776028162857,14400.0,1797.389619864276,1320.5036398273414,1797.3896198642742,931.6436318802502,2.6805246690774035e-05,0.9490216271884118,0.2,False,0.9948458201867044,0.0,False,0.0,0.0,0.0,3117.8932596916175,3117.8932596916175,515.8461148992784,-2.2737367544323206e-13,0.0,True,17774.02477,11839.578442755406,False,False,True,False,1e-09,22257.782662400037,21712.6982499752,False,250.0,0.0,True,2152.3544614714724,0.0,1e-09,1.0,0.9983534450354618,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6762.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,169.07638796227118,169.07638796227118,1414.4493462868631,0.0,4728.447287486885,14400.0,0.0,169.07638796227118,1414.4493462868613,563.3164586499383,2.597863041420468e-05,0.9368611003842503,0.2,False,0.9437556806475484,0.0,False,0.0,0.0,0.0,169.07638796227118,169.07638796227118,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11822.538673098908,False,False,True,False,1e-09,21387.69825002741,21712.69825002741,False,250.0,0.0,True,2101.441249086131,0.0,1e-09,1.0,0.9954950475760388,1.0,NONE,False,1414.4493462868631,1414.4493462868631,False,False,215730.00000000693,0.0
6763.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,166.17683821228684,166.17683821228684,1183.5044653065997,0.0,4754.487327563926,14400.0,0.0,166.17683821228684,1183.504465306598,340.60998158251596,2.5533113850772696e-05,0.9247127341068931,0.2,False,0.9008606635305954,0.0,False,0.0,0.0,0.0,166.17683821228684,166.17683821228684,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11813.175970119602,False,False,True,False,1e-09,21035.18793593776,21360.18793593776,False,250.0,0.0,True,2072.786030762457,0.0,1e-09,1.0,0.9939314238773445,1.0,NONE,False,1183.5044653065997,1183.5044653065997,False,False,215730.00000000693,0.0
6764.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,164.79267398895206,164.79267398895206,1044.7340818918856,0.0,4767.151128329303,14400.0,0.0,164.79267398895206,1044.7340818918838,205.9503652761946,2.5320436662526855e-05,0.9125765161958133,0.2,False,0.8627443377274692,0.0,False,0.0,0.0,0.0,164.79267398895206,164.79267398895206,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11808.6603130029,False,False,True,False,1e-09,20683.030132162203,21008.030132162203,False,250.0,0.0,True,2058.785783971426,0.0,1e-09,1.0,0.9931790384128688,1.0,NONE,False,1044.7340818918856,1044.7340818918856,False,False,215730.00000000693,0.0
6765.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.61789360080905,158.61789360080905,946.3181763786154,0.0,4825.615570602287,14400.0,6.821210263296962e-13,158.61789360080837,946.3181763786142,124.52822356058724,2.4371680070753256e-05,0.9004524345026446,0.2,False,0.8280650023788697,0.0,False,0.0,0.0,0.0,158.61789360080905,158.61789360080905,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.134076048882,False,False,True,False,1e-09,20331.224486190426,20656.224486190426,False,250.0,0.0,True,1993.5998643097578,0.0,1e-09,1.0,0.9897733249906665,1.0,NONE,False,946.318176378616,946.3181763786154,False,False,215730.00000000693,0.0
6766.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.09391007048413,153.09391007048413,881.035480482787,0.0,4880.91714839049,14400.0,5.684341886080801e-13,153.09391007048356,881.0354804827857,75.29619365973207,2.3522918583250442e-05,0.888340476891169,0.2,False,0.7957298202830048,0.0,False,0.0,0.0,0.0,153.09391007048413,153.09391007048413,0.0,4.547473508864641e-13,0.0,True,17774.02477,11769.207649955832,False,False,True,False,1e-09,19979.770645864613,20304.770645864613,False,250.0,0.0,True,1931.0996037901664,0.0,1e-09,1.0,0.9866536843238793,1.0,NONE,False,881.0354804827875,881.035480482787,False,False,215730.00000000693,0.0
6767.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,153.41484660678805,153.41484660678805,852.1036214048327,0.0,4877.619948617599,14400.0,0.0,153.41484660678805,852.1036214048308,45.52796645439493,2.3572230564441685e-05,0.8762406312373049,0.2,False,0.7643347878288448,0.0,False,0.0,0.0,0.0,153.41484660678805,153.41484660678805,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11770.322658568497,False,False,True,False,1e-09,19628.668259379127,19953.668259379127,False,250.0,0.0,True,1934.8490731301358,0.0,1e-09,1.0,0.9868369258197631,1.0,NONE,False,852.1036214048327,852.1036214048327,False,False,215730.00000000693,0.0
6768.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,155.45237106912649,155.45237106912649,839.9783788683199,0.0,4856.935362557201,14400.0,0.0,155.45237106912649,839.978378868318,27.52855926635484,2.3885296721135325e-05,0.8641528854290946,0.2,False,0.7332666948351364,0.0,False,0.0,0.0,0.0,155.45237106912649,155.45237106912649,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.356444522477,False,False,True,False,1e-09,19277.916975280128,19602.916975280128,False,250.0,0.0,True,1958.3040560839459,0.0,1e-09,1.0,0.9879944351784529,1.0,NONE,False,839.9783788683199,839.9783788683199,False,False,215730.00000000693,0.0
6769.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,153.6724236039638,153.6724236039638,823.8709707841257,0.0,4874.981490339557,14400.0,5.684341886080801e-13,153.67242360396324,823.8709707841244,16.645188316274833,2.3611807336180494e-05,0.8520772273666926,0.2,False,0.7027990267305584,0.0,False,0.0,0.0,0.0,153.6724236039638,153.6724236039638,0.0,0.0,0.0,True,17774.024770000007,11771.216131533456,False,False,True,False,1e-09,18927.51644246523,19252.51644246523,False,250.0,0.0,True,1937.8473296758393,0.0,1e-09,1.0,0.9869838090817727,1.0,NONE,False,823.8709707841263,823.8709707841257,False,False,215730.00000000693,0.0
6770.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,149.76178434055663,149.76178434055663,805.5086169763924,0.0,4915.808106775724,14400.0,2.2737367544323206e-13,149.7617843405564,805.5086169763908,10.0645402980916,2.3010936609453188e-05,0.8400136449623529,0.2,False,0.6730900826115309,0.0,False,0.0,0.0,0.0,149.76178434055663,149.76178434055663,0.0,4.547473508864641e-13,0.0,True,17774.02477,11757.513525602883,False,False,True,False,1e-09,18577.466310183147,18902.466310183147,False,250.0,0.0,True,1891.2425007216266,0.0,1e-09,1.0,0.9847359531987985,1.0,NONE,False,805.5086169763927,805.5086169763924,False,False,215730.00000000693,0.0
6771.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,147.48973641547892,147.48973641547892,794.4351967701615,0.0,4940.320732896103,14400.0,7.958078640513122e-13,147.48973641547812,794.4351967701605,6.085540727279204,2.266183586250471e-05,0.8279621261404175,0.2,False,0.6438414051029762,0.0,False,0.0,0.0,0.0,147.48973641547892,147.48973641547892,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.41288920111,False,False,True,False,1e-09,18227.76622803334,18552.76622803334,False,250.0,0.0,True,1863.0432057288701,0.0,1e-09,1.0,0.9834118865092846,1.0,NONE,False,794.4351967701623,794.4351967701615,False,False,215730.00000000693,0.0
6772.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.73267414664843,146.73267414664843,789.6182925258754,0.0,4948.625469278625,14400.0,9.094947017729282e-13,146.73267414664753,789.6182925258745,3.6796321388264266,2.2545513050552524e-05,0.8159226588373043,0.2,False,0.6147883068825577,0.0,False,0.0,0.0,0.0,146.73267414664843,146.73267414664843,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11746.690064160804,False,False,True,False,1e-09,17878.415845965686,18203.415845965686,False,250.0,0.0,True,1853.4522927889195,0.0,1e-09,1.0,0.9829676340095972,1.0,NONE,False,789.6182925258763,789.6182925258754,False,False,215730.00000000693,0.0
6773.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,146.3567369430085,146.3567369430085,786.9571139742766,0.0,4952.775558104072,14400.0,0.0,146.3567369430085,786.9571139742748,2.2248955818156566,2.248775020270619e-05,0.803895231001494,0.2,False,0.5858448800110707,0.0,False,0.0,0.0,0.0,146.3567369430085,146.3567369430085,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11745.333509144672,False,False,True,False,1e-09,17529.414814280102,17854.414814280102,False,250.0,0.0,True,1848.6524065282201,0.0,1e-09,1.0,0.982746450071506,1.0,NONE,False,786.9571139742766,786.9571139742766,False,False,215730.00000000693,0.0
6774.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,384.1383915108128,325.0,0.0,0.0,0.0,1427.858047793723,1575.704026570755,0.0,147.84597877703126,4963.035055474881,14400.0,783.1033464751272,644.7547013185958,783.1033464751254,1.3452867469410639,2.234599662873253e-05,0.8050108597304025,0.2,False,0.587456149668937,7.105427357601002e-15,False,0.0,0.0,0.0,1427.858047793723,1427.858047793723,0.0,0.0,0.0,True,17774.02477,11741.991720551096,False,False,True,False,1e-09,17564.901175137016,17505.762783626204,False,250.0,0.0,True,1836.7663089966104,0.0,1e-09,1.0,0.9822020016491739,1.0,NONE,True,0.0,0.0,False,False,215730.00000000693,0.0
6775.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1594.2590313609958,325.0,0.0,0.0,0.0,1420.4127823141316,4593.560360716621,0.0,3173.147578402489,4958.888714580091,14400.0,779.6917935756101,640.7209887385216,779.6917935756082,0.8134298284764505,2.2060445901899953e-05,0.8454036741714198,0.2,False,0.6877879266533289,0.0,False,0.0,0.0,0.0,1420.4127823141316,1420.4127823141316,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11743.340273469574,False,False,True,False,1e-09,18807.36174893647,17538.102717575475,False,250.0,0.0,True,1841.5735048225827,0.0,1e-09,1.0,0.9824216369785668,1.0,NONE,True,0.0,0.0,False,False,215839.28571429267,0.0
6776.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3631.275211388524,1717.9060963384677,366.2399538500754,1026.6661424883923,1392.9060963384677,1426.9096396318178,5426.909639631817,0.0,3999.9999999999995,5426.909639631817,14400.0,783.9167909266907,642.992848705127,783.9167909266907,0.49184167417050917,2.1995594271937854e-05,0.9066627303356428,0.2,False,0.8149163234763872,0.0,False,0.0,0.0,0.0,1426.9096396318178,1426.9096396318178,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11131.1081082647,False,False,True,False,0.05208393660175429,22015.288033014363,18709.012821625838,False,250.0,0.0,True,1892.2477235693063,0.0,0.05208393660175429,1.0,0.9847836489055444,1.0,NONE,True,0.0,0.0,False,False,216057.85714286412,0.0
6777.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5763.949067846712,1796.6069190783503,390.6553242031721,1080.9515948751782,1471.6069190783503,1445.5978456585094,5445.597845658508,0.0,3999.9999999999986,5445.597845658508,14400.0,794.2111237747904,651.386721883719,794.2111237747904,0.2973928714954676,2.2276778017258777e-05,0.9477932191797337,0.2,False,0.9417720093563814,0.0,False,0.0,0.0,0.0,1445.5978456585094,1445.5978456585094,2672.2244113871234,0.0,0.0,True,17774.02477,11043.714083986091,False,False,True,False,0.06138963511793745,25923.744261161904,20484.795193315193,False,250.0,0.0,True,1966.0234537050096,0.0,0.06138963511793745,1.0,0.9883796598912673,1.0,NONE,True,0.0,0.0,False,False,216276.42857143556,0.0
6778.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6801.0540214767725,1837.3525553760196,411.9566406643228,1100.3959147116968,1512.3525553760196,1459.7855806613288,5359.0845134916735,0.0,1909.8287557878677,5359.0845134916735,14400.0,802.0542287593289,657.7313519019999,802.0542287593289,0.17981908541062544,2.24832421126181e-05,0.9489860033562123,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1459.7855806613288,1459.7855806613288,4897.752664873199,0.0,0.0,True,17774.02477,11094.656475665062,False,False,True,False,0.05896413282585086,28153.14308286104,21677.089061384268,False,250.0,0.0,True,2029.2257587221657,0.0,0.05896413282585086,1.0,0.9916149656262736,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
6779.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7575.429462461904,2302.4089799845406,1777.4089799845406,0.0,1777.4089799845406,6119.483680262538,6119.483680262538,0.0,0.0,6119.483680262538,14400.0,3583.5503835954605,2535.9332966670772,3583.5503835954587,2524.7106506419145,3.85659413034814e-05,0.9490205940973301,0.2,False,0.9951150744748771,0.0,False,0.0,9.094947017729282e-13,0.0,6119.483680262539,6119.483680262538,5242.717580398266,2.2737367544323206e-13,0.0,True,17774.024770000007,10102.863050210966,False,False,True,False,0.14342788660204134,28762.095046020175,21711.66558355827,False,250.0,0.0,True,2071.8044131228303,0.0,0.14342788660204134,1.0,0.9938784251909405,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
6780.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6628.63045651338,3084.2328220265535,2559.2328220265535,0.0,2559.2328220265535,8639.196292883025,8639.196292883025,0.0,0.0,8639.196292883027,14400.0,5114.934628923469,3524.2616639595562,5114.934628923467,4033.586707418563,4.0392950532288603e-05,0.9490215972288226,0.2,False,0.9901860056437116,0.0,False,0.0,0.0,0.0,8639.196292883025,8639.196292883025,3515.1284634830313,-9.094947017729282e-13,0.0,True,17774.02477,6900.618223487792,False,False,True,False,0.41349111910885333,27816.298759214693,21712.668302701313,False,250.0,0.0,True,2101.1968002408057,0.0,0.41349111910885333,1.0,0.9954815729405323,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
