t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6781.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4837.762668355204,3559.4935870382355,3034.4935870382355,0.0,3034.4935870382355,10163.640073417955,10163.640073417955,0.0,0.0,10163.640073417955,14400.0,6041.251391592674,4122.388681825281,6041.251391592672,4944.70976919989,4.154395607348223e-05,0.9490216263196357,0.2,False,0.9852720257727026,0.0,False,0.0,0.0,0.0,10163.640073417955,10163.640073417955,1249.0298885143616,-4.547473508864641e-13,0.0,True,17774.02477,4961.271795097666,False,False,True,False,0.577120209682857,26025.46004991167,21712.697381556467,False,250.0,0.0,True,2112.9212596881594,0.0,0.577120209682857,1.0,0.9961305128138878,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
6782.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4215.342455061726,3220.2592263433794,2695.2592263433794,0.0,2695.2592263433794,9005.41671975135,9005.41671975135,0.0,0.0,9005.416719751353,14400.0,5332.045827068618,3673.370892682733,5332.045827068616,4233.236035923392,4.2033211690709106e-05,0.9490216271632694,0.2,False,0.9803998942096676,0.0,False,0.0,0.0,0.0,9005.41671975135,9005.41671975135,965.8449052835676,9.094947017729282e-13,0.0,True,17774.02477,6415.646745650876,False,False,True,False,0.45505160753264495,25403.04067990499,21712.69822484326,False,250.0,0.0,True,2116.5813489177744,0.0,0.45505160753264495,1.0,0.9963342120693497,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
6783.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3468.094923685094,2060.0162954574694,1735.0162954574694,0.0,1735.0162954574694,5763.268833694287,5763.268833694287,0.0,0.0,5763.268833694287,14400.0,3414.534625915039,2348.734207779248,3414.5346259150374,2549.528245838528,2.6361247283919118e-05,0.9490216271877349,0.2,False,0.9755520159753208,0.0,False,0.0,0.0,0.0,5763.268833694287,5763.268833694287,1378.840330004517,0.0,0.0,True,17774.02477,10496.086710371343,False,False,True,False,0.11225549485631305,24855.793172983682,21712.698249298588,False,250.0,0.0,True,2125.3581756722137,0.0,0.11225549485631305,1.0,0.9968248554270659,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
6784.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2170.4473659419036,1945.8654208579765,1229.123975970056,391.7414448879203,1620.8654208579765,4101.420541582226,5408.608783341461,0.0,895.2955616717252,5408.608783341461,14400.0,2400.1763641657744,1701.2441774164517,2400.1763641657726,1540.8746435030955,2.6251038421152412e-05,0.9490216271884444,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4101.420541582226,4101.420541582226,195.34364759195978,0.0,0.0,True,17774.02477,10950.400474249525,False,False,True,False,0.0738165338984324,23558.14561594969,21712.698250007787,False,250.0,0.0,True,2118.532656046918,0.0,0.0738165338984324,1.0,0.9964430284062676,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
6785.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,565.6623629094428,325.0,0.0,0.0,0.0,3084.968035972731,3084.968035972731,0.0,0.0,4738.692644572034,14400.0,1781.2711259380667,1303.6969100346641,1781.2711259380649,931.6436318311548,2.5802019126136728e-05,0.949021627188465,0.2,False,0.9950538803184743,0.0,False,0.0,0.0,0.0,3084.968035972731,3084.968035972731,211.42406543867983,2.2737367544323206e-13,0.0,True,17774.02477,11818.842554519451,False,False,True,False,1e-09,21953.360612937802,21712.69825002836,False,250.0,0.0,True,2090.188261985456,0.0,1e-09,1.0,0.9948771877678972,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
6786.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,163.37926734263255,163.37926734263255,1399.721467538151,0.0,4780.243930364988,14400.0,0.0,163.37926734263255,1399.7214675381492,563.3164586202528,2.5103266368482552e-05,0.9368611003843037,0.2,False,0.9446322326129248,0.0,False,0.0,0.0,0.0,163.37926734263255,163.37926734263255,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11804.017643626445,False,False,True,False,1e-09,21387.69825002895,21712.69825002895,False,250.0,0.0,True,2044.2666557200007,0.0,1e-09,1.0,0.9924066772063626,1.0,NONE,False,1399.721467538151,1399.721467538151,False,False,216495.000000007,0.0
6787.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.95853707373146,158.95853707373146,1164.1622726362727,0.0,4822.301988166423,14400.0,2.2737367544323206e-13,158.95853707373124,1164.1622726362712,340.60998156456645,2.442402002781489e-05,0.9247127341069463,0.2,False,0.9026085085187947,0.0,False,0.0,0.0,0.0,158.95853707373146,158.95853707373146,0.0,6.821210263296962e-13,0.0,True,17774.02477,11789.283274715237,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1997.3187367585222,0.0,1e-09,1.0,0.9899633826875558,1.0,NONE,False,1164.162272636273,1164.1622726362727,False,False,216495.000000007,0.0
6788.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,156.06815028466897,156.06815028466897,1020.8407850751937,0.0,4850.76659102763,14400.0,0.0,156.06815028466897,1020.8407850751919,205.9503652653412,2.397991135568085e-05,0.9125765161958665,0.2,False,0.8655799638579623,0.0,False,0.0,0.0,0.0,156.06815028466897,156.06815028466897,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11779.467104361693,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1965.2767565688926,0.0,1e-09,1.0,0.9883423040775466,1.0,NONE,False,1020.8407850751937,1020.8407850751937,False,False,216495.000000007,0.0
6789.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.60796026231014,153.60796026231014,931.969556332569,0.0,4875.641163149751,14400.0,4.547473508864641e-13,153.6079602623097,931.9695563325677,124.52822355402476,2.360190252718698e-05,0.9004524345026976,0.2,False,0.8315534229848288,0.0,False,0.0,0.0,0.0,153.60796026231014,153.60796026231014,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11770.992641091425,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1937.0978754365092,0.0,1e-09,1.0,0.9869470640764101,1.0,NONE,False,931.9695563325695,931.969556332569,False,False,216495.000000007,0.0
6790.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,150.83761369941132,150.83761369941132,874.2720340284827,0.0,4904.4091282877025,14400.0,4.547473508864641e-13,150.83761369941087,874.2720340284814,75.29619365576399,2.31762380666186e-05,0.8883404768912219,0.2,False,0.7995254038989486,0.0,False,0.0,0.0,0.0,150.83761369941132,150.83761369941132,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11761.312915375023,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1904.3002132657514,0.0,1e-09,1.0,0.9853582008300343,1.0,NONE,False,874.2720340284832,874.2720340284827,False,False,216495.000000007,0.0
6791.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,148.82121322976252,148.82121322976252,838.1974698223275,0.0,4925.882226106073,14400.0,0.0,148.82121322976252,838.1974698223257,45.52796645199567,2.2866417616824593e-05,0.8762406312373577,0.2,False,0.768762771934068,-1.1368683772161603e-13,False,0.0,0.0,0.0,148.82121322976252,148.82121322976252,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.172827416503,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1879.673048607358,0.0,1e-09,1.0,0.9841894770322267,1.0,NONE,False,838.1974698223275,838.1974698223275,False,False,216495.000000007,0.0
6792.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.73025259255496,147.73025259255496,816.7171798601554,0.0,4937.696919582483,14400.0,3.410605131648481e-13,147.73025259255462,816.7171798601539,27.528559264904196,2.2698791234855757e-05,0.8641528854291474,0.2,False,0.7387529962370913,0.0,False,0.0,0.0,0.0,147.73025259255496,147.73025259255496,0.0,0.0,0.0,True,17774.02477,11750.275421509285,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1866.0694617459233,0.0,1e-09,1.0,0.9835526998923262,1.0,NONE,False,816.7171798601557,816.7171798601554,False,False,216495.000000007,0.0
6793.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.1063748081492,149.1063748081492,810.0912387629724,0.0,4922.817141055113,14400.0,0.0,149.1063748081492,810.0912387629705,16.645188315397945,2.2910232766547884e-05,0.8520772273667453,0.2,False,0.7089115450745327,0.0,False,0.0,0.0,0.0,149.1063748081492,149.1063748081492,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.18754577629,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1883.1960154236333,0.0,1e-09,1.0,0.9843554019600241,1.0,NONE,False,810.0912387629724,810.0912387629724,False,False,216495.000000007,0.0
6794.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,149.78234711524854,149.78234711524854,805.5718267557713,0.0,4915.589004300562,14400.0,0.0,149.78234711524854,805.5718267557695,10.064540297561624,2.301409608506335e-05,0.8400136449624056,0.2,False,0.6791981827869735,0.0,False,0.0,0.0,0.0,149.78234711524854,149.78234711524854,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.586361027355,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1891.4938186776367,0.0,1e-09,1.0,0.9847478744811698,1.0,NONE,False,805.5718267557713,805.5718267557713,False,False,216495.000000007,0.0
6795.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,148.1326604132871,148.1326604132871,796.4579097269451,0.0,4933.322545716306,14400.0,1.1368683772161603e-13,148.132660413287,796.4579097269434,6.085540726959053,2.2760621299813903e-05,0.8279621261404702,0.2,False,0.6498558425610874,0.0,False,0.0,0.0,0.0,148.1326604132871,148.1326604132871,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11751.715849528871,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1871.1106058021464,0.0,1e-09,1.0,0.9837879480149938,1.0,NONE,False,796.4579097269452,796.4579097269451,False,False,216495.000000007,0.0
6796.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,146.51481622671324,146.51481622671324,788.9229849466785,0.0,4951.028337268354,14400.0,6.821210263296962e-13,146.51481622671255,788.9229849466774,3.6796321386330018,2.251203912522797e-05,0.8159226588373566,0.2,False,0.6208328975788415,1.1368683772161603e-13,False,0.0,0.0,0.0,146.51481622671324,146.51481622671324,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11745.90429567876,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1850.673771303611,0.0,1e-09,1.0,0.9828395036928648,1.0,NONE,False,788.9229849466792,788.9229849466785,False,False,216495.000000007,0.0
6797.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,144.52201641469316,144.52201641469316,781.0153946626626,0.0,4973.285304398478,14400.0,6.821210263296962e-13,144.52201641469247,781.0153946626615,2.22489558169866,2.2205844922537065e-05,0.8038952310015464,0.2,False,0.592158564413374,0.0,False,0.0,0.0,0.0,144.52201641469316,144.52201641469316,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11738.6697090505,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1824.8621210083895,0.0,1e-09,1.0,0.981661372918563,1.0,NONE,False,781.0153946626633,781.0153946626626,False,False,216495.000000007,0.0
6798.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,454.86435972633603,325.0,0.0,0.0,0.0,1411.903491315122,1736.564390630962,0.0,324.66089931583997,4991.364319153263,14400.0,774.8860750868225,637.0174162282995,774.8860750868207,1.3452867468701284,2.1962207851485654e-05,0.8073064952239011,0.2,False,0.5996450019553731,2.842170943040401e-14,False,0.0,0.0,0.0,1411.903491315122,1411.903491315122,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.851403251161,False,False,True,False,1e-09,17635.627143354057,17505.76278362772,False,250.0,0.0,True,1803.795610817796,0.0,1e-09,1.0,0.9807159264444599,1.0,NONE,True,0.0,0.0,False,False,216495.000000007,0.0
6799.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2021.4566357236527,1647.8789919256942,345.1063007695767,977.7726911561175,1322.8789919256942,1411.8058476823412,5411.805847682341,0.0,3999.9999999999995,5411.805847682341,14400.0,775.2671089819014,636.5387387004398,775.2671089818996,0.8134298284333712,2.1851328990063075e-05,0.8186248353659521,0.2,False,0.7270167101303273,0.0,False,0.0,0.0,0.0,1411.8058476823412,1411.8058476823412,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11207.345562366529,False,False,True,False,0.04399223802039684,19301.105416794635,17604.648781070984,False,250.0,0.0,True,1823.8481628979969,0.0,0.04399223802039684,1.0,0.9816155378325337,1.0,NONE,True,0.0,0.0,False,False,216604.28571429275,0.0
6800.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4311.561922946666,1744.8210898207262,375.61339116499244,1044.2076986557338,1419.8210898207262,1438.8455156901841,5438.845515690183,0.0,3999.999999999999,5438.845515690183,14400.0,789.9849297979763,648.8605858922078,789.9849297979763,0.4918416741443007,2.2302677304285127e-05,0.9011179206092066,0.2,False,0.8540568997005352,0.0,False,0.0,0.0,0.0,1438.8455156901841,1438.8455156901841,0.0,0.0,0.0,True,17774.024769999993,11095.675442896316,False,False,True,False,0.055678638059789905,21919.307644446453,17932.74572149979,False,250.0,0.0,True,1916.3339103400397,0.0,0.055678638059789905,1.0,0.9859368329187571,1.0,NONE,True,0.0,0.0,False,False,216822.8571428642,0.0
6801.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6304.364708669761,1844.7027371247673,407.6951989942306,1112.0075381305367,1519.7027371247673,1466.5195514038749,5466.519551403874,0.0,3999.999999999999,5466.519551403874,14400.0,804.7039472397555,661.8156041641193,804.7039472397555,0.29739287147946003,2.2851195283949688e-05,0.9476324196976669,0.2,False,0.9807672859943692,0.0,False,0.0,0.0,0.0,1466.5195514038749,1466.5195514038749,2998.8397151036233,-2.2737367544323206e-13,0.0,True,17774.02477,10980.804729086205,False,False,True,False,0.06783670240828805,26303.42651849663,20324.06180982687,False,250.0,0.0,True,2007.226810119168,0.0,0.06783670240828805,1.0,0.9904722211395149,1.0,NONE,True,0.0,0.0,False,False,217041.42857143565,0.0
6802.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7621.869782045795,325.0,0.0,0.0,0.0,1473.7854189775653,1473.7854189775653,0.0,0.0,4769.371343824356,14400.0,809.0073045493664,664.7781144281989,809.0073045493664,0.1798190854007384,2.2884785314959966e-05,0.9489813401712323,0.2,False,0.976145453984268,0.0,False,0.0,0.0,0.0,1473.7854189775653,1473.7854189775653,7226.115549765493,2.2737367544323206e-13,0.0,True,17774.02477,11807.871171058727,False,False,True,False,1e-09,28969.297575308898,21672.427793263105,False,250.0,0.0,True,2056.3268947136626,0.0,1e-09,1.0,0.9930476708199487,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6803.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8651.535065228361,2705.895522228264,1808.92007468285,371.97544754541383,2180.895522228264,6135.419343989377,7397.070087049084,0.0,874.8126509085298,7397.070087049084,14400.0,3589.852231399871,2545.567112589506,3589.852231399869,2524.7106506419086,3.942878680811048e-05,0.9490204588649658,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,6135.419343989377,6135.419343989377,5915.197283420468,4.547473508864641e-13,0.0,True,17774.02477,8473.032892045641,False,False,True,False,0.28108414098354273,29838.06547201112,21711.530406782756,False,250.0,0.0,True,2094.1042787164483,0.0,0.28108414098354273,1.0,0.9950916383589732,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6804.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7944.394003215034,3131.555286307468,2606.555286307468,0.0,2606.555286307468,8656.889477286191,8656.889477286191,0.0,0.0,8656.889477286193,14400.0,5121.859736400847,3535.029740885344,5121.859736400846,4033.586707418559,4.1369014706374854e-05,0.949021593307084,0.2,False,0.9949355716160954,0.0,False,0.0,0.0,0.0,8656.889477286191,8656.889477286191,4783.565504536259,0.0,0.0,True,17774.02477,6841.612527767387,False,False,True,False,0.41970021824557463,29132.058385789864,21712.66438257483,False,250.0,0.0,True,2125.6018275822644,0.0,0.41970021824557463,1.0,0.9968385200430336,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6805.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6759.724378855644,3660.568374880292,3135.568374880292,0.0,3135.568374880292,10196.262867682493,10196.262867682493,0.0,0.0,10196.262867682493,14400.0,6053.924338276278,4142.3385294062155,6053.924338276276,4944.709769199887,4.336768516962234e-05,0.9490216262059055,0.2,False,0.9898200005332881,0.0,False,0.0,1.8189894035458565e-12,0.0,10196.262867682495,10196.262867682493,3069.916693973086,-4.547473508864641e-13,0.0,True,17774.02477,4840.410711047012,False,False,True,False,0.59002548473625,27947.421646728442,21712.697267872798,False,250.0,0.0,True,2157.4507331168006,0.0,0.59002548473625,1.0,0.9986453323525132,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6806.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6195.766773809536,3351.9063156518537,2826.9063156518537,0.0,2826.9063156518537,9052.701438926653,9052.701438926653,0.0,0.0,9052.701438926653,14400.0,5350.328110808903,3702.37332811775,5350.328110808901,4233.236035923391,4.469832581055268e-05,0.9490216271599712,0.2,False,0.9846824069414585,0.0,False,0.0,0.0,0.0,9052.701438926653,9052.701438926653,2814.622131324119,-9.094947017729282e-13,0.0,True,17774.02477,6253.4341175092795,False,False,True,False,0.47224602224852125,27383.46499535598,21712.69822154644,False,250.0,0.0,True,2180.702916979319,0.0,0.47224602224852125,1.0,0.9999906777489828,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6807.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4552.282724555868,2133.9570339930656,1808.9570339930656,0.0,1808.9570339930656,5792.886681074679,5792.886681074679,0.0,0.0,5792.886681074679,14400.0,3428.946455734411,2363.9402253402677,3428.946455734409,2549.5282458385273,2.7285727090409714e-05,0.9490216271876392,0.2,False,0.9796013617579109,0.0,False,0.0,9.094947017729282e-13,0.0,5792.8866810746795,5792.886681074679,2389.0873922411283,6.821210263296962e-13,0.0,True,17774.02477,10401.918598249375,False,False,True,False,0.1221469989933827,25939.980973758844,21712.698249202975,False,250.0,0.0,True,2180.702916979319,0.0,0.1221469989933827,1.0,0.9999906777489828,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6808.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2527.5790494292187,1873.7781477022227,1246.6043550115091,302.1737926907134,1548.7781477022227,4110.856847602899,5107.318314992277,0.0,774.413517701242,5107.318314992277,14400.0,2404.790678099169,1706.0661695037297,2404.790678099167,1540.874643503095,2.6539873853932663e-05,0.9490216271884416,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4110.856847602899,4110.856847602899,624.5626042321686,0.0,0.0,True,17774.02477,11314.623132063683,False,False,True,False,0.04373248101807326,23915.277299434234,21712.698250005014,False,250.0,0.0,True,2136.314550496859,0.0,0.04373248101807326,1.0,0.9974416752071784,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6809.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,753.9285651286762,325.0,0.0,0.0,0.0,3077.14834595384,3077.14834595384,0.0,0.0,4752.264101102374,14400.0,1777.4153293635827,1299.7330165902572,1777.415329363581,931.6436318311548,2.5570718733522013e-05,0.9490216271884647,0.2,False,0.9951036515656819,0.0,False,0.0,0.0,0.0,3077.14834595384,3077.14834595384,399.69026765783025,-6.821210263296962e-13,0.0,True,17774.02477,11813.971271721679,False,False,True,False,1e-09,22141.62681515695,21712.698250028272,False,250.0,0.0,True,2075.2395098975385,0.0,1e-09,1.0,0.9940640527629735,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6810.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,162.52641015059305,162.52641015059305,1397.445915461405,0.0,4788.225122785381,14400.0,0.0,162.52641015059305,1397.4459154614033,563.3164586202528,2.4972224641987697e-05,0.9368611003843034,0.2,False,0.9447850961614263,0.0,False,0.0,0.0,0.0,162.52641015059305,162.52641015059305,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11801.200510689456,False,False,True,False,1e-09,21387.69825002894,21712.69825002894,False,250.0,0.0,True,2035.3937012989077,0.0,1e-09,1.0,0.9919386002270527,1.0,NONE,False,1397.445915461405,1397.445915461405,False,False,217260.0000000071,0.0
6811.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.40248905644856,160.40248905644856,1168.144488770573,0.0,4808.374126408077,14400.0,0.0,160.40248905644856,1168.1444887705711,340.60998156456645,2.464588362063807e-05,0.9247127341069461,0.2,False,0.902578319315396,0.0,False,0.0,0.0,0.0,160.40248905644856,160.40248905644856,0.0,0.0,0.0,True,17774.02477,11794.13231883599,False,False,True,False,1e-09,21035.187935939295,21360.187935939295,False,250.0,0.0,True,2012.9180797472452,0.0,1e-09,1.0,0.990766135606573,1.0,NONE,False,1168.144488770573,1168.144488770573,False,False,217260.0000000071,0.0
6812.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,159.78102282770175,159.78102282770175,1031.2703987602654,0.0,4814.345352203788,14400.0,0.0,159.78102282770175,1031.2703987602636,205.9503652653412,2.4550395175053786e-05,0.9125765161958662,0.2,False,0.8650747650269286,0.0,False,0.0,0.0,0.0,159.78102282770175,159.78102282770175,0.0,0.0,0.0,True,17774.024770000007,11792.049722133845,False,False,True,False,1e-09,20683.030132163738,21008.030132163738,False,250.0,0.0,True,2006.2365864727046,0.0,1e-09,1.0,0.9904212049991892,1.0,NONE,False,1031.2703987602654,1031.2703987602654,False,False,217260.0000000071,0.0
6813.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,158.84485504649663,158.84485504649663,946.9502741711258,0.0,4823.406625498031,14400.0,0.0,158.84485504649663,946.950274171124,124.52822355402476,2.4406552755146867e-05,0.9004524345026975,0.2,False,0.8303660538989713,0.0,False,0.0,0.0,0.0,158.84485504649663,158.84485504649663,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.89998062754,False,False,True,False,1e-09,20331.22448619195,20656.22448619195,False,250.0,0.0,True,1996.0793153797106,0.0,1e-09,1.0,0.9898999843249529,1.0,NONE,False,946.9502741711258,946.9502741711258,False,False,217260.0000000071,0.0
6814.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.90918388372907,153.90918388372907,883.4374521153619,0.0,4872.562357652557,14400.0,3.410605131648481e-13,153.90918388372873,883.4374521153604,75.29619365576399,2.36481856139455e-05,0.8883404768912218,0.2,False,0.7979208944366947,0.0,False,0.0,0.0,0.0,153.90918388372907,153.90918388372907,0.0,0.0,0.0,True,17774.024769999993,11772.036293637271,False,False,True,False,1e-09,19979.770645866145,20304.770645866145,False,250.0,0.0,True,1940.5947018063785,0.0,1e-09,1.0,0.9871186788371021,1.0,NONE,False,883.4374521153622,883.4374521153619,False,False,217260.0000000071,0.0
6815.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,148.84155011531217,148.84155011531217,838.2606796022374,0.0,4925.663319032092,14400.0,0.0,148.84155011531217,838.2606796022355,45.52796645199567,2.2869542384510007e-05,0.8762406312373575,0.2,False,0.7671557876328264,0.0,False,0.0,0.0,0.0,148.84155011531217,148.84155011531217,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.245248827327,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1879.9247421861676,0.0,1e-09,1.0,0.98420131739784,1.0,NONE,False,838.2606796022374,838.2606796022374,False,False,217260.0000000071,0.0
6816.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.0107852405282,147.0107852405282,814.4416277834134,0.0,4945.566537312344,14400.0,0.0,147.0107852405282,814.4416277834116,27.528559264904196,2.258824489152161e-05,0.8641528854291471,0.2,False,0.7372500567352944,0.0,False,0.0,0.0,0.0,147.0107852405282,147.0107852405282,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11747.691702740805,False,False,True,False,1e-09,19277.916975281652,19602.916975281652,False,250.0,0.0,True,1856.9871611431574,0.0,1e-09,1.0,0.9831310133472685,1.0,NONE,False,814.4416277834134,814.4416277834134,False,False,217260.0000000071,0.0
6817.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,147.09041815595586,147.09041815595586,803.7702607720202,0.0,4944.692405164755,14400.0,1.1368683772161603e-13,147.09041815595575,803.7702607720184,16.645188315397945,2.26004805094197e-05,0.8520772273667451,0.2,False,0.7076968732786361,0.0,False,0.0,0.0,0.0,147.09041815595586,147.09041815595586,0.0,0.0,0.0,True,17774.02477,11747.978208166682,False,False,True,False,1e-09,18927.51644246675,19252.51644246675,False,250.0,0.0,True,1857.9968290478625,0.0,1e-09,1.0,0.9831777558287245,1.0,NONE,False,803.7702607720203,803.7702607720202,False,False,217260.0000000071,0.0
6818.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,146.9511109343753,146.9511109343753,796.7224575684377,0.0,4946.222092198396,14400.0,0.0,146.9511109343753,796.7224575684359,10.064540297561624,2.2579075919062153e-05,0.8400136449624053,0.2,False,0.6783868617964903,0.0,False,0.0,0.0,0.0,146.9511109343753,146.9511109343753,0.0,0.0,0.0,True,17774.02477,11747.47691788165,False,False,True,False,1e-09,18577.466310184664,18902.466310184664,False,250.0,0.0,True,1856.2298243287,0.0,1e-09,1.0,0.9830959747710526,1.0,NONE,False,796.7224575684377,796.7224575684377,False,False,217260.0000000071,0.0
6819.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,145.61001673670242,145.61001673670242,788.4302676784354,0.0,4961.071187794146,14400.0,1.1368683772161603e-13,145.6100167367023,788.4302676784337,6.085540726959053,2.2373016451315788e-05,0.8279621261404699,0.2,False,0.6494103452028357,0.0,False,0.0,0.0,0.0,145.61001673670242,145.61001673670242,0.0,0.0,0.0,True,17774.02477,11742.630105791619,False,False,True,False,1e-09,18227.766228034856,18552.766228034856,False,250.0,0.0,True,1839.043770229533,0.0,1e-09,1.0,0.9823059615615944,1.0,NONE,False,788.4302676784355,788.4302676784354,False,False,217260.0000000071,0.0
6820.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.96435905252338,143.96435905252338,780.6425037785302,0.0,4979.605326348726,14400.0,0.0,143.96435905252338,780.6425037785284,3.6796321386330018,2.2120160725682958e-05,0.8159226588373565,0.2,False,0.6207646472990167,1.1368683772161603e-13,False,0.0,0.0,0.0,143.96435905252338,143.96435905252338,0.0,0.0,0.0,True,17774.02477,11736.629812612247,False,False,True,False,1e-09,17878.415845967203,18203.415845967203,False,250.0,0.0,True,1817.5079534767137,0.0,1e-09,1.0,0.9813296921932966,1.0,NONE,False,780.6425037785302,780.6425037785302,False,False,217260.0000000071,0.0
6821.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,142.1460686406209,142.1460686406209,773.1141721739732,0.0,4994.410971189185,14400.0,0.0,142.1460686406209,773.1141721739714,2.22489558169866,2.184077993711864e-05,0.8038952310015463,0.2,False,0.5924501928584487,0.0,False,0.0,0.0,0.0,142.1460686406209,142.1460686406209,0.0,0.0,0.0,True,18085.070203475003,12042.9214975096,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9977173750451717,1.0,NONE,False,773.1141721739732,773.1141721739732,False,False,217260.0000000071,0.0
6822.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,364.339202976651,325.0,0.0,0.0,0.0,1400.171623184687,1498.5196306263144,0.0,98.34800744162726,4994.410971189185,14400.0,768.817936215506,631.3536869691809,768.8179362155042,1.3452867468701284,2.168647068964389e-05,0.8043682143049167,0.2,False,0.5926287380143407,0.0,False,0.0,0.0,0.0,1400.171623184687,1400.171623184687,0.0,0.0,0.0,True,18684.9435394625,12642.794833497097,False,False,True,False,1e-09,17545.101986604364,17505.762783627713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,217260.0000000071,0.0
6823.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1671.2810525437126,325.0,0.0,0.0,0.0,1406.4075081320384,4772.11013949132,0.0,3365.702631359282,4983.744131510748,14400.0,772.4858786658806,633.9216294661578,772.4858786658788,0.8134298284333712,2.172168695189152e-05,0.8472616652417823,0.2,False,0.699336624351053,0.0,False,0.0,0.0,0.0,1406.4075081320384,1406.4075081320384,0.0,0.0,0.0,True,17774.02477,11735.297403372246,False,False,True,False,1e-09,18865.75471362891,17519.473661085198,False,250.0,0.0,True,1812.6859673660456,0.0,1e-09,1.0,0.9811131676393663,1.0,NONE,True,0.0,0.0,False,False,217369.28571429284,0.0
6824.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4046.460909503375,1718.4640084717419,366.43361764936026,1027.0303908223816,1393.4640084717419,1427.1578365113157,5427.1578365113155,0.0,4000.0,5427.1578365113155,14400.0,784.0432104864813,643.1146260248345,784.0432104864813,0.4918416741443007,2.200192004894272e-05,0.9219769225420686,0.2,False,0.8264604810955536,0.0,False,0.0,0.0,0.0,1427.1578365113157,1427.1578365113157,0.0,6.821210263296962e-13,0.0,True,17774.02477,11130.372854092853,False,False,True,False,0.05215841945664666,22484.333323426246,18762.872413922873,False,250.0,0.0,True,1892.750286017984,0.0,0.05215841945664666,1.0,0.9848075073377714,1.0,NONE,True,0.0,0.0,False,False,217587.8571428643,0.0
6825.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6414.64952324674,1802.9308542407794,392.88488887974927,1085.04596536103,1477.9308542407794,1448.362194495691,5448.362194495691,0.0,4000.0,5448.362194495691,14400.0,795.6017389327844,652.7604555629066,795.6017389327844,0.29739287147946003,2.235161381596177e-05,0.94823733075372,0.2,False,0.9532953095985817,0.0,False,0.0,0.0,0.0,1448.362194495691,1448.362194495691,3774.2597115575036,-4.547473508864641e-13,0.0,True,17774.02477,11035.42893975211,False,False,True,False,0.06223678840111011,27018.373733096734,20928.724209849996,False,250.0,0.0,True,1971.4969983248354,0.0,0.06223678840111011,1.0,0.9886541009814467,1.0,NONE,True,0.0,0.0,False,False,217806.42857143574,0.0
6826.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6981.073978545626,325.0,0.0,0.0,0.0,1463.5970384762782,4478.654884820791,0.0,1561.3889889904472,4787.116969087602,14400.0,803.9505221566051,659.6465163196731,803.9505221566051,0.1798190854007384,2.2591727525549798e-05,0.9489988825918578,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1463.5970384762782,1463.5970384762782,6603.3972819361215,0.0,0.0,True,17774.02477,11801.591069058362,False,False,True,False,1e-09,28346.03698140941,21689.96300286378,False,250.0,0.0,True,2036.626682961173,0.0,1e-09,1.0,0.9920034665681724,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6827.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7521.122405374953,2315.1777462868804,1790.1777462868806,0.0,1790.1777462868806,6125.948641894828,6125.948641894828,0.0,0.0,6125.948641894828,14400.0,3586.112673362086,2539.8359685327423,3586.112673362084,2524.7106506419086,3.891456000185736e-05,0.9490209675951639,0.2,False,0.9950848853577184,0.0,False,0.0,0.0,0.0,6125.948641894828,6125.948641894828,5176.026648042896,-2.2737367544323206e-13,0.0,True,17774.02477,10085.250955596726,False,False,True,False,0.14522397488066197,28708.161333236134,21712.03892786118,False,250.0,0.0,True,2080.8794495949846,0.0,0.14522397488066197,1.0,0.9943698166144057,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6828.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8555.698426954961,3110.19330267951,2585.19330267951,0.0,2585.19330267951,8648.90928245755,8648.90928245755,0.0,0.0,8648.909282457551,14400.0,5118.743438036026,3530.1658444215227,5118.743438036025,4033.586707418559,4.0926979890523236e-05,0.9490216080602597,0.2,False,0.990111273097098,0.0,False,0.0,0.0,0.0,8648.90928245755,8648.90928245755,5416.2471151116415,-9.094947017729282e-13,0.0,True,17774.024770000007,6868.241734303245,False,False,True,False,0.41689582147778337,29743.37755664106,21712.679129686097,False,250.0,0.0,True,2114.6295267052997,0.0,0.41689582147778337,1.0,0.9962255187064569,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6829.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7790.992072985453,3649.979043783828,3124.979043783828,0.0,3124.979043783828,10192.852302302214,10192.852302302214,0.0,0.0,10192.852302302215,14400.0,6052.608567855574,4140.24373444664,6052.608567855572,4944.709769199887,4.317472557219719e-05,0.9490216266337476,0.2,False,0.9850643045694548,0.0,False,0.0,0.0,0.0,10192.852302302214,10192.852302302214,4111.774160092375,-4.547473508864641e-13,0.0,True,17774.02477,4853.065762474504,False,False,True,False,0.5886709239901671,28978.689768524477,21712.697695539024,False,250.0,0.0,True,2152.8399732103426,0.0,0.5886709239901671,1.0,0.9983812067463439,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6830.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5908.753682427968,3344.8243711242276,2819.8243711242276,0.0,2819.8243711242276,9050.167155474432,9050.167155474432,0.0,0.0,9050.167155474432,14400.0,5349.358595762071,3700.808559712361,5349.358595762069,4233.236035923391,4.45528822487496e-05,0.9490216271723788,0.2,False,0.9799904788285175,0.0,False,0.0,0.0,0.0,9050.167155474432,9050.167155474432,2534.6909972560743,0.0,0.0,True,17774.02477,6262.150938534118,False,False,True,False,0.471318687163784,27096.451916376725,21712.69823394876,False,250.0,0.0,True,2177.3165762088965,0.0,0.471318687163784,1.0,0.9997933529595567,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6831.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4386.046064418922,2398.72263836383,1776.6146756289813,297.1079627348485,2073.72263836383,5779.987366200244,6746.589913484135,0.0,764.7221301398531,6746.589913484136,14400.0,3422.6886875233686,2357.298678676875,3422.6886875233668,2549.5282458385273,2.687832604253299e-05,0.9490216271879989,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5779.987366200244,5779.987366200244,1958.0851281042146,1.1368683772161603e-12,0.0,True,17774.024769999993,9217.074993224232,False,False,True,False,0.22113667027111247,25773.74431398157,21712.698249562647,False,250.0,0.0,True,2156.722911051185,0.0,0.22113667027111247,1.0,0.9986035814414296,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6832.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2632.4805637714444,325.0,0.0,0.0,0.0,4105.9408299095985,4105.9408299095985,0.0,0.0,4705.025042887164,14400.0,2402.388706462607,1703.5521234469916,2402.388706462605,1540.874643503095,2.6388911481150195e-05,0.9490216271884518,0.2,False,0.9949306760835831,0.0,False,0.0,0.0,0.0,4105.9408299095985,4105.9408299095985,2278.242266287367,0.0,0.0,True,17774.024769999993,11831.048726817942,False,False,True,False,1e-09,24020.178813786886,21712.69825001544,False,250.0,0.0,True,2127.06357013571,0.0,1e-09,1.0,0.9969205482461329,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6833.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,705.5245171305241,325.0,0.0,0.0,0.0,3087.0226596423213,3087.0226596423213,0.0,0.0,4735.130131133389,14400.0,1782.2824824166164,1304.7401772257049,1782.2824824166146,931.6436318311548,2.5863234682398023e-05,0.9490216271884651,0.2,False,0.9900272986270656,0.0,False,0.0,0.0,0.0,3087.0226596423213,3087.0226596423213,351.2862196599835,-2.2737367544323206e-13,0.0,True,17774.02477,11820.1259462161,False,False,True,False,1e-09,22093.222767159095,21712.69825002857,False,250.0,0.0,True,2094.1042787164483,0.0,1e-09,1.0,0.9950916383589732,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6834.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,163.2128689949137,163.2128689949137,1399.2789990787824,0.0,4781.796281343584,14400.0,0.0,163.2128689949137,1399.2789990787805,563.3164586202528,2.507769921963923e-05,0.9368611003843037,0.2,False,0.9396811296913621,0.0,False,0.0,0.0,0.0,163.2128689949137,163.2128689949137,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11803.468937555856,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,2042.5421799365101,0.0,1e-09,1.0,0.9923154730398552,1.0,NONE,False,1399.2789990787824,1399.2789990787824,False,False,218025.0000000072,0.0
6835.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.48197404258218,158.48197404258218,1162.8348672581742,0.0,4826.940726862507,14400.0,0.0,158.48197404258218,1162.8348672581724,340.60998156456645,2.4350795995739797e-05,0.9247127341069463,0.2,False,0.8977723580804308,0.0,False,0.0,0.0,0.0,158.48197404258218,158.48197404258218,0.0,4.547473508864641e-13,0.0,True,17774.02477,11787.674970712782,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1992.1118043056579,0.0,1e-09,1.0,0.9896974172622057,1.0,NONE,False,1162.8348672581742,1162.8348672581742,False,False,218025.0000000072,0.0
6836.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,154.71012683230407,154.71012683230407,1016.9217787208032,0.0,4864.421436773193,14400.0,3.410605131648481e-13,154.71012683230373,1016.9217787208017,205.9503652653412,2.377125070360507e-05,0.9125765161958665,0.2,False,0.8609235225990938,0.0,False,0.0,0.0,0.0,154.71012683230407,154.71012683230407,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11774.803064485637,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1949.828636549088,0.0,1e-09,1.0,0.9875739264206295,1.0,NONE,False,1016.9217787208036,1016.9217787208032,False,False,218025.0000000072,0.0
6837.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,152.01128031907635,152.01128031907635,927.2288228393511,0.0,4892.1203858197505,14400.0,6.821210263296962e-13,152.01128031907567,927.22882283935,124.52822355402476,2.3356572244023436e-05,0.9004524345026976,0.2,False,0.8271140712503855,0.0,False,0.0,0.0,0.0,152.01128031907635,152.01128031907635,0.0,0.0,0.0,True,17774.024770000007,11765.431840303381,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1918.3377004191243,0.0,1e-09,1.0,0.9860336695303177,1.0,NONE,False,927.2288228393518,927.2288228393511,False,False,218025.0000000072,0.0
6838.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,148.86189188895816,148.86189188895816,868.2038951571667,0.0,4925.44440771744,14400.0,0.0,148.86189188895816,868.2038951571649,75.29619365576399,2.2872667903252674e-05,0.8883404768912219,0.2,False,0.7953635437590316,0.0,False,0.0,0.0,0.0,148.86189188895816,148.86189188895816,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11754.317679232861,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1880.176427596517,0.0,1e-09,1.0,0.9842131595189718,1.0,NONE,False,868.2038951571667,868.2038951571667,False,False,218025.0000000072,0.0
6839.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.5148162267125,146.5148162267125,830.9283451327317,0.0,4951.028337268354,14400.0,2.2737367544323206e-13,146.51481622671227,830.9283451327301,45.52796645199567,2.251203912522797e-05,0.8762406312373577,0.2,False,0.7649330324635071,0.0,False,0.0,0.0,0.0,146.5148162267125,146.5148162267125,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11745.90429567876,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1850.673771303611,0.0,1e-09,1.0,0.9828395036928648,1.0,NONE,False,830.9283451327319,830.9283451327317,False,False,218025.0000000072,0.0
6840.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,145.68829641376914,145.68829641376914,810.2065725294736,0.0,4960.198248800098,14400.0,5.684341886080801e-13,145.68829641376857,810.2065725294724,27.528559264904196,2.238504414379225e-05,0.8641528854291474,0.2,False,0.7352207470924355,0.0,False,0.0,0.0,0.0,145.68829641376914,145.68829641376914,0.0,0.0,0.0,True,17774.02477,11742.914065387868,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1840.0557623199477,0.0,1e-09,1.0,0.9823522109537711,1.0,NONE,False,810.2065725294742,810.2065725294736,False,False,218025.0000000072,0.0
6841.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,146.81203866056384,146.81203866056384,802.8853238532863,0.0,4947.751572901775,14400.0,2.2737367544323206e-13,146.81203866056362,802.8853238532847,16.645188315397945,2.2557707428489555e-05,0.8520772273667453,0.2,False,0.7057083791560357,1.1368683772161603e-13,False,0.0,0.0,0.0,146.81203866056384,146.81203866056384,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11746.976067204712,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1854.4624187885222,0.0,1e-09,1.0,0.9830142790176684,1.0,NONE,False,802.8853238532865,802.8853238532863,False,False,218025.0000000072,0.0
6842.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,147.05059209868918,147.05059209868918,797.0385064679858,0.0,4945.129479663349,14400.0,9.094947017729282e-13,147.05059209868827,797.0385064679849,10.064540297561624,2.2594361225496683e-05,0.8400136449624056,0.2,False,0.6763844739620819,0.0,False,0.0,0.0,0.0,147.05059209868918,147.05059209868918,0.0,0.0,0.0,True,17774.02477,11747.834937508112,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1857.4920114543252,0.0,1e-09,1.0,0.9831543811046481,1.0,NONE,False,797.0385064679867,797.0385064679858,False,False,218025.0000000072,0.0
6843.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,144.40631730410456,144.40631730410456,784.5112613240447,0.0,4974.593182774294,14400.0,6.821210263296962e-13,144.40631730410388,784.5112613240435,6.085540726959053,2.2188067724493868e-05,0.8279621261404702,0.2,False,0.6475869529396816,1.1368683772161603e-13,False,0.0,0.0,0.0,144.40631730410456,144.40631730410456,0.0,0.0,0.0,True,17774.02477,11738.24704472574,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1823.3411346694077,0.0,1e-09,1.0,0.981592630618861,1.0,NONE,False,784.5112613240453,784.5112613240447,False,False,218025.0000000072,0.0
6844.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.06885702784527,143.06885702784527,777.6716441227834,0.0,4989.840688411981,14400.0,2.2737367544323206e-13,143.06885702784504,777.6716441227818,3.6796321386330018,2.1982566609705715e-05,0.8159226588373566,0.2,False,0.6190770221472675,0.0,False,0.0,0.0,0.0,143.06885702784527,143.06885702784527,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11733.339728590638,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1805.574486075072,0.0,1e-09,1.0,0.9807952069291116,1.0,NONE,False,777.6716441227836,777.6716441227834,False,False,218025.0000000072,0.0
6845.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,142.70973598952315,142.70973598952315,775.0104655712561,0.0,4993.975784911603,14400.0,5.684341886080801e-13,142.70973598952258,775.0104655712548,2.22489558169866,2.1927387569977043e-05,0.8038952310015464,0.2,False,0.5906766259214165,0.0,False,0.0,0.0,0.0,142.70973598952315,142.70973598952315,0.0,6.821210263296962e-13,0.0,True,17774.02477,11732.01529116807,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.745174955768,0.0,1e-09,1.0,0.9805802119211624,1.0,NONE,False,775.0104655712566,775.0104655712561,False,False,218025.0000000072,0.0
6846.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,311.60886128070473,325.0,0.0,0.0,0.0,1406.276739348739,1406.276739348739,0.0,0.0,4994.410971189185,14400.0,771.9784252109821,634.298314137757,771.9784252109803,1.3452867468701284,2.1829279924199648e-05,0.8026293824749234,0.2,False,0.5876050491460549,0.0,False,0.0,0.0,0.0,1406.276739348739,1406.276739348739,0.0,0.0,0.0,True,18129.5052654,12087.356559434596,False,False,True,False,1e-09,17492.371644908424,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,218025.0000000072,0.0
6847.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1554.9169276933826,325.0,0.0,0.0,0.0,1402.487075051359,4477.279394284816,0.0,3074.792319233456,4990.711359435618,14400.0,770.4631657087775,632.0239093425814,770.4631657087757,0.8134298284333712,2.1628267198659296e-05,0.841747605707704,0.2,False,0.6848459041317714,0.0,False,0.0,0.0,0.0,1402.487075051359,1402.487075051359,0.0,6.821210263296962e-13,0.0,True,17774.02477,11733.060632002453,False,False,True,False,1e-09,18698.985193978555,17469.068266285172,False,250.0,0.0,True,1804.5580351570845,0.0,1e-09,1.0,0.9807498935338144,1.0,NONE,True,0.0,0.0,False,False,218134.28571429293,0.0
6848.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3374.0788781055985,1684.647967366755,354.74443312833387,1004.9035342384211,1359.647967366755,1412.0536789521057,5412.053678952106,0.0,4000.0,5412.053678952106,14400.0,776.3316173375206,635.7220616145851,776.3316173375206,0.4918416741443007,2.1621556334941702e-05,0.8957416936553354,0.2,False,0.8120729524757152,0.0,False,0.0,0.0,0.0,1412.0536789521057,1412.0536789521057,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11174.998415536716,False,False,True,False,0.047646213943362964,21652.109297551575,18603.030419445975,False,250.0,0.0,True,1862.0341920788414,0.0,0.047646213943362964,1.0,0.9833650045704596,1.0,NONE,True,0.0,0.0,False,False,218352.85714286438,0.0
6849.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5232.822514588055,1763.795501227279,379.1413185303177,1059.6541826969612,1438.795501227279,1431.1888716953013,5431.188871695302,0.0,4000.0,5431.188871695302,14400.0,786.9419990851784,644.2468726101229,786.9419990851784,0.29739287147946003,2.1891895360867023e-05,0.9474765091160046,0.2,False,0.9390231854233891,0.0,False,0.0,0.0,0.0,1431.1888716953013,1431.1888716953013,1847.5382695732428,0.0,0.0,True,17774.02477,11086.767425733284,False,False,True,False,0.05699688032140667,25076.037831689144,20168.215317101087,False,250.0,0.0,True,1937.3477016563945,0.0,0.05699688032140667,1.0,0.986959310619142,1.0,NONE,True,0.0,0.0,False,False,218571.42857143583,0.0
