t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6850.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6758.405989493334,1822.260710837023,396.52155395448995,1100.739156882533,1497.260710837023,1440.928312489587,5440.928312489585,0.0,1989.401176488022,5440.928312489585,14400.0,792.6359715527997,648.2923409367872,792.6359715527997,0.1798190854007384,2.1955643442442308e-05,0.9489768187643641,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1440.928312489587,1440.928312489587,4860.731718242969,2.2737367544323206e-13,0.0,True,17774.02477,11025.987856949694,False,False,True,False,0.06362586397975338,28101.314234467383,21667.90824497405,False,250.0,0.0,True,1992.3598345871965,0.0,0.06362586397975338,1.0,0.9897100639757673,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6851.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7479.635951932035,2248.20369422579,1723.2036942257898,0.0,1723.2036942257898,6091.922374561293,6091.922374561293,0.0,0.0,6091.922374561293,14400.0,3572.539462706418,2519.3829118548747,3572.539462706416,2524.7106506419086,3.710171166807508e-05,0.9490203277441666,0.2,False,0.9952448060864514,0.0,False,0.0,0.0,0.0,6091.922374561293,6091.922374561293,5200.854877610759,-2.2737367544323206e-13,0.0,True,17774.02477,10177.745570379593,False,False,True,False,0.13581207936848635,28666.035291814413,21711.399339882377,False,250.0,0.0,True,2032.6804296530627,0.0,0.13581207936848635,1.0,0.9917960579371896,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6852.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7195.244710724567,3018.4140612526744,2493.4140612526744,0.0,2493.4140612526744,8614.496454064345,8614.496454064345,0.0,0.0,8614.496454064345,14400.0,5105.1702273803585,3509.3262266839865,5105.170227380357,4033.586707418559,3.905473635068813e-05,0.9490215895045808,0.2,False,0.9904293543408569,0.0,False,0.0,0.0,0.0,8614.496454064345,8614.496454064345,4147.553518605625,9.094947017729282e-13,0.0,True,17774.02477,6982.777840462069,False,False,True,False,0.4048758282368333,28382.905292359283,21712.660581634715,False,250.0,0.0,True,2066.648801508326,0.0,0.4048758282368333,1.0,0.9936006771582241,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6853.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6603.4955733077595,3523.5347497011444,2998.5347497011444,0.0,2998.5347497011444,10151.996577764765,10151.996577764765,0.0,0.0,10151.996577764765,14400.0,6036.680820657601,4115.315757107164,6036.680820657599,4944.709769199887,4.090497875734436e-05,0.9490216260956326,0.2,False,0.9855665468397361,0.0,False,0.0,1.8189894035458565e-12,0.0,10151.996577764767,10151.996577764765,3050.7213999679943,4.547473508864641e-13,0.0,True,17774.02477,5004.307355746136,False,False,True,False,0.5725419958078971,27791.192730953295,21712.697157645536,False,250.0,0.0,True,2096.7953432740537,0.0,0.5725419958078971,1.0,0.9952393558360078,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6854.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5881.154009393819,3185.0358743338397,2660.0358743338397,0.0,2660.0358743338397,8992.702043510972,8992.702043510972,0.0,0.0,8992.702043510972,14400.0,5327.059749684904,3665.6422938260675,5327.059749684902,4233.236035923391,4.133419709145468e-05,0.9490216271567734,0.2,False,0.9807499199356271,0.0,False,0.0,0.0,0.0,8992.702043510972,8992.702043510972,2666.8798049309526,4.547473508864641e-13,0.0,True,17774.02477,6459.111408195586,False,False,True,False,0.4504670458564211,27068.852227743664,21712.698218349844,False,250.0,0.0,True,2098.9963980842226,0.0,0.4504670458564211,1.0,0.9953603871240303,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6855.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4331.128669586775,2003.917121828008,1678.917121828008,0.0,1678.917121828008,5740.490295368747,5740.490295368747,0.0,0.0,5740.490295368748,14400.0,3403.3464948710534,2337.1438004976935,3403.3464948710516,2549.5282458385273,2.5676480769505193e-05,0.9490216271875463,0.2,False,0.976042607251105,0.0,False,0.0,0.0,0.0,5740.490295368747,5740.490295368747,2297.973249341528,0.0,0.0,True,17774.024769999993,10567.839827275395,False,False,True,False,0.10476674631997379,25718.826918697046,21712.69824911027,False,250.0,0.0,True,2082.104958702188,0.0,0.10476674631997379,1.0,0.9944364195107986,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6856.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2291.9393406944787,1876.6980681168159,1183.201994483442,368.49607363337395,1551.6980681168159,4076.367575550502,5345.910268412974,0.0,875.5542083195361,5345.910268412974,14400.0,2387.8504570834157,1688.5171184670862,2387.850457083414,1540.874643503095,2.550309314108157e-05,0.9490216271884387,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4076.367575550502,4076.367575550502,386.00297508006173,-4.547473508864641e-13,0.0,True,17774.02477,11073.482088121047,False,False,True,False,0.061986098571422975,23679.6375906968,21712.69825000232,False,250.0,0.0,True,2070.8226663363052,0.0,0.061986098571422975,1.0,0.9938254566969996,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6857.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,612.4510691078359,325.0,0.0,0.0,0.0,3066.032455792216,3066.032455792216,0.0,0.0,4771.591111302401,14400.0,1771.9160785114545,1294.1163772807613,1771.9160785114527,931.6436318311548,2.5246482927081386e-05,0.9490216271884646,0.2,False,0.9951746367871094,0.0,False,0.0,0.0,0.0,3066.032455792216,3066.032455792216,258.21277163690377,-2.2737367544323206e-13,0.0,True,17774.02477,11807.08294737137,False,False,True,False,1e-09,22000.149319136024,21712.69825002819,False,250.0,0.0,True,2053.867197483725,0.0,1e-09,1.0,0.9929164907749466,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6858.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,161.49377913055355,161.49377913055355,1394.664685145388,0.0,4797.972083145688,14400.0,0.0,161.49377913055355,1394.664685145386,563.3164586202528,2.481356062067068e-05,0.9368611003843033,0.2,False,0.9449819713248343,0.0,False,0.0,0.0,0.0,161.49377913055355,161.49377913055355,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.773466222941,False,False,True,False,1e-09,21387.69825002894,21712.69825002894,False,250.0,0.0,True,2024.5347393038014,0.0,1e-09,1.0,0.9913697791520619,1.0,NONE,False,1394.664685145388,1394.664685145388,False,False,218790.00000000728,0.0
6859.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,160.33324168502864,160.33324168502864,1167.9548594308435,0.0,4809.0377548703955,14400.0,0.0,160.33324168502864,1167.9548594308417,340.60998156456645,2.463524374424282e-05,0.924712734106946,0.2,False,0.9027816641923434,0.0,False,0.0,0.0,0.0,160.33324168502864,160.33324168502864,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11793.900590492405,False,False,True,False,1e-09,21035.187935939295,21360.187935939295,False,250.0,0.0,True,2012.1759833247877,0.0,1e-09,1.0,0.9907277436620929,1.0,NONE,False,1167.9548594308435,1167.9548594308435,False,False,218790.00000000728,0.0
6860.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,160.74946134334144,160.74946134334144,1033.925209516463,0.0,4805.0553874550615,14400.0,0.0,160.74946134334144,1033.925209516461,205.9503652653412,2.4699196001590834e-05,0.9125765161958661,0.2,False,0.865157145220117,0.0,False,0.0,0.0,0.0,160.74946134334144,160.74946134334144,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11795.29219373356,False,False,True,False,1e-09,20683.030132163734,21008.030132163734,False,250.0,0.0,True,2016.6274681512311,0.0,1e-09,1.0,0.9909583443657705,1.0,NONE,False,1033.925209516463,1033.925209516463,False,False,218790.00000000728,0.0
6861.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.8958107586674,159.8958107586674,949.8579240469626,0.0,4813.239812337215,14400.0,0.0,159.8958107586674,949.8579240469608,124.52822355402476,2.4568032370114004e-05,0.9004524345026972,0.2,False,0.8303159843009487,0.0,False,0.0,0.0,0.0,159.8958107586674,159.8958107586674,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11792.434886089066,False,False,True,False,1e-09,20331.22448619195,20656.22448619195,False,250.0,0.0,True,2007.4743457680738,0.0,1e-09,1.0,0.9904849797741337,1.0,NONE,False,949.8579240469626,949.8579240469626,False,False,218790.00000000728,0.0
6862.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,158.50461391416562,158.50461391416562,896.5850863365446,0.0,4826.719878460805,14400.0,3.410605131648481e-13,158.50461391416528,896.5850863365431,75.29619365576399,2.435427461782041e-05,0.8883404768912215,0.2,False,0.7972720278483617,0.0,False,0.0,0.0,0.0,158.50461391416562,158.50461391416562,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11787.751465490346,False,False,True,False,1e-09,19979.770645866138,20304.770645866138,False,250.0,0.0,True,1992.3598345871965,0.0,1e-09,1.0,0.9897100639757678,1.0,NONE,False,896.5850863365449,896.5850863365446,False,False,218790.00000000728,0.0
6863.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,156.93269132194698,156.93269132194698,862.2803959678567,0.0,4842.168685361995,14400.0,0.0,156.93269132194698,862.2803959678549,45.52796645199567,2.4112748307995977e-05,0.8762406312373573,0.2,False,0.7654131053692752,0.0,False,0.0,0.0,0.0,156.93269132194698,156.93269132194698,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11782.41881883299,False,False,True,False,1e-09,19628.66825938065,19953.66825938065,False,250.0,0.0,True,1974.9781159899328,0.0,1e-09,1.0,0.988829202632845,1.0,NONE,False,862.2803959678567,862.2803959678567,False,False,218790.00000000728,0.0
6864.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.99321774605076,154.99321774605076,838.6509734887621,0.0,4861.559706274432,14400.0,1.1368683772161603e-13,154.99321774605065,838.6509734887604,27.528559264904196,2.3814747695174915e-05,0.864152885429147,0.2,False,0.7344051975681942,0.0,False,0.0,0.0,0.0,154.99321774605076,154.99321774605076,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11775.778118829017,False,False,True,False,1e-09,19277.916975281645,19602.916975281645,False,250.0,0.0,True,1953.0703481497758,0.0,1e-09,1.0,0.9877344630411404,1.0,NONE,False,838.6509734887622,838.6509734887621,False,False,218790.00000000728,0.0
6865.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.9058274174423,149.9058274174423,812.5564201794401,0.0,4914.2743000750415,14400.0,3.410605131648481e-13,149.90582741744197,812.5564201794386,16.645188315397945,2.3033068865194113e-05,0.8520772273667451,0.2,False,0.7044525644840418,0.0,False,0.0,0.0,0.0,149.9058274174423,149.9058274174423,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.023562712115,False,False,True,False,1e-09,18927.516442466746,19252.516442466746,False,250.0,0.0,True,1893.0015549989496,0.0,1e-09,1.0,0.9848194391991535,1.0,NONE,False,812.5564201794405,812.5564201794401,False,False,218790.00000000728,0.0
6866.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,145.33663321772858,145.33663321772858,791.5392556158585,0.0,4964.125946526141,14400.0,1.1368683772161603e-13,145.33663321772846,791.5392556158567,10.064540297561624,2.2331011003444846e-05,0.8400136449624053,0.2,False,0.6753794391641907,0.0,False,0.0,0.0,0.0,145.33663321772858,145.33663321772858,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11741.637375448736,False,False,True,False,1e-09,18577.466310184664,18902.466310184664,False,250.0,0.0,True,1835.500766131614,0.0,1e-09,1.0,0.9821443066693843,1.0,NONE,False,791.5392556158586,791.5392556158585,False,False,218790.00000000728,0.0
6867.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,144.61856086462706,144.61856086462706,785.2065689030496,0.0,4972.195291021564,14400.0,0.0,144.61856086462706,785.2065689030478,6.085540726959053,2.2220679002053616e-05,0.8279621261404699,0.2,False,0.6465505034179178,0.0,False,0.0,0.0,0.0,144.61856086462706,144.61856086462706,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11739.022175215738,False,False,True,False,1e-09,18227.766228034856,18552.766228034856,False,250.0,0.0,True,1826.1293842561581,0.0,1e-09,1.0,0.9817187055235188,1.0,NONE,False,785.2065689030496,785.2065689030496,False,False,218790.00000000728,0.0
6868.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.29652568638053,143.29652568638053,778.4301614816977,0.0,4987.228276983046,14400.0,0.0,143.29652568638053,778.4301614816959,3.6796321386330018,2.2017547957534808e-05,0.8159226588373565,0.2,False,0.618006286920296,0.0,False,0.0,0.0,0.0,143.29652568638053,143.29652568638053,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11734.177875091233,False,False,True,False,1e-09,17878.415845967203,18203.415845967203,False,250.0,0.0,True,1808.623051237945,0.0,1e-09,1.0,0.9809313113842064,1.0,NONE,False,778.4301614816977,778.4301614816977,False,False,218790.00000000728,0.0
6869.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,141.04945656283806,141.04945656283806,769.384795159308,0.0,4994.410971189185,14400.0,7.958078640513122e-13,141.04945656283726,769.384795159307,2.22489558169866,2.1672285209854505e-05,0.8038952310015463,0.2,False,0.5898623817457855,0.0,False,0.0,0.0,0.0,141.04945656283806,141.04945656283806,0.0,0.0,0.0,True,18740.487366868754,12698.338660903351,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.3847951593089,769.384795159308,False,False,218790.00000000728,0.0
6870.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,386.07132340366275,325.0,0.0,0.0,0.0,1392.4951928015,1545.1735013106568,0.0,152.67830850915615,4994.410971189185,14400.0,764.8357200812061,627.6594727202939,764.8357200812043,1.3452867468701284,2.150899191408282e-05,0.805073599162259,0.2,False,0.5918661533667486,0.0,False,0.0,0.0,0.0,1392.4951928015,1392.4951928015,0.0,0.0,0.0,True,19384.795764781255,13342.647058815852,False,False,True,False,1e-09,17566.834107031376,17505.762783627713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,218790.00000000728,0.0
6871.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1691.1519364751148,325.0,0.0,0.0,0.0,1395.3932672426802,4810.773108430467,0.0,3415.3798411877865,4994.410971189185,14400.0,766.7969984740266,628.5962687686535,766.7969984740248,0.8134298284333712,2.1460784188106528e-05,0.8486113172411905,0.2,False,0.7002689740334893,0.0,False,0.0,0.0,0.0,1395.3932672426802,1395.3932672426802,0.0,0.0,0.0,True,18229.484154731246,12187.335448765843,False,False,True,False,1e-09,18906.073349670085,17539.92141319497,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,218899.28571429302,0.0
6872.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3286.887177836031,1681.070383241664,353.51365353071515,1002.556729710949,1356.070383241664,1410.448478591882,5410.448478591882,0.0,3999.9999999999995,5410.448478591882,14400.0,775.5098901986967,634.9385883931852,775.5098901986967,0.4918416741443007,2.1581680179659123e-05,0.8998845802885286,0.2,False,0.8275027454718813,0.0,False,0.0,0.0,0.0,1410.448478591882,1410.448478591882,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11179.726846838144,False,False,True,False,0.04716912010003758,21763.88341080762,18801.99623297159,False,250.0,0.0,True,1858.753994094738,0.0,0.04716912010003758,1.0,0.983212830980093,1.0,NONE,True,0.0,0.0,False,False,219117.85714286446,0.0
6873.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4604.739855630469,1741.2101420368278,371.2689751751375,1044.9411668616904,1416.2101420368278,1421.205277193482,5421.205277193481,0.0,3999.999999999999,5421.205277193481,14400.0,781.8852166924171,639.320060501065,781.8852166924171,0.29739287147946003,2.1630302992845977e-05,0.9475966528283674,0.2,False,0.9545143666006896,0.0,False,0.0,0.0,0.0,1421.205277193482,1421.205277193482,1365.8495531378119,0.0,0.0,True,17774.02477,11116.468038808369,False,False,True,False,0.05397576544904652,24568.04949856331,20288.30964293284,False,250.0,0.0,True,1917.335870580273,0.0,0.05397576544904652,1.0,0.9859852369903541,1.0,NONE,True,0.0,0.0,False,False,219336.4285714359,0.0
6874.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5439.041587398713,325.0,0.0,0.0,0.0,1422.0645436938935,4343.577983021705,0.0,1516.2229893348197,4859.7982771688685,14400.0,783.1545045663715,638.9100391275219,783.1545045663715,0.1798190854007384,2.144295081835095e-05,0.9489803029320225,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1422.0645436938935,1422.0645436938935,5042.2184759019965,2.2737367544323206e-13,0.0,True,17774.024770000007,11776.37891403653,False,False,True,False,1e-09,26785.432567821896,21671.39098042318,False,250.0,0.0,True,1955.064564465487,0.0,1e-09,1.0,0.9878334062175019,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6875.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5950.9792786135995,2194.3907836324734,1669.3907836324736,0.0,1669.3907836324736,6064.370531463194,6064.370531463194,0.0,0.0,6064.370531463194,14400.0,3561.3900396678346,2502.9804917953597,3561.3900396678328,2524.7106506419086,3.56737859270998e-05,0.9490204287850287,0.2,False,0.9953761695421962,0.0,False,0.0,0.0,0.0,6064.370531463194,6064.370531463194,3726.1152379042182,0.0,0.0,True,17774.02477,10252.276084425655,False,False,True,False,0.12826574970203908,27137.479617823996,21711.500339210397,False,250.0,0.0,True,1992.8558708128658,0.0,0.12826574970203908,1.0,0.989735362891791,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6876.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6771.689998890159,2941.79208347634,2416.79208347634,0.0,2416.79208347634,8585.606864877336,8585.606864877336,0.0,0.0,8585.606864877338,14400.0,5093.605297893131,3492.001566984205,5093.605297893129,4033.586707418559,3.7525815468827505e-05,0.9490215924347659,0.2,False,0.9906955308950283,0.0,False,0.0,0.0,0.0,8585.606864877336,8585.606864877336,3800.6238041150905,0.0,0.0,True,17774.02477,7078.558416247817,False,False,True,False,0.3948772498292529,27959.35350950538,21712.663510615224,False,250.0,0.0,True,2025.5225651932788,0.0,0.3948772498292529,1.0,0.9914213417472678,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6877.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6392.654914364035,3458.2738513782942,2933.2738513782942,0.0,2933.2738513782942,10130.814273062326,10130.814273062326,0.0,0.0,10130.814273062326,14400.0,6028.30144060997,4102.512832452356,6028.301440609968,4944.709769199887,3.97587349653937e-05,0.9490216261806081,0.2,False,0.9859285202170871,0.0,False,0.0,0.0,0.0,10130.814273062326,10130.814273062326,2905.1417269145813,0.0,0.0,True,17774.024770000007,5082.4624246844305,False,False,True,False,0.5642508128214183,27580.35215695,21712.697242585968,False,250.0,0.0,True,2067.1399655326118,0.0,0.5642508128214183,1.0,0.9936270935449428,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6878.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4793.914243708471,3180.65297368973,2655.65297368973,0.0,2655.65297368973,8991.118046344473,8991.118046344473,0.0,0.0,8991.118046344473,14400.0,5326.43649001194,3664.6815563325326,5326.436490011938,4233.236035923391,4.124764035382696e-05,0.9490216271592375,0.2,False,0.9811152524471831,0.0,False,0.0,0.0,0.0,8991.118046344473,8991.118046344473,1584.0229424291767,-9.094947017729282e-13,0.0,True,17774.02477,6464.521677624394,False,False,True,False,0.44989705917473255,25981.612464521593,21712.698220813123,False,250.0,0.0,True,2096.7953432740537,0.0,0.44989705917473255,1.0,0.9952393558360078,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6879.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3641.010391869294,2002.9758480255048,1677.9758480255048,0.0,1677.9758480255048,5740.105790037466,5740.105790037466,0.0,0.0,5740.105790037466,14400.0,3403.156865531324,2336.9489245061422,3403.156865531322,2549.5282458385273,2.566511603252537e-05,0.9490216271876178,0.2,False,0.9764063663910725,0.0,False,0.0,0.0,0.0,5740.105790037466,5740.105790037466,1608.7962455001905,-9.094947017729282e-13,0.0,True,17774.02477,10569.04606463627,False,False,True,False,0.1046412127846155,25028.708641051002,21712.698249181707,False,250.0,0.0,True,2081.369677437822,0.0,0.1046412127846155,1.0,0.9943964520900049,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6880.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2121.653039168124,1856.6427642033184,1173.686842027054,357.9559221762645,1531.6427642033184,4071.1279000811387,5312.757515059367,0.0,863.5062403688682,5312.757515059367,14400.0,2385.2588561071243,1685.8690439740144,2385.2588561071225,1540.874643503095,2.5350115273798912e-05,0.9490216271884409,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4071.1279000811387,4071.1279000811387,235.7719774693412,-2.2737367544323206e-13,0.0,True,17774.02477,11124.143121791138,False,False,True,False,0.05743335358773659,23509.35128917252,21712.698250004396,False,250.0,0.0,True,2060.7523137233397,0.0,0.05743335358773659,1.0,0.9932842676441979,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6881.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,519.0328677161391,325.0,0.0,0.0,0.0,3049.5016321523185,3049.5016321523185,0.0,0.0,4800.407480615174,14400.0,1763.698807123219,1285.8028250290995,1763.6988071232172,931.6436318311548,2.4774150552549716e-05,0.9490216271884646,0.2,False,0.9952807066582077,0.0,False,0.0,0.0,0.0,3049.5016321523185,3049.5016321523185,164.79457024527,4.547473508864641e-13,0.0,True,17774.02477,11796.919472841386,False,False,True,False,1e-09,21906.73111774439,21712.698250028254,False,250.0,0.0,True,2021.8175501547146,0.0,1e-09,1.0,0.9912281347961438,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6882.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,155.82574854421895,155.82574854421895,1378.8622401680077,0.0,4853.190443536662,14400.0,0.0,155.82574854421895,1378.8622401680059,563.3164586202528,2.394266626603346e-05,0.9368611003843033,0.2,False,0.9458065967829894,0.0,False,0.0,0.0,0.0,155.82574854421895,155.82574854421895,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11778.637067725922,False,False,True,False,1e-09,21387.69825002894,21712.69825002894,False,250.0,0.0,True,1962.5382413282161,0.0,1e-09,1.0,0.9882054721724547,1.0,NONE,False,1378.8622401680077,1378.8622401680077,False,False,219555.00000000736,0.0
6883.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,152.2859937844688,152.2859937844688,1144.9464995437775,0.0,4889.2657200162585,14400.0,0.0,152.2859937844688,1144.9464995437756,340.60998156456645,2.3398782038503175e-05,0.924712734106946,0.2,False,0.9046451299704102,0.0,False,0.0,0.0,0.0,152.2859937844688,152.2859937844688,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11766.39206904723,False,False,True,False,1e-09,21035.187935939295,21360.187935939295,False,250.0,0.0,True,1921.5927469068342,0.0,1e-09,1.0,0.9861912720201872,1.0,NONE,False,1144.9464995437775,1144.9464995437775,False,False,219555.00000000736,0.0
6884.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,149.08597429935256,149.08597429935256,1000.04476748496,0.0,4923.03610328243,14400.0,2.2737367544323206e-13,149.08597429935233,1000.0447674849584,205.9503652653412,2.2907098223134178e-05,0.9125765161958661,0.2,False,0.8685632280079487,0.0,False,0.0,0.0,0.0,149.08597429935256,149.08597429935256,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.115007414977,False,False,True,False,1e-09,20683.030132163734,21008.030132163734,False,250.0,0.0,True,1882.9444280255077,0.0,1e-09,1.0,0.984343538760437,1.0,NONE,False,1000.0447674849602,1000.04476748496,False,False,219555.00000000736,0.0
6885.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,146.27781170168385,146.27781170168385,909.4668746847783,0.0,4953.649067678466,14400.0,0.0,146.27781170168385,909.4668746847765,124.52822355402476,2.247562331911566e-05,0.9004524345026972,0.2,False,0.8355608215384135,0.0,False,0.0,0.0,0.0,146.27781170168385,146.27781170168385,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11745.048331028629,False,False,True,False,1e-09,20331.22448619195,20656.22448619195,False,250.0,0.0,True,1847.6415277358242,0.0,1e-09,1.0,0.9826999649369204,1.0,NONE,False,909.4668746847783,909.4668746847783,False,False,219555.00000000736,0.0
6886.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,144.52201641469225,144.52201641469225,854.3609533569833,0.0,4973.285304398478,14400.0,1.1368683772161603e-13,144.52201641469213,854.3609533569816,75.29619365576399,2.2205844922537065e-05,0.8883404768912215,0.2,False,0.8044386443705194,0.0,False,0.0,0.0,0.0,144.52201641469225,144.52201641469225,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11738.6697090505,False,False,True,False,1e-09,19979.770645866138,20304.770645866138,False,250.0,0.0,True,1824.8621210083895,0.0,1e-09,1.0,0.981661372918563,1.0,NONE,False,854.3609533569834,854.3609533569833,False,False,219555.00000000736,0.0
6887.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,142.50258040588113,142.50258040588113,817.7807109115529,0.0,4994.410971189185,14400.0,0.0,142.50258040588113,817.7807109115511,45.52796645199567,2.1895558061371436e-05,0.8762406312373573,0.2,False,0.7746046573496946,0.0,False,0.0,0.0,0.0,142.50258040588113,142.50258040588113,0.0,0.0,0.0,True,17874.003659331254,11831.854953365852,False,False,True,False,1e-09,19628.66825938065,19953.66825938065,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9860732533462415,1.0,NONE,False,817.7807109115529,817.7807109115529,False,False,219555.00000000736,0.0
6888.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.2053454704618,140.2053454704618,791.875736355712,0.0,4994.410971189185,14400.0,4.547473508864641e-13,140.20534547046134,791.8757363557106,27.528559264904196,2.1542587323818213e-05,0.864152885429147,0.2,False,0.7457248152032878,0.0,False,0.0,0.0,0.0,140.2053454704618,140.2053454704618,0.0,0.0,0.0,True,19251.490579006248,13209.341873040845,False,False,True,False,1e-09,19277.916975281645,19602.916975281645,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,791.8757363557124,791.875736355712,False,False,219555.00000000736,0.0
6889.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,142.74746018162602,142.74746018162602,789.6112700722842,0.0,4993.540582062242,14400.0,0.0,142.74746018162602,789.6112700722824,16.645188315397945,2.1933183901778017e-05,0.8520772273667451,0.2,False,0.7168143694784841,0.0,False,0.0,0.0,0.0,142.74746018162602,142.74746018162602,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11732.154553978515,False,False,True,False,1e-09,18927.516442466746,19252.516442466746,False,250.0,0.0,True,1801.2536629941294,0.0,1e-09,1.0,0.9806028139220818,1.0,NONE,False,789.6112700722842,789.6112700722842,False,False,219555.00000000736,0.0
6890.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,146.02183048448643,146.02183048448643,793.7515979126911,0.0,4956.487509783939,14400.0,0.0,146.02183048448643,793.7515979126892,10.064540297561624,2.2436291739380033e-05,0.8400136449624053,0.2,False,0.6876373699340529,0.0,False,0.0,0.0,0.0,146.02183048448643,146.02183048448643,0.0,9.094947017729282e-13,0.0,True,17774.02477,11744.122492519302,False,False,True,False,1e-09,18577.466310184664,18902.466310184664,False,250.0,0.0,True,1844.3552672679193,0.0,1e-09,1.0,0.9825490799923913,1.0,NONE,False,793.7515979126911,793.7515979126911,False,False,219555.00000000736,0.0
6891.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,144.8507450088967,144.8507450088967,785.9650862619637,0.0,4969.5788331294125,14400.0,0.0,144.8507450088967,785.9650862619619,6.085540726959053,2.2256354155424918e-05,0.8279621261404699,0.2,False,0.658770800644147,0.0,False,0.0,0.0,0.0,144.8507450088967,144.8507450088967,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11739.869006244448,False,False,True,False,1e-09,18227.766228034856,18552.766228034856,False,250.0,0.0,True,1829.1699802353717,0.0,1e-09,1.0,0.981856479537623,1.0,NONE,False,785.9650862619637,785.9650862619637,False,False,219555.00000000736,0.0
6892.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.52485853820755,143.52485853820755,779.1886788406118,0.0,4984.6152676055635,14400.0,0.0,143.52485853820755,779.18867884061,3.6796321386330018,2.205263135883363e-05,0.8159226588373565,0.2,False,0.6301889600799058,0.0,False,0.0,0.0,0.0,143.52485853820755,143.52485853820755,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11735.017307012404,False,False,True,False,1e-09,17878.415845967203,18203.415845967203,False,250.0,0.0,True,1811.670435177403,0.0,1e-09,1.0,0.9810676624419421,1.0,NONE,False,779.1886788406118,779.1886788406118,False,False,219555.00000000736,0.0
6893.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,141.56791830323354,141.56791830323354,771.1546689967763,0.0,4994.410971189185,14400.0,0.0,141.56791830323354,771.1546689967745,2.22489558169866,2.1751946989361405e-05,0.8038952310015463,0.2,False,0.6019613780365557,0.0,False,0.0,0.0,0.0,141.56791830323354,141.56791830323354,0.0,0.0,0.0,True,18429.441933393755,12387.293227428352,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.1546689967763,771.1546689967763,False,False,219555.00000000736,0.0
6894.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,494.69475809353605,325.0,0.0,0.0,0.0,1382.5300376701628,1806.766932904003,0.0,424.236895233841,4994.410971189185,14400.0,759.652518128627,622.8775195415358,759.6525181286252,1.3452867468701284,2.1282042497321716e-05,0.8085993170617188,0.2,False,0.6128918343912155,0.0,False,0.0,0.0,0.0,1382.5300376701628,1382.5300376701628,0.0,0.0,0.0,True,20295.714534243754,14253.565828278352,False,False,True,False,1e-09,17675.45754172125,17505.762783627713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,219555.00000000736,0.0
6895.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2211.72977025,1617.3850620443375,331.1844089804973,961.2006530638402,1292.3850620443375,1378.2113356866432,5378.211335686642,0.0,3999.9999999999995,5378.211335686642,14400.0,757.8844195067832,620.3269161798601,757.8844195067813,0.8134298284333712,2.106336247000065e-05,0.8270820592691884,0.2,False,0.7404845852748927,0.0,False,0.0,0.0,0.0,1378.2113356866432,1378.2113356866432,0.0,6.821210263296962e-13,0.0,True,19795.8200875875,13289.356592736152,False,False,True,False,0.03842298696161327,19528.854973144673,17642.125202894673,False,250.0,0.0,True,1800.2366540906219,0.0,0.03842298696161327,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,219664.2857142931,0.0
6896.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4447.165730456605,1688.2304820777617,355.97804342126847,1007.2524386564933,1363.2304820777617,1413.6596934769746,5413.659693476974,0.0,3999.9999999999995,5413.659693476974,14400.0,777.1533444763427,636.5063490006319,777.1533444763427,0.4918416741443007,2.166155758683147e-05,0.9158049662747276,0.2,False,0.867687015499911,0.0,False,0.0,0.0,0.0,1413.6596934769746,1413.6596934769746,0.0,0.0,0.0,True,17774.02477,11170.26486566914,False,False,True,False,0.04812401838721757,22300.070128259475,18177.904397802868,False,250.0,0.0,True,1865.3130081156914,0.0,0.04812401838721757,1.0,0.9835174729734522,1.0,NONE,True,0.0,0.0,False,False,219882.85714286455,0.0
6897.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6492.4539910799485,1806.9631019516064,394.3082385923842,1087.6548633592222,1481.9631019516064,1450.1226514983373,5450.122651498337,0.0,4000.0,5450.122651498337,14400.0,796.4866758515163,653.635975646821,796.4866758515163,0.29739287147946003,2.2399440325583036e-05,0.9480583440219672,0.2,False,0.9945000392803007,0.0,False,0.0,0.0,0.0,1450.1226514983373,1450.1226514983373,3663.585377984121,-6.821210263296962e-13,0.0,True,17774.02477,11030.148330497912,False,False,True,False,0.06277703406682725,26917.26504384505,20749.8110527651,False,250.0,0.0,True,1974.9781159899328,0.0,0.06277703406682725,1.0,0.988829202632845,1.0,NONE,True,0.0,0.0,False,False,220101.428571436,0.0
6898.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7634.026568955519,325.0,0.0,0.0,0.0,1461.9447954235607,1461.9447954235607,0.0,0.0,4789.997937319685,14400.0,803.1287950177812,658.8160004057795,803.1287950177812,0.1798190854007384,2.254462324848916e-05,0.948993691976637,0.2,False,0.9898029345072702,0.0,False,0.0,0.0,0.0,1461.9447954235607,1461.9447954235607,7251.000922288841,0.0,0.0,True,17774.02477,11800.576093536956,False,False,True,False,1e-09,28993.80109026384,21684.77452130832,False,250.0,0.0,True,2033.4205099251842,0.0,1e-09,1.0,0.9918349107990933,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
6899.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8114.5349102678,2302.064699053918,1777.0646990539183,0.0,1777.0646990539183,6119.309223306619,6119.309223306619,0.0,0.0,6119.309223306619,14400.0,3583.481132520681,2535.828090785938,3583.4811325206792,2524.7106506419086,3.855656092893595e-05,0.9490208170673223,0.2,False,0.9850310618518336,0.0,False,0.0,9.094947017729282e-13,0.0,6119.30922330662,6119.309223306619,5782.397080617047,0.0,0.0,True,17774.02477,10103.33806441931,False,False,True,False,0.1433794700838374,29301.423372163867,21711.888461896066,False,250.0,0.0,True,2071.558988534037,0.0,0.1433794700838374,1.0,0.9938651802373765,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
6900.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,7688.477158337436,3080.0001903734046,2555.0001903734046,0.0,2555.0001903734046,8637.6111145102,8637.6111145102,0.0,0.0,8637.611114510202,14400.0,5114.311369250501,3523.299745259699,5114.311369250499,4033.586707418559,4.030621230200692e-05,0.9490216036949524,0.2,False,0.9802203289179626,0.0,False,0.0,0.0,0.0,8637.6111145102,8637.6111145102,4579.21446033322,4.547473508864641e-13,0.0,True,17774.02477,6905.898489293815,False,False,True,False,0.4129363654597196,28876.15192451054,21712.674766173106,False,250.0,0.0,True,2098.9963980842226,0.0,0.4129363654597196,1.0,0.9953603871240303,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
6901.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6778.480291974366,3549.6609978932893,3024.6609978932893,0.0,3024.6609978932893,10160.458238937632,10160.458238937632,0.0,0.0,10160.458238937634,14400.0,6040.004872246742,4120.45336669089,6040.00487224674,4944.709769199887,4.1368716056039076e-05,0.9490216265071536,0.2,False,0.9754307257447717,0.0,False,0.0,0.0,0.0,10160.458238937632,10160.458238937632,3199.580294516285,4.547473508864641e-13,0.0,True,17774.02477,4973.037479901524,False,False,True,False,0.5758676577576737,27966.177860971515,21712.697568997148,False,250.0,0.0,True,2108.5267616910905,0.0,0.5758676577576737,1.0,0.9958866434736104,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
6902.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5633.215716273599,3601.522234780703,2683.9762512577668,392.54598352293624,3076.522234780703,9001.34680448265,10317.84225884475,0.0,898.1960111028808,10317.84225884475,14400.0,5330.453052348821,3670.8937521338285,5330.453052348819,4233.236035923391,4.180864273972496e-05,0.9490216271687074,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9001.34680448265,9001.34680448265,2002.4551636620183,0.0,0.0,True,17774.02477,4770.378600191696,False,False,True,False,0.5930488575359977,26820.913946552646,21712.698230279046,False,250.0,0.0,True,2110.9684715164135,0.0,0.5930488575359977,1.0,0.9960220497628539,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
6903.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3652.6750778796554,2039.9207157183341,1714.9207157183341,0.0,1714.9207157183341,5755.140156041271,5755.140156041271,0.0,0.0,5755.140156041271,14400.0,3410.5524097807393,2344.587746260532,3410.5524097807374,2549.5282458385273,2.6114280599251924e-05,0.9490216271878924,0.2,False,0.9949877906295591,0.0,False,0.0,0.0,0.0,5755.140156041271,5755.140156041271,1583.516064100726,0.0,0.0,True,17774.024770000007,10521.75882913663,False,False,True,False,0.10957131940439034,25040.373327335878,21712.69824945622,False,250.0,0.0,True,2109.9918842072193,0.0,0.10957131940439034,1.0,0.9959678642530474,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
6904.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1972.6394938843546,325.0,0.0,0.0,0.0,4085.7205331523774,4085.7205331523774,0.0,0.0,4740.028288048525,14400.0,2392.46477101681,1693.2557621355672,2392.4647710168083,1540.874643503095,2.5779122067917143e-05,0.9490216271884488,0.2,False,0.9901017348111674,0.0,False,0.0,0.0,0.0,4085.7205331523774,4085.7205331523774,1618.4011963970952,-4.547473508864641e-13,0.0,True,17774.02477,11818.361891360222,False,False,True,False,1e-09,23360.33774389671,21712.698250012356,False,250.0,0.0,True,2088.719223642586,0.0,1e-09,1.0,0.9947968943023565,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
6905.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,625.9360224168188,325.0,0.0,0.0,0.0,3066.7976934738085,3066.7976934738085,0.0,0.0,4770.259304557594,14400.0,1772.2953371909134,1294.502356282895,1772.2953371909116,931.6436318311548,2.5268632681546465e-05,0.949021627188465,0.2,False,0.9853804241814876,0.0,False,0.0,0.0,0.0,3066.7976934738085,3066.7976934738085,271.69772494618854,9.094947017729282e-13,0.0,True,17774.02477,11807.555771408837,False,False,True,False,1e-09,22013.634272445306,21712.698250028487,False,250.0,0.0,True,2055.3431127854783,0.0,1e-09,1.0,0.9929951763063972,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
6906.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,163.02303391105093,163.02303391105093,1398.7733208395075,0.0,4783.570129139623,14400.0,0.0,163.02303391105093,1398.7733208395057,563.3164586202528,2.5048531010270926e-05,0.9368611003843037,0.2,False,0.9351084335504223,0.0,False,0.0,0.0,0.0,163.02303391105093,163.02303391105093,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11802.842394905976,False,False,True,False,1e-09,21387.69825002895,21712.69825002895,False,250.0,0.0,True,2040.5708652563183,0.0,1e-09,1.0,0.9922113516235372,1.0,NONE,False,1398.7733208395075,1398.7733208395075,False,False,220320.00000000745,0.0
6907.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,159.3460619470229,159.3460619470229,1165.2368388947361,0.0,4818.545398853243,14400.0,0.0,159.3460619470229,1165.2368388947343,340.60998156456645,2.448356332407815e-05,0.9247127341069463,0.2,False,0.8931405947332504,0.0,False,0.0,0.0,0.0,159.3460619470229,159.3460619470229,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.588179587117,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,2001.5312529722607,0.0,1e-09,1.0,0.9901792800270751,1.0,NONE,False,1165.2368388947361,1165.2368388947361,False,False,220320.00000000745,0.0
6908.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.6465241352812,152.6465241352812,1010.8536398494867,0.0,4885.531600328823,14400.0,3.410605131648481e-13,152.64652413528086,1010.8536398494853,205.9503652653412,2.3454177619457594e-05,0.9125765161958665,0.2,False,0.8565692993002207,0.0,False,0.0,0.0,0.0,152.6465241352812,152.6465241352812,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11767.650057181196,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1925.8472684678602,0.0,1e-09,1.0,0.9863978220569963,1.0,NONE,False,1010.8536398494871,1010.8536398494867,False,False,220320.00000000745,0.0
6909.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,149.16760574514709,149.16760574514709,918.5690829917476,0.0,4922.1602289030525,14400.0,0.0,149.16760574514709,918.5690829917457,124.52822355402476,2.2919640915736273e-05,0.9004524345026976,0.2,False,0.8231553526931128,0.0,False,0.0,0.0,0.0,149.16760574514709,149.16760574514709,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.405214848797,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1883.9507286172343,0.0,1e-09,1.0,0.9843910021047746,1.0,NONE,False,918.5690829917476,918.5690829917476,False,False,220320.00000000745,0.0
6910.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,147.44971793305353,147.44971793305353,863.7792105635017,0.0,4940.7579760294575,14400.0,0.0,147.44971793305353,863.7792105634999,75.29619365576399,2.2655687012407063e-05,0.8883404768912219,0.2,False,0.7916073445616413,0.0,False,0.0,0.0,0.0,147.44971793305353,147.44971793305353,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11749.269259522523,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1862.5387152577725,0.0,1e-09,1.0,0.9833884420503465,1.0,NONE,False,863.7792105635017,863.7792105635017,False,False,220320.00000000745,0.0
6911.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,145.4146483853102,145.4146483853102,827.3885974578004,0.0,4963.253242057305,14400.0,2.2737367544323206e-13,145.41464838530996,827.3885974577988,45.52796645199567,2.2342998053971104e-05,0.8762406312373577,0.2,False,0.7613389971346076,0.0,False,0.0,0.0,0.0,145.4146483853102,145.4146483853102,0.0,6.821210263296962e-13,0.0,True,17774.02477,11741.920833625667,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1836.5132168029666,0.0,1e-09,1.0,0.9821904591955323,1.0,NONE,False,827.3885974578006,827.3885974578004,False,False,220320.00000000745,0.0
6912.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,142.95527125527119,142.95527125527119,801.2307837823246,0.0,4991.146670061054,14400.0,0.0,142.95527125527119,801.2307837823228,27.528559264904196,2.1965114126591028e-05,0.8641528854291474,0.2,False,0.7320364195333957,0.0,False,0.0,0.0,0.0,142.95527125527119,142.95527125527119,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.921137245896,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1804.0497604693048,0.0,1e-09,1.0,0.9807272470976733,1.0,NONE,False,801.2307837823246,801.2307837823246,False,False,220320.00000000745,0.0
6913.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,141.5679183032339,141.5679183032339,785.629053937984,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,141.56791830323368,785.6290539379825,16.645188315397945,2.1751946989361405e-05,0.8520772273667453,0.2,False,0.7033107910844667,0.0,False,0.0,0.0,0.0,141.5679183032339,141.5679183032339,0.0,0.0,0.0,True,18429.441933393755,12387.293227428352,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,785.6290539379843,785.629053937984,False,False,220320.00000000745,0.0
6914.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,141.62367783048958,141.62367783048958,779.2133485334998,0.0,4994.410971189185,14400.0,0.0,141.62367783048958,779.213348533498,10.064540297561624,2.1760514455038392e-05,0.8400136449624056,0.2,False,0.6747993372891566,0.0,False,0.0,0.0,0.0,141.62367783048958,141.62367783048958,0.0,0.0,0.0,True,18396.115636950002,12353.9669309846,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.2133485334998,779.2133485334998,False,False,220320.00000000745,0.0
6915.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,141.34528720387706,141.34528720387706,774.271276978703,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,141.34528720387695,774.2712769787013,6.085540726959053,2.1717739663793358e-05,0.8279621261404702,0.2,False,0.646468595994626,0.0,False,0.0,0.0,0.0,141.34528720387706,141.34528720387706,0.0,0.0,0.0,True,18562.747119168744,12520.59841320334,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.2712769787031,774.271276978703,False,False,220320.00000000745,0.0
6916.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,140.5161963717474,140.5161963717474,769.0119042751794,0.0,4994.410971189185,14400.0,0.0,140.5161963717474,769.0119042751776,3.6796321386330018,2.1590349644599764e-05,0.8159226588373566,0.2,False,0.6183533550763657,0.0,False,0.0,0.0,0.0,140.5161963717474,140.5161963717474,0.0,0.0,0.0,True,19062.641565824997,13020.492859859594,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.0119042751794,769.0119042751794,False,False,220320.00000000745,0.0
6917.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,139.7505498190726,139.7505498190726,764.8969007857339,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,139.7505498190725,764.8969007857322,2.22489558169866,2.147270785523121e-05,0.8038952310015464,0.2,False,0.5904137638554201,0.0,False,0.0,0.0,0.0,139.7505498190726,139.7505498190726,0.0,0.0,0.0,True,19529.209716037498,13487.061010072095,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.896900785734,764.8969007857339,False,False,220320.00000000745,0.0
6918.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,475.3890202600001,325.0,0.0,0.0,0.0,1387.6304395846955,1763.6029902346959,0.0,375.97255064999956,4994.410971189185,14400.0,762.3073288848245,625.323110699871,762.3073288848227,1.3452867468701284,2.13977160785264e-05,0.8079726881428644,0.2,False,0.5997376616567476,-5.684341886080802e-14,False,0.0,0.0,0.0,1387.6304395846955,1387.6304395846955,0.0,0.0,0.0,True,19829.14638403125,13786.997678065847,False,False,True,False,1e-09,17656.151803887722,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,220320.00000000745,0.0
