t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6919.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2136.983290419819,1620.399041444921,334.19838838108103,961.20065306384,1295.399041444921,1390.7538964557255,5390.753896455724,0.0,3999.9999999999995,5390.753896455724,14400.0,764.3950268374647,626.3588696182608,764.3950268374629,0.8134298284333712,2.135232868350246e-05,0.8239320947811979,0.2,False,0.727249685096488,0.0,False,0.0,0.0,0.0,1390.7538964557255,1390.7538964557255,0.0,-2.2737367544323206e-13,0.0,True,18651.61724301875,12129.97998338161,False,False,True,False,0.039678646624636646,19435.943724586927,17623.960434167107,False,250.0,0.0,True,1800.2366540906219,0.0,0.039678646624636646,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,220429.2857142932,0.0
6920.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4491.138593942259,1708.9956820502578,363.1506175904227,1020.845064459835,1383.9956820502578,1422.9411699514983,5422.941169951498,0.0,3999.9999999999995,5422.941169951498,14400.0,781.8940779695586,641.0470919819397,781.8940779695586,0.4918416741443007,2.18947936828467e-05,0.9134114300367681,0.2,False,0.8543942540250339,0.0,False,0.0,0.0,0.0,1422.9411699514983,1422.9411699514983,0.0,0.0,0.0,True,17774.02477,11142.855369618628,False,False,True,False,0.05089454604256854,22252.73157169606,18086.5929777538,False,250.0,0.0,True,1884.2022833485912,0.0,0.05089454604256854,1.0,0.9844028723355474,1.0,NONE,True,0.0,0.0,False,False,220647.85714286464,0.0
6921.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6644.500147837957,1827.2173952084931,401.4782383259603,1100.7391568825328,1502.2173952084931,1458.9405158003458,5458.940515800344,0.0,3999.999999999998,5458.940515800344,14400.0,800.9113604451832,658.0291553551626,800.9113604451832,0.29739287147946003,2.2640966635407477e-05,0.9479889314710662,0.2,False,0.9811535106902168,0.0,False,0.0,0.0,0.0,1458.9405158003458,1458.9405158003458,3723.8473259909188,2.2737367544323206e-13,0.0,True,17774.024770000007,11003.648468182648,False,False,True,False,0.06549174845205959,26999.927182573563,20680.427034735607,False,250.0,0.0,True,1992.3598345871965,0.0,0.06549174845205959,1.0,0.9897100639757678,1.0,NONE,True,0.0,0.0,False,False,220866.4285714361,0.0
6922.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8293.529075309345,325.0,0.0,0.0,0.0,1471.8723668573014,1471.8723668573014,0.0,0.0,4772.700827146628,14400.0,808.0591578507228,663.8132090065785,808.0591578507228,0.1798190854007384,2.2829417394970455e-05,0.9489916790126609,0.2,False,0.9765396664176887,0.0,False,0.0,0.0,0.0,1471.8723668573014,1471.8723668573014,7908.429061093327,4.547473508864641e-13,0.0,True,17774.02477,11806.689179785588,False,False,True,False,1e-09,29651.2914600948,21682.762384785456,False,250.0,0.0,True,2052.6370458393703,0.0,1e-09,1.0,0.9928509710260497,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6923.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8820.031562036871,2706.3681365613024,1816.9417269458268,364.42640961547573,2181.3681365613024,6139.465998065008,7370.86682806963,0.0,863.4418589217232,7370.866828069631,14400.0,3591.4450061196676,2548.02099194534,3591.445006119666,2524.7106506419086,3.964978167080801e-05,0.9490207586913673,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6139.465998065008,6139.465998065008,6083.530138219804,9.094947017729282e-13,0.0,True,17774.02477,8498.82355871235,False,False,True,False,0.27916024952865615,30006.861671973777,21711.830109936906,False,250.0,0.0,True,2099.7299379821693,0.0,0.27916024952865615,1.0,0.9954007652195631,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6924.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8022.005952876115,3143.9480806613465,2618.9480806613465,0.0,2618.9480806613465,8661.513989378414,8661.513989378414,0.0,0.0,8661.513989378414,14400.0,5123.660264344964,3537.8537250334502,5123.660264344962,4033.586707418559,4.162652265711988e-05,0.9490216020020495,0.2,False,0.9949143576418756,0.0,False,0.0,0.0,0.0,8661.513989378414,8661.513989378414,4848.793620040856,0.0,0.0,True,17774.02477,6826.16910620423,False,False,True,False,0.42132828807947537,29209.679026842416,21712.6730739663,False,250.0,0.0,True,2131.9339543893107,0.0,0.42132828807947537,1.0,0.9971944775621085,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6925.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6600.374892548804,3617.791199175368,3092.791199175368,0.0,3092.791199175368,10182.475014294243,10182.475014294243,0.0,0.0,10182.475014294245,14400.0,6048.5920055186925,4133.8830087755505,6048.592005518691,4944.709769199887,4.25909015336763e-05,0.9490216264580594,0.2,False,0.9898618460573787,0.0,False,0.0,0.0,0.0,10182.475014294243,10182.475014294243,2953.344643216891,-4.547473508864641e-13,0.0,True,17774.02477,4891.543038825659,False,False,True,False,0.5845571271984747,27788.07241247195,21712.697519923146,False,250.0,0.0,True,2138.7470896745476,0.0,0.5845571271984747,1.0,0.9975792783599773,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6926.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5636.893902962678,3251.3155349086333,2726.3155349086333,0.0,2726.3155349086333,9016.604918379184,9016.604918379184,0.0,0.0,9016.604918379184,14400.0,5336.408644779367,3680.196273599817,5336.408644779365,4233.236035923391,4.265450744656763e-05,0.9490216271672837,0.2,False,0.9848877922198576,0.0,False,0.0,1.8189894035458565e-12,0.0,9016.604918379186,9016.604918379184,2356.340048756006,1.3642420526593924e-12,0.0,True,17774.02477,6377.346389645578,False,False,True,False,0.45909943503253925,26824.592131818576,21712.698228855897,False,250.0,0.0,True,2131.9339543893107,0.0,0.45909943503253925,1.0,0.9971944775621085,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6927.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4242.956151709614,2068.6725797532617,1743.6725797532617,0.0,1743.6725797532617,5766.759774258144,5766.759774258144,0.0,0.0,5766.759774258144,14400.0,3416.241289972597,2350.518484285547,3416.241289972595,2549.5282458385273,2.6468199744815704e-05,0.9490216271878512,0.2,False,0.9799684867430607,0.0,False,0.0,0.0,0.0,5766.759774258144,5766.759774258144,2145.045273853208,-4.547473508864641e-13,0.0,True,17774.02477,10485.038833617258,False,False,True,False,0.1134122645415395,25630.654401124557,21712.698249414945,False,250.0,0.0,True,2131.9339543893107,0.0,0.1134122645415395,1.0,0.9971944775621085,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6928.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2141.3482861049242,1848.3039993348561,1232.4640122496885,290.83998708516754,1523.3039993348561,4103.227783139399,5071.517894326835,0.0,761.8135547778178,5071.517894326835,14400.0,2401.061301084508,1702.1664820548913,2401.0613010845063,1540.874643503095,2.6306053389586482e-05,0.9490216271884476,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4103.227783139399,4103.227783139399,263.8059892815778,0.0,0.0,True,17774.02477,11372.662484253837,False,False,True,False,0.038410444706201356,23529.046536116082,21712.69825001116,False,250.0,0.0,True,2121.946204302495,0.0,0.038410444706201356,1.0,0.9966337531979735,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6929.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,625.0762013728627,325.0,0.0,0.0,0.0,3084.3262703787586,3084.3262703787586,0.0,0.0,4739.80569212419,14400.0,1780.9550770385176,1303.371193340241,1780.9550770385158,931.6436318311548,2.5782936021005064e-05,0.949021627188465,0.2,False,0.9950579599289011,0.0,False,0.0,0.0,0.0,3084.3262703787586,3084.3262703787586,270.83790390219593,-2.2737367544323206e-13,0.0,True,17774.024769999993,11818.441978833998,False,False,True,False,1e-09,22012.774451401314,21712.69825002845,False,250.0,0.0,True,2088.9640835227656,0.0,1e-09,1.0,0.9948102717958756,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6930.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,162.80989519807054,162.80989519807054,1398.2044328203192,0.0,4785.565366926389,14400.0,0.0,162.80989519807054,1398.2044328203174,563.3164586202528,2.50157821923064e-05,0.9368611003843037,0.2,False,0.9447053607352119,0.0,False,0.0,0.0,0.0,162.80989519807054,162.80989519807054,0.0,6.821210263296962e-13,0.0,True,17774.02477,11802.138235506474,False,False,True,False,1e-09,21387.69825002895,21712.69825002895,False,250.0,0.0,True,2038.352517516313,0.0,1e-09,1.0,0.9920943576141058,1.0,NONE,False,1398.2044328203192,1398.2044328203192,False,False,221085.00000000754,0.0
6931.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,157.31205176986978,157.31205176986978,1159.5479587028783,0.0,4838.4188034408235,14400.0,2.2737367544323206e-13,157.31205176986956,1159.5479587028767,340.60998156456645,2.4171037138205335e-05,0.9247127341069463,0.2,False,0.9028909908733909,0.0,False,0.0,0.0,0.0,157.31205176986978,157.31205176986978,0.0,0.0,0.0,True,17774.02477,11783.709790603545,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1979.203047511749,0.0,1e-09,1.0,0.9890423050474746,1.0,NONE,False,1159.5479587028785,1159.5479587028783,False,False,221085.00000000754,0.0
6932.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,154.8406754046175,154.8406754046175,1017.3010374002588,0.0,4863.100729092188,14400.0,0.0,154.8406754046175,1017.301037400257,205.9503652653412,2.3791309525254395e-05,0.9125765161958665,0.2,False,0.8660235930458068,0.0,False,0.0,0.0,0.0,154.8406754046175,154.8406754046175,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11775.252899153304,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1951.3249819298378,0.0,1e-09,1.0,0.9876479824105142,1.0,NONE,False,1017.3010374002588,1017.3010374002588,False,False,221085.00000000754,0.0
6933.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,156.5770400081613,156.5770400081613,940.5660864002638,0.0,4845.696833421617,14400.0,1.1368683772161603e-13,156.5770400081612,940.5660864002621,124.52822355402476,2.4058102392333103e-05,0.9004524345026976,0.2,False,0.831605411103181,0.0,False,0.0,0.0,0.0,156.5770400081613,156.5770400081613,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11781.206186964988,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1970.9995658404528,0.0,1e-09,1.0,0.988629115514154,1.0,NONE,False,940.5660864002639,940.5660864002638,False,False,221085.00000000754,0.0
6934.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,157.35678295823863,157.35678295823863,893.3613875611588,0.0,4837.977557836417,14400.0,2.2737367544323206e-13,157.3567829582384,893.3613875611572,75.29619365576399,2.4177910096781204e-05,0.8883404768912219,0.2,False,0.7987079534499728,0.0,False,0.0,0.0,0.0,157.35678295823863,157.35678295823863,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.861842449485,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1979.6999440029683,0.0,1e-09,1.0,0.9890674104928544,1.0,NONE,False,893.3613875611591,893.3613875611588,False,False,221085.00000000754,0.0
6935.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,155.89179533341235,155.89179533341235,859.3095363121063,0.0,4852.52944505694,14400.0,2.2737367544323206e-13,155.89179533341212,859.3095363121047,45.52796645199567,2.395281437214792e-05,0.8762406312373577,0.2,False,0.7669839773092013,1.1368683772161603e-13,False,0.0,0.0,0.0,155.89179533341235,155.89179533341235,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11778.863332390527,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1963.2852066447917,0.0,1e-09,1.0,0.9882427682456381,1.0,NONE,False,859.3095363121065,859.3095363121063,False,False,221085.00000000754,0.0
6936.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,154.40623733184722,154.40623733184722,836.9443094312046,0.0,4867.502481711096,14400.0,0.0,154.40623733184722,836.9443094312028,27.528559264904196,2.3724558003848127e-05,0.8641528854291474,0.2,False,0.7360534040177062,0.0,False,0.0,0.0,0.0,154.40623733184722,154.40623733184722,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11773.754719358105,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1946.336025198049,0.0,1e-09,1.0,0.9874013811343169,1.0,NONE,False,836.9443094312046,836.9443094312046,False,False,221085.00000000754,0.0
6937.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,152.9445322308803,152.9445322308803,821.7218382663232,0.0,4882.455509922018,14400.0,0.0,152.9445322308803,821.7218382663214,16.645188315397945,2.349996663984849e-05,0.8520772273667453,0.2,False,0.7056829164923776,0.0,False,0.0,0.0,0.0,152.9445322308803,152.9445322308803,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11768.688009216308,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1929.3492244259655,0.0,1e-09,1.0,0.9865683093531492,1.0,NONE,False,821.7218382663232,821.7218382663232,False,False,221085.00000000754,0.0
6938.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,152.22252260926038,152.22252260926038,812.9673710051859,0.0,4889.924553437132,14400.0,6.821210263296962e-13,152.2225226092597,812.9673710051848,10.064540297561624,2.3389029676138472e-05,0.8400136449624056,0.2,False,0.675633536850177,0.0,False,0.0,0.0,0.0,152.22252260926038,152.22252260926038,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11766.17034227173,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1920.841704562334,0.0,1e-09,1.0,0.9861548754973681,1.0,NONE,False,812.9673710051866,812.9673710051859,False,False,221085.00000000754,0.0
6939.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,151.25497620004091,151.25497620004091,806.0657962731921,0.0,4900.021832530021,14400.0,9.094947017729282e-13,151.25497620004,806.0657962731912,6.085540726959053,2.3240365921981847e-05,0.8279621261404702,0.2,False,0.6458545026561386,0.0,False,0.0,0.0,0.0,151.25497620004091,151.25497620004091,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11762.780710856534,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1909.316536754284,0.0,1e-09,1.0,0.9855988006627181,1.0,NONE,False,806.065796273193,806.0657962731921,False,False,221085.00000000754,0.0
6940.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,148.67899181369927,148.67899181369927,795.7496411769062,0.0,4927.414456912776,14400.0,0.0,148.67899181369927,795.7496411769043,3.6796321386330018,2.284456525973665e-05,0.8159226588373566,0.2,False,0.6165216449369088,1.1368683772161603e-13,False,0.0,0.0,0.0,148.67899181369927,148.67899181369927,0.0,6.821210263296962e-13,0.0,True,17774.02477,11753.666129371566,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1877.9109648277818,0.0,1e-09,1.0,0.9841066436142148,1.0,NONE,False,795.7496411769062,795.7496411769062,False,False,221085.00000000754,0.0
6941.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,144.90889651307992,144.90889651307992,782.2795902608523,0.0,4968.924624686214,14400.0,0.0,144.90889651307992,782.2795902608505,2.22489558169866,2.2265289148970813e-05,0.8038952310015464,0.2,False,0.5877908196004522,0.0,False,0.0,0.0,0.0,144.90889651307992,144.90889651307992,0.0,0.0,0.0,True,17774.02477,11740.080915265089,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1829.92994487742,0.0,1e-09,1.0,0.9818909618347739,1.0,NONE,False,782.2795902608523,782.2795902608523,False,False,221085.00000000754,0.0
6942.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,487.6953226257648,325.0,0.0,0.0,0.0,1400.4156108794689,1807.1539174438808,0.0,406.7383065644127,4994.410971189185,14400.0,768.9443557753257,631.4712551041432,768.9443557753239,1.3452867468701284,2.169214972432924e-05,0.8083721281960262,0.2,False,0.5980338044909749,5.684341886080802e-14,False,0.0,0.0,0.0,1400.4156108794689,1400.4156108794689,0.0,0.0,0.0,True,18662.726008499998,12620.577302534595,False,False,True,False,1e-09,17668.458106253485,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,221085.00000000754,0.0
6943.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2179.594580414671,1620.2817808786886,334.08112781484806,961.2006530638405,1295.2817808786886,1390.2659210642846,5390.265921064284,0.0,3999.9999999999986,5390.265921064284,14400.0,764.1421877178254,626.1237333464592,764.1421877178236,0.8134298284333712,2.134097061384332e-05,0.825718025948461,0.2,False,0.7255495206904665,0.0,False,0.0,0.0,0.0,1390.2659210642846,1390.2659210642846,0.0,-4.547473508864641e-13,0.0,True,18696.052304943747,12175.00538917237,False,False,True,False,0.03962979447818423,19490.13401447772,17635.53943406305,False,250.0,0.0,True,1800.2366540906219,0.0,0.03962979447818423,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,221194.28571429328,0.0
6944.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4633.134761159183,1708.717721347497,363.05435687727754,1020.6633644702194,1383.717721347497,1422.817236379294,5422.817236379293,0.0,3999.999999999999,5422.817236379293,14400.0,781.8308681896488,640.9863681896452,781.8308681896488,0.4918416741443007,2.189165612628851e-05,0.9198135330907938,0.2,False,0.8526953336825832,0.0,False,0.0,0.0,0.0,1422.817236379294,1422.817236379294,0.0,0.0,0.0,True,17774.02477,11143.221962884341,False,False,True,False,0.050857448258389164,22446.498453031956,18138.36369187277,False,250.0,0.0,True,1883.9507286172343,0.0,0.050857448258389164,1.0,0.9843910021047746,1.0,NONE,True,0.0,0.0,False,False,221412.85714286473,0.0
6945.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6882.667793071364,1839.4449837504721,405.8231591742797,1108.6218245761925,1514.4449837504721,1464.243803172174,5464.243803172174,0.0,4000.0,5464.243803172174,14400.0,803.5661712013843,660.6776319707897,803.5661712013843,0.29739287147946003,2.2787813619207645e-05,0.9481745924596329,0.2,False,0.9794207494483816,0.0,False,0.0,0.0,0.0,1464.243803172174,1464.243803172174,4141.111785119972,-2.2737367544323206e-13,0.0,True,17774.024769999993,10987.670496013656,False,False,True,False,0.06713145355573166,27423.67949817147,20866.011705100107,False,250.0,0.0,True,2002.7697823697522,0.0,0.06713145355573166,1.0,0.9902428801853592,1.0,NONE,True,0.0,0.0,False,False,221631.42857143618,0.0
6946.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7966.525688673582,325.0,0.0,0.0,0.0,1480.1714402701966,2490.4922033000703,0.0,772.9615999710493,4758.265779018716,14400.0,812.1677935448424,668.0036467253542,812.1677935448424,0.1798190854007384,2.3070755694633414e-05,0.9489970631813294,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,1480.1714402701966,1480.1714402701966,7586.974082128252,2.2737367544323206e-13,0.0,True,17774.024770000007,11811.82606902385,False,False,True,False,1e-09,29329.670028899607,21688.144340226027,False,250.0,0.0,True,2068.6132638308845,0.0,1e-09,1.0,0.9937063879156985,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6947.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8021.810570364962,2366.1472160594194,1841.1472160594192,0.0,1841.1472160594192,6151.652412862495,6151.652412862495,0.0,0.0,6151.652412862495,14400.0,3596.223330279061,2555.429082583434,3596.223330279059,2524.7106506419086,4.031990370829617e-05,0.9490209148322585,0.2,False,0.994965760733254,0.0,False,0.0,0.0,0.0,6151.652412862495,6151.652412862495,5625.69097087223,-4.547473508864641e-13,0.0,True,17774.02477,10015.050837517632,False,False,True,False,0.1524012945453809,29208.796757009644,21711.986186644684,False,250.0,0.0,True,2116.5813489177744,0.0,0.1524012945453809,1.0,0.9963342120693497,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6948.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8275.574169858295,3177.9795129932686,2652.9795129932686,0.0,2652.9795129932686,8674.194173607259,8674.194173607259,0.0,0.0,8674.194173607259,14400.0,5128.5770906539055,3545.617082953353,5128.577090653904,4033.586707418559,4.2337662531461874e-05,0.9490216065301356,0.2,False,0.9898775987161089,0.0,False,0.0,0.0,0.0,8674.194173607259,8674.194173607259,5068.33507090196,0.0,0.0,True,17774.024769999993,6783.779481549611,False,False,True,False,0.42580337944791324,29463.251770049115,21712.677600190822,False,250.0,0.0,True,2149.197852282085,0.0,0.42580337944791324,1.0,0.9981731839809914,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6949.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7760.349043816754,3671.180080166562,3146.180080166562,0.0,3146.180080166562,10199.678949517607,10199.678949517607,0.0,0.0,10199.678949517607,14400.0,6055.2401086969785,4144.438840820629,6055.240108696977,4944.709769199887,4.356149237174922e-05,0.949021626589374,0.2,False,0.9848021971538118,0.0,False,0.0,0.0,0.0,10199.678949517607,10199.678949517607,4059.930048813766,9.094947017729282e-13,0.0,True,17774.024769999993,4827.730610496976,False,False,True,False,0.5913834921233089,28948.046695000416,21712.697651183662,False,250.0,0.0,True,2162.0585954935077,0.0,0.5913834921233089,1.0,0.9989101634581042,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6950.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6218.423193973291,3308.081997171692,2783.081997171692,0.0,2783.081997171692,9037.001791398608,9037.001791398608,0.0,0.0,9037.001791398608,14400.0,5344.303267303581,3692.698524095027,5344.30326730358,4233.236035923391,4.380204432939807e-05,0.9490216271710917,0.2,False,0.9797908186861082,0.0,False,0.0,0.0,0.0,9037.001791398608,9037.001791398608,2881.1028814278443,-4.547473508864641e-13,0.0,True,17774.02477,6307.392395070505,False,False,True,False,0.46651179048723873,27406.121426635742,21712.69823266245,False,250.0,0.0,True,2159.6337659021333,0.0,0.46651179048723873,1.0,0.9987706906389684,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6951.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4243.798886454843,2370.3747145483176,1747.849874300442,297.52484024787543,2045.3747145483173,5768.44215322009,6750.365632662414,0.0,768.5474175663107,6750.365632662414,14400.0,3417.063017111421,2351.3791361086696,3417.063017111419,2549.5282458385273,2.6519934412065533e-05,0.9490216271879617,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5768.44215322009,5768.44215322009,1844.1858739171848,4.547473508864641e-13,0.0,True,17774.024770000007,9238.047011536912,False,False,True,False,0.2184827350493797,25631.497135980175,21712.698249525332,False,250.0,0.0,True,2135.0979795023295,0.0,0.2184827350493797,1.0,0.9973729462859899,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6952.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2116.012875136364,325.0,0.0,0.0,0.0,4082.514016530995,4082.514016530995,0.0,0.0,4745.591715555319,14400.0,2390.884526519072,1691.6294900119228,2390.8845265190703,1540.874643503095,2.5684061681544245e-05,0.9490216271884507,0.2,False,0.9950791739031208,0.0,False,0.0,0.0,0.0,4082.514016530995,4082.514016530995,1761.7745776511752,6.821210263296962e-13,0.0,True,17774.02477,11816.362700398362,False,False,True,False,1e-09,23503.711125150727,21712.698250014364,False,250.0,0.0,True,2082.59510588003,0.0,1e-09,1.0,0.9944630739317581,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6953.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,624.1977293993226,325.0,0.0,0.0,0.0,3056.3568939760185,3056.3568939760185,0.0,0.0,4788.446740173514,14400.0,1767.1121352383307,1289.2447587376878,1767.1121352383288,931.6436318311548,2.4968600385777537e-05,0.9490216271884651,0.2,False,0.9903699832629362,0.0,False,0.0,0.0,0.0,3056.3568939760185,3056.3568939760185,269.9594319287488,-2.2737367544323206e-13,0.0,True,17774.02477,11801.122426492868,False,False,True,False,1e-09,22011.89597942786,21712.698250028538,False,250.0,0.0,True,2035.1470806953748,0.0,1e-09,1.0,0.9919256325399535,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6954.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,159.64345596262874,159.64345596262874,1389.6079027526246,0.0,4815.671854556372,14400.0,2.2737367544323206e-13,159.6434559626285,1389.607902752623,563.3164586202528,2.4529257990920306e-05,0.9368611003843037,0.2,False,0.9404605129921284,0.0,False,0.0,0.0,0.0,159.64345596262874,159.64345596262874,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11791.587826549074,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,2004.7510078368234,0.0,1e-09,1.0,0.9903447359639153,1.0,NONE,False,1389.6079027526248,1389.6079027526246,False,False,221850.00000000763,0.0
6955.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,154.03858762751574,154.03858762751574,1150.1297014963602,0.0,4871.242610469919,14400.0,0.0,154.03858762751574,1150.1297014963584,340.60998156456645,2.36680685323978e-05,0.9247127341069463,0.2,False,0.8991218202266035,0.0,False,0.0,0.0,0.0,154.03858762751574,154.03858762751574,0.0,6.821210263296962e-13,0.0,True,17774.02477,11772.484116621417,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1942.0928533471938,0.0,1e-09,1.0,0.9871923356625726,1.0,NONE,False,1150.1297014963602,1150.1297014963602,False,False,221850.00000000763,0.0
6956.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,148.33459180988203,148.33459180988203,997.706005628308,0.0,4931.134724518292,14400.0,0.0,148.33459180988203,997.7060056283062,205.9503652653412,2.279164811073879e-05,0.9125765161958665,0.2,False,0.863147828178979,0.0,False,0.0,0.0,0.0,148.33459180988203,148.33459180988203,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11752.43741132348,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1873.6299518510675,0.0,1e-09,1.0,0.9839058345048846,1.0,NONE,False,997.706005628308,997.706005628308,False,False,221850.00000000763,0.0
6957.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,145.86470261298672,145.86470261298672,908.1394693066754,0.0,4958.23389087383,14400.0,4.547473508864641e-13,145.86470261298626,908.1394693066741,124.52822355402476,2.2412149001587505e-05,0.9004524345026976,0.2,False,0.8302072421731727,0.0,False,0.0,0.0,0.0,145.86470261298672,145.86470261298672,0.0,0.0,0.0,True,17774.02477,11743.553498433797,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1842.332265546217,0.0,1e-09,1.0,0.98245637337129,1.0,NONE,False,908.1394693066759,908.1394693066754,False,False,221850.00000000763,0.0
6958.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,144.1370058933969,144.1370058933969,853.0967577587902,0.0,4977.6443152629,14400.0,5.684341886080801e-13,144.13700589339632,853.096757758789,75.29619365576399,2.2146687957103405e-05,0.8883404768912219,0.2,False,0.7991439910088539,0.0,False,0.0,0.0,0.0,144.1370058933969,144.1370058933969,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.262079517339,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1819.7910190747837,0.0,1e-09,1.0,0.9814324728257596,1.0,NONE,False,853.0967577587908,853.0967577587902,False,False,221850.00000000763,0.0
6959.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,143.3345349925419,143.3345349925419,820.5619412275695,0.0,4986.792816958642,14400.0,5.684341886080801e-13,143.33453499254134,820.5619412275682,45.52796645199567,2.2023388097183777e-05,0.8762406312373577,0.2,False,0.7691846660452581,0.0,False,0.0,0.0,0.0,143.3345349925419,143.3345349925419,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11734.3176911351,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1809.1310305849324,0.0,1e-09,1.0,0.9809540194283999,1.0,NONE,False,820.5619412275701,820.5619412275695,False,False,221850.00000000763,0.0
6960.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,143.163638356878,143.163638356878,801.9260913613284,0.0,4988.752256283337,14400.0,4.547473508864641e-13,143.16363835687756,801.926091361327,27.528559264904196,2.1997129785242967e-05,0.8641528854291474,0.2,False,0.739848444904289,0.0,False,0.0,0.0,0.0,143.163638356878,143.163638356878,0.0,6.821210263296962e-13,0.0,True,17774.02477,11733.688800111035,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1806.8448651245028,0.0,1e-09,1.0,0.9808518871660697,1.0,NONE,False,801.9260913613289,801.9260913613284,False,False,221850.00000000763,0.0
6961.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,141.64227339427998,141.64227339427998,785.8818930576233,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,141.64227339427975,785.8818930576217,16.645188315397945,2.1763371668188418e-05,0.8520772273667453,0.2,False,0.71110933363396,0.0,False,0.0,0.0,0.0,141.64227339427998,141.64227339427998,0.0,0.0,0.0,True,18385.006871468748,12342.858165503345,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,785.8818930576235,785.8818930576233,False,False,221850.00000000763,0.0
6962.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,139.8776127216917,139.8776127216917,773.2084194420959,0.0,4994.410971189185,14400.0,9.094947017729282e-13,139.87761272169078,773.208419442095,10.064540297561624,2.1492231102836907e-05,0.8400136449624056,0.2,False,0.6828694107505354,0.0,False,0.0,0.0,0.0,139.8776127216917,139.8776127216917,0.0,0.0,0.0,True,19451.448357668756,13409.299651703353,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.2084194420968,773.2084194420959,False,False,221850.00000000763,0.0
6963.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,139.26248179816736,139.26248179816736,767.0653620690164,0.0,4994.410971189185,14400.0,9.094947017729282e-13,139.26248179816645,767.0653620690155,6.085540726959053,2.13977160785264e-05,0.8279621261404702,0.2,False,0.6548648309437606,0.0,False,0.0,0.0,0.0,139.26248179816736,139.26248179816736,0.0,0.0,0.0,True,19829.14638403125,13786.997678065847,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,767.0653620690173,767.0653620690164,False,False,221850.00000000763,0.0
6964.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,138.31374967910963,138.31374967910963,761.3003111262145,0.0,4994.410971189185,14400.0,5.684341886080801e-13,138.31374967910907,761.3003111262133,3.6796321386330018,2.1251943144883105e-05,0.8159226588373566,0.2,False,0.6270987005165265,0.0,False,0.0,0.0,0.0,138.31374967910963,138.31374967910963,0.0,0.0,0.0,True,20417.910954537496,14375.762248572093,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,761.3003111262151,761.3003111262145,False,False,221850.00000000763,0.0
6965.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,137.02702438952664,137.02702438952664,755.2258044595765,0.0,4994.410971189185,14400.0,0.0,137.02702438952664,755.2258044595746,2.22489558169866,2.1054237473822032e-05,0.8038952310015464,0.2,False,0.5995973775337455,1.1368683772161603e-13,False,0.0,0.0,0.0,137.02702438952664,137.02702438952664,0.0,0.0,0.0,True,21228.85083466875,15186.702128703346,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.2258044595765,755.2258044595765,False,False,221850.00000000763,0.0
6966.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,465.15095354056876,325.0,0.0,0.0,0.0,1363.4112856456459,1713.7886694970678,0.0,350.37738385142086,4994.410971189185,14400.0,749.6653729029204,613.7459127427255,749.6653729029185,1.3452867468701284,2.0857410583673584e-05,0.8076403792337269,0.2,False,0.6082468006268931,0.0,False,0.0,0.0,0.0,1363.4112856456459,1363.4112856456459,0.0,0.0,0.0,True,22050.899480281252,16008.75077431585,False,False,True,False,1e-09,17645.91373716829,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,221850.00000000763,0.0
6967.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2109.7529595805545,1614.8480430945424,328.6473900307019,961.2006530638405,1289.8480430945424,1367.6536277129387,5367.653627712939,0.0,4000.0,5367.653627712939,14400.0,752.385168654655,615.2684590582837,752.3851686546532,0.8134298284333712,2.0824891500025487e-05,0.8228964467234924,0.2,False,0.7359117064610248,0.0,False,0.0,0.0,0.0,1367.6536277129387,1367.6536277129387,0.0,-2.2737367544323206e-13,0.0,True,20762.282684456248,14268.591715121773,False,False,True,False,0.03736603469479714,19399.080396771344,17614.32743719079,False,250.0,0.0,True,1800.2366540906219,0.0,0.03736603469479714,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,221959.28571429336,0.0
6968.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4437.938931191718,1672.284957776083,350.4960625214935,996.7888952545895,1347.284957776083,1406.5006710652551,5406.500671065255,0.0,4000.0,5406.500671065255,14400.0,773.4871772415918,633.0134938236633,773.4871772415918,0.4918416741443007,2.1484054335780205e-05,0.9118416168604054,0.2,False,0.8631626117257037,0.0,False,0.0,0.0,0.0,1406.5006710652551,1406.5006710652551,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11191.344330796226,False,False,True,False,0.04599775173789465,22169.51046102739,18056.57152983567,False,250.0,0.0,True,1850.673771303611,0.0,0.04599775173789465,1.0,0.9828395036928648,1.0,NONE,True,0.0,0.0,False,False,222177.8571428648,0.0
6969.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6240.613900295418,1784.5760230011902,386.4229626802219,1073.1530603209683,1459.5760230011902,1440.3274871699914,5440.327487169991,0.0,4000.0,5440.327487169991,14400.0,791.5563130185747,648.7711741514167,791.5563130185747,0.29739287147946003,2.213499056483605e-05,0.9479434068889517,0.2,False,0.9900404167803039,0.0,False,0.0,0.0,0.0,1440.3274871699914,1440.3274871699914,3315.6891839725686,0.0,0.0,True,17774.02477,11059.487414749969,False,False,True,False,0.05977843537179274,26550.535066348402,20634.921166052984,False,250.0,0.0,True,1955.5630372288786,0.0,0.05977843537179274,1.0,0.9878581600493702,1.0,NONE,True,0.0,0.0,False,False,222396.42857143626,0.0
6970.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7473.731757454938,325.0,0.0,0.0,0.0,1444.336479509866,1444.336479509866,0.0,0.0,4820.75531124341,14400.0,794.3426356103573,649.9938438995086,794.3426356103573,0.1798190854007384,2.2049877727119324e-05,0.9489903587997794,0.2,False,0.9855058113007124,0.0,False,0.0,0.0,0.0,1444.336479509866,1444.336479509866,7087.27125850511,4.547473508864641e-13,0.0,True,17774.02477,11789.820269335352,False,False,True,False,1e-09,28830.1744720486,21681.44271459366,False,250.0,0.0,True,1999.0535860727455,0.0,1e-09,1.0,0.9900522173873988,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6971.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8004.020383782989,2257.6718075090657,1732.671807509066,0.0,1732.671807509066,6096.750264349148,6096.750264349148,0.0,0.0,6096.750264349148,14400.0,3574.4784928000863,2522.2717715490617,3574.4784928000845,2524.7106506419086,3.735561869093209e-05,0.9490207204051936,0.2,False,0.9808873060445221,0.0,False,0.0,0.0,0.0,6096.750264349148,6096.750264349148,5716.175834960874,-6.821210263296962e-13,0.0,True,17774.02477,10164.652017695438,False,False,True,False,0.13714130415347942,29190.81222328433,21711.79183950134,False,250.0,0.0,True,2039.5850138115748,0.0,0.13714130415347942,1.0,0.9921593356547738,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6972.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8318.744476301976,3040.7030096619255,2515.7030096619255,0.0,2515.7030096619255,8622.872798543041,8622.872798543041,0.0,0.0,8622.872798543045,14400.0,5108.494278969503,3514.378519573538,5108.4942789695015,4033.586707418559,3.95053647174212e-05,0.9490216008917507,0.2,False,0.9761907200113777,0.0,False,0.0,0.0,0.0,8622.872798543041,8622.872798543041,5248.776070298472,4.547473508864641e-13,0.0,True,17774.02477,6954.9432440220935,False,False,True,False,0.4077906065979383,29506.416440425644,21712.671964123667,False,250.0,0.0,True,2078.4278263435476,0.0,0.4077906065979383,1.0,0.994236752839743,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6973.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7804.915075453388,3929.063395060719,3029.028654946198,375.03474011452107,3404.063395060719,10161.871798815222,11420.049050761172,0.0,875.1159576333323,11420.049050761174,14400.0,6040.558880844934,4121.312917970288,6040.558880844932,4944.709769199887,4.1446510041987014e-05,0.9490216264258607,0.2,False,1.0,0.0,True,0.0,0.0,0.0,10161.871798815222,10161.871798815222,3846.6125970552675,4.547473508864641e-13,0.0,True,17774.02477,3382.228375350818,False,False,True,False,0.7096998368411753,28992.6125631911,21712.697487737714,False,250.0,0.0,True,2110.480193964625,0.0,0.7096998368411753,1.0,0.9959949531745782,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6974.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6199.916997426088,3244.3949484615405,2719.3949484615405,0.0,2719.3949484615405,9014.113542054767,9014.113542054767,0.0,0.0,9014.113542054767,14400.0,5335.439129732535,3678.6744123222325,5335.439129732533,4233.236035923391,4.251565657596627e-05,0.9490216271663499,0.2,False,0.9949257805510708,0.0,False,0.0,0.0,0.0,9014.113542054767,9014.113542054767,2926.283728704263,9.094947017729282e-13,0.0,True,17774.02477,6385.879437938307,False,False,True,False,0.4581969622904655,27387.615225348607,21712.69822792252,False,250.0,0.0,True,2128.5250231547825,0.0,0.4581969622904655,1.0,0.997002645920526,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6975.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4214.419410037615,2061.2970391247877,1736.2970391247877,0.0,1736.2970391247877,5763.785735472918,5763.785735472918,0.0,0.0,5763.785735472918,14400.0,3414.787465034675,2348.998270438243,3414.787465034673,2549.5282458385273,2.6377049900396656e-05,0.9490216271878241,0.2,False,0.9899147552633774,0.0,False,0.0,0.0,0.0,5763.785735472918,5763.785735472918,2123.8840727817774,0.0,0.0,True,17774.02477,10494.451719371144,False,False,True,False,0.11242662443017047,25602.117659425494,21712.69824938788,False,250.0,0.0,True,2126.332735052526,0.0,0.11242662443017047,1.0,0.9968795254632868,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6976.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2092.667630513411,325.0,0.0,0.0,0.0,4088.545258171031,4088.545258171031,0.0,0.0,4735.130131133389,14400.0,2393.8553861748223,1694.6898719962087,2393.8553861748205,1540.874643503095,2.5863234682398023e-05,0.9490216271884467,0.2,False,0.9850665869886259,0.0,False,0.0,0.0,0.0,4088.545258171031,4088.545258171031,1738.4293330241112,-2.2737367544323206e-13,0.0,True,17774.02477,11820.1259462161,False,False,True,False,1e-09,23480.365880523783,21712.698250010373,False,250.0,0.0,True,2094.1042787164483,0.0,1e-09,1.0,0.9950916383589732,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6977.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,619.6118466410687,325.0,0.0,0.0,0.0,3063.4831248346977,3063.4831248346977,0.0,0.0,4776.029303634907,14400.0,1770.6518829132656,1292.8312419214321,1770.6518829132638,931.6436318311548,2.517287494353758e-05,0.949021627188465,0.2,False,0.9804219111424883,0.0,False,0.0,0.0,0.0,3063.4831248346977,3063.4831248346977,265.37354917037544,4.547473508864641e-13,0.0,True,17774.02477,11805.509253636166,False,False,True,False,1e-09,22007.31009666949,21712.69825002842,False,250.0,0.0,True,2048.9453785978576,0.0,1e-09,1.0,0.9926546926013762,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6978.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,160.70312747731242,160.70312747731242,1392.5155526284652,0.0,4805.4979434606,14400.0,0.0,160.70312747731242,1392.5155526284634,563.3164586202528,2.469207679118105e-05,0.9368611003843037,0.2,False,0.9304895081558511,0.0,False,0.0,0.0,0.0,160.70312747731242,160.70312747731242,0.0,4.547473508864641e-13,0.0,True,17774.02477,11795.13742497758,False,False,True,False,1e-09,21387.69825002895,21712.69825002895,False,250.0,0.0,True,2016.1329883419937,0.0,1e-09,1.0,0.9909326925377062,1.0,NONE,False,1392.5155526284652,1392.5155526284652,False,False,222615.0000000077,0.0
6979.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.5272591395681,158.5272591395681,1162.9612868179938,0.0,4826.499025669573,14400.0,0.0,158.5272591395681,1162.961286817992,340.60998156456645,2.435775406251687e-05,0.9247127341069463,0.2,False,0.8886761489984949,0.0,False,0.0,0.0,0.0,158.5272591395681,158.5272591395681,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11787.827969378912,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1992.607856756218,0.0,1e-09,1.0,0.9897227125189034,1.0,NONE,False,1162.9612868179938,1162.9612868179938,False,False,222615.0000000077,0.0
6980.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,154.51465308299208,154.51465308299208,1016.3528907016153,0.0,4866.402205925399,14400.0,0.0,154.51465308299208,1016.3528907016134,205.9503652653412,2.374121611184307e-05,0.9125765161958665,0.2,False,0.8518555141878109,0.0,False,0.0,0.0,0.0,154.51465308299208,154.51465308299208,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11774.128924399549,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1947.5835694296488,0.0,1e-09,1.0,0.9874629639657965,1.0,NONE,False,1016.3528907016153,1016.3528907016153,False,False,222615.0000000077,0.0
6981.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,149.72067358983253,149.72067358983253,920.2757470493052,0.0,4916.246298961154,14400.0,0.0,149.72067358983253,920.2757470493034,124.52822355402476,2.3004619932050896e-05,0.9004524345026976,0.2,False,0.8183650245307607,0.0,False,0.0,0.0,0.0,149.72067358983253,149.72067358983253,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.367881771428,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1890.7398403206143,0.0,1e-09,1.0,0.9847121159217423,1.0,NONE,False,920.2757470493052,920.2757470493052,False,False,222615.0000000077,0.0
6982.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,148.9025901045369,148.9025901045369,868.3303147169863,0.0,4925.0065723649595,14400.0,0.0,148.9025901045369,868.3303147169845,75.29619365576399,2.2878921194524033e-05,0.8883404768912219,0.2,False,0.7866109424710584,0.0,False,0.0,0.0,0.0,148.9025901045369,148.9025901045369,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11754.46256702902,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1880.679773912214,0.0,1e-09,1.0,0.9842368490284121,1.0,NONE,False,868.3303147169863,868.3303147169863,False,False,222615.0000000077,0.0
6983.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,150.17397848610878,150.17397848610878,842.369315296357,0.0,4911.4252483802875,14400.0,0.0,150.17397848610878,842.3693152963551,45.52796645199567,2.3074270345732186e-05,0.8762406312373577,0.2,False,0.7556615557800799,0.0,False,0.0,0.0,0.0,150.17397848610878,150.17397848610878,0.0,0.0,0.0,True,17774.02477,11758.971945546853,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1896.2673090474298,0.0,1e-09,1.0,0.9849747139537915,1.0,NONE,False,842.369315296357,842.369315296357,False,False,222615.0000000077,0.0
6984.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,149.9058274174423,149.9058274174423,823.4806263104762,0.0,4914.2743000750415,14400.0,3.410605131648481e-13,149.90582741744197,823.4806263104747,27.528559264904196,2.3033068865194113e-05,0.8641528854291474,0.2,False,0.7253470378018275,0.0,False,0.0,0.0,0.0,149.9058274174423,149.9058274174423,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.023562712115,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1893.0015549989496,0.0,1e-09,1.0,0.9848194391991535,1.0,NONE,False,823.4806263104765,823.4806263104762,False,False,222615.0000000077,0.0
6985.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,146.8318917564913,146.8318917564913,802.9485336331963,0.0,4947.53308828681,14400.0,0.0,146.8318917564913,802.9485336331945,16.645188315397945,2.2560757861775378e-05,0.8520772273667453,0.2,False,0.6958342774059363,0.0,False,0.0,0.0,0.0,146.8318917564913,146.8318917564913,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11747.0475903898,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1854.7149298359134,0.0,1e-09,1.0,0.9830259446188692,1.0,NONE,False,802.9485336331963,802.9485336331963,False,False,222615.0000000077,0.0
6986.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,145.33663321772838,145.33663321772838,791.5392556158586,0.0,4964.125946526141,14400.0,0.0,145.33663321772838,791.5392556158567,10.064540297561624,2.2331011003444846e-05,0.8400136449624056,0.2,False,0.666763322373982,0.0,False,0.0,0.0,0.0,145.33663321772838,145.33663321772838,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11741.637375448736,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1835.500766131614,0.0,1e-09,1.0,0.9821443066693843,1.0,NONE,False,791.5392556158586,791.5392556158586,False,False,222615.0000000077,0.0
6987.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,146.00217289020787,146.00217289020787,789.6944632766244,0.0,4956.70582210312,14400.0,0.0,146.00217289020787,789.6944632766226,6.085540726959053,2.243327134497281e-05,0.8279621261404702,0.2,False,0.6377321550155661,0.0,False,0.0,0.0,0.0,146.00217289020787,146.00217289020787,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11744.05133690051,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1844.102420704183,0.0,1e-09,1.0,0.9825374855983933,1.0,NONE,False,789.6944632766244,789.6944632766244,False,False,222615.0000000077,0.0
