t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
6988.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,144.02186615087055,144.02186615087055,780.8321331182594,0.0,4978.951693466391,14400.0,2.2737367544323206e-13,144.02186615087032,780.8321331182578,3.6796321386330018,2.2128996706106662e-05,0.8159226588373566,0.2,False,0.6090807612784872,-1.1368683772161603e-13,False,0.0,0.0,0.0,144.02186615087055,144.02186615087055,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11736.840487825484,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1818.2690491265637,0.0,1e-09,1.0,0.9813639369392734,1.0,NONE,False,780.8321331182597,780.8321331182594,False,False,222615.0000000077,0.0
6989.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,140.57118643377885,140.57118643377885,767.7413408816647,0.0,4994.410971189185,14400.0,0.0,140.57118643377885,767.7413408816628,2.22489558169866,2.1598798881747463e-05,0.8038952310015464,0.2,False,0.5810139549616651,0.0,False,0.0,0.0,0.0,140.57118643377885,140.57118643377885,0.0,0.0,0.0,True,19029.315269381244,12987.166563415842,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,767.7413408816647,767.7413408816647,False,False,222615.0000000077,0.0
6990.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,392.8381662816187,325.0,0.0,0.0,0.0,1380.4677841788193,1550.0631998828662,0.0,169.59541570404662,4994.410971189185,14400.0,758.5779518701638,621.8898323086555,758.577951870162,1.3452867468701284,2.1235559485616452e-05,0.8052932384981515,0.2,False,0.583652852766818,1.4210854715202004e-14,False,0.0,0.0,0.0,1380.4677841788193,1380.4677841788193,0.0,0.0,0.0,True,20484.563547424998,14442.414841459595,False,False,True,False,1e-09,17573.600949909338,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,222615.0000000077,0.0
6991.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1789.2098915475349,1535.5462792153974,330.92158922913165,879.6246899862657,1210.5462792153974,1377.117621276326,5037.642350145163,0.0,3660.524728868836,5037.642350145163,14400.0,757.3155314875949,619.8020897887311,757.315531487593,0.8134298284333712,2.1038456787721798e-05,0.8127214018889202,0.2,False,0.7001808951681181,-4.547473508864641e-13,False,0.0,0.0,0.0,1377.117621276326,1377.117621276326,0.0,-4.547473508864641e-13,0.0,True,19895.798976918748,13801.349725018543,False,False,True,False,0.004327976740465226,19010.498227206383,17546.288335658846,False,250.0,0.0,True,1800.2366540906219,0.0,0.004327976740465226,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,222724.28571429345,0.0
6992.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4086.201885504375,1656.9816913515492,345.2561810678985,986.7255102836507,1331.9816913515492,1399.6037498560213,5399.603749856021,0.0,3999.999999999999,5399.603749856021,14400.0,769.9474295666587,629.6563202893626,769.9474295666587,0.4918416741443007,2.131501326452334e-05,0.8907567222996189,0.2,False,0.827486489930358,0.0,False,0.0,0.0,0.0,1399.6037498560213,1399.6037498560213,0.0,4.547473508864641e-13,0.0,True,17774.02477,11211.601003594076,False,False,True,False,0.04395811550581395,21522.818409831252,17761.616524326877,False,250.0,0.0,True,1836.5132168029666,0.0,0.04395811550581395,1.0,0.9821904591955318,1.0,NONE,True,0.0,0.0,False,False,222942.8571428649,0.0
6993.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6261.812872970175,1756.1511150591211,376.471903014982,1054.6792120441391,1431.1511150591211,1427.8157707700275,5427.815770770027,0.0,3999.9999999999995,5427.815770770027,14400.0,785.2353350276226,642.5804357424049,785.2353350276226,0.29739287147946003,2.1803048990688948e-05,0.9473319449466889,0.2,False,0.9544548712821702,0.0,False,0.0,0.0,0.0,1427.8157707700275,1427.8157707700275,2735.1990507629316,0.0,0.0,True,17774.02477,11096.81407578336,False,False,True,False,0.05597409831161532,25960.523445611496,20023.71057264132,False,250.0,0.0,True,1930.5995361185628,0.0,0.05597409831161532,1.0,0.9866292825364054,1.0,NONE,True,0.0,0.0,False,False,223161.42857143635,0.0
6994.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7639.262057022842,325.0,0.0,0.0,0.0,1439.414825640558,4365.493641551697,0.0,1521.475871839194,4829.369769669222,14400.0,791.8774541938856,647.5373714466725,791.8774541938856,0.1798190854007384,2.1913954223072582e-05,0.9489726264034539,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1439.414825640558,1439.414825640558,7234.528251672047,4.547473508864641e-13,0.0,True,17774.02477,11786.834129410247,False,False,True,False,1e-09,28977.979664407565,21663.717607384722,False,250.0,0.0,True,1989.3829357472314,0.0,1e-09,1.0,0.9895584241157703,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
6995.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8274.935526016641,2247.1911959489216,1722.1911959489219,0.0,1722.1911959489219,6091.405744651426,6091.405744651426,0.0,0.0,6091.405744651426,14400.0,3572.3317094820977,2519.0740351693285,3572.331709482096,2524.7106506419086,3.707460629434409e-05,0.9490202061657003,0.2,False,0.9952472538527074,0.0,False,0.0,9.094947017729282e-13,0.0,6091.405744651427,6091.405744651426,5997.041662869046,2.2737367544323206e-13,0.0,True,17774.02477,10179.146111285165,False,False,True,False,0.13566996130046596,29461.213337408924,21711.277811392283,False,250.0,0.0,True,2031.94027655361,0.0,0.13566996130046596,1.0,0.9917572217988343,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
6996.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7818.591074401125,3011.0110632463093,2486.0110632463093,0.0,2486.0110632463093,8611.711629694546,8611.711629694546,0.0,0.0,8611.711629694546,14400.0,5104.062210183978,3507.649419510568,5104.062210183976,4033.586707418559,3.8905647075612555e-05,0.9490215859788051,0.2,False,0.9904448299184324,0.0,False,0.0,0.0,0.0,8611.711629694546,8611.711629694546,4778.299246962559,9.094947017729282e-13,0.0,True,17774.02477,6992.025482091425,False,False,True,False,0.4039083395261345,29006.24813170963,21712.65705730851,False,250.0,0.0,True,2062.7183265199023,0.0,0.4039083395261345,1.0,0.9933896171163932,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
6997.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6489.374820163543,3487.8323840311377,2962.8323840311377,0.0,2962.8323840311377,10140.416493450546,10140.416493450546,0.0,0.0,10140.416493450546,14400.0,6032.110249722527,4108.306243728019,6032.110249722526,4944.709769199887,4.027574460971714e-05,0.9490216259933854,0.2,False,0.9856357029385302,0.0,False,0.0,0.0,0.0,10140.416493450546,10140.416493450546,2972.302907127326,4.547473508864641e-13,0.0,True,17774.02477,5047.05560529027,False,False,True,False,0.5680032828676767,27677.071875603615,21712.697055440072,False,250.0,0.0,True,2080.634323573207,0.0,0.5680032828676767,1.0,0.994356501717527,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
6998.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5604.348155617969,3152.9969341199576,2627.9969341199576,0.0,2627.9969341199576,8981.113360457155,8981.113360457155,0.0,0.0,8981.113360457157,14400.0,5322.489178749831,3658.624181707324,5322.489178749829,4233.236035923391,4.0703641745281203e-05,0.9490216271538081,0.2,False,0.9808721657054731,0.0,False,0.0,0.0,0.0,8981.113360457155,8981.113360457155,2422.112888313365,4.547473508864641e-13,0.0,True,17774.024769999993,6498.670086056112,False,False,True,False,0.4463029047874276,26792.046371003857,21712.698215385888,False,250.0,0.0,True,2082.840167369794,0.0,0.4463029047874276,1.0,0.9944764039849281,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
6999.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4226.074890753235,2000.780767270101,1675.780767270101,0.0,1675.780767270101,5739.208812171972,5739.208812171972,0.0,0.0,5739.208812171972,14400.0,3402.714397071959,2336.4944151000127,3402.714397071957,2549.5282458385273,2.5638629233609777e-05,0.9490216271874603,0.2,False,0.9761716667084182,0.0,False,0.0,0.0,0.0,5739.208812171972,5739.208812171972,2196.055824977279,4.547473508864641e-13,0.0,True,17774.02477,10571.85934800123,False,False,True,False,0.10434847974704853,25613.773139777553,21712.698249024317,False,250.0,0.0,True,2079.6537388141146,0.0,0.10434847974704853,1.0,0.994303261065134,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
7000.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2086.0548424798385,1862.7102039208062,1174.381444218407,363.32875970239917,1537.7102039208062,4071.5109675944504,5331.150275805193,0.0,870.693328549421,5331.150275805193,14400.0,2385.4484854468537,1686.0624821475967,2385.448485446852,1540.874643503095,2.536125908967857e-05,0.9490216271884364,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,4071.5109675944504,4071.5109675944504,194.10634105885987,2.2737367544323206e-13,0.0,True,17774.02477,11100.453486171944,False,False,True,False,0.059441404245393466,23473.75309247967,21712.69824999983,False,250.0,0.0,True,2061.4896290992588,0.0,0.059441404245393466,1.0,0.9933237596005177,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
7001.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,592.011049315259,325.0,0.0,0.0,0.0,3049.2480416438816,3049.2480416438816,0.0,0.0,4800.850222542169,14400.0,1763.5723875633994,1285.6756540804822,1763.5723875633976,931.6436318311548,2.4766996043081106e-05,0.9490216271884647,0.2,False,0.9952823385023785,0.0,False,0.0,0.0,0.0,3049.2480416438816,3049.2480416438816,237.7727518442572,6.821210263296962e-13,0.0,True,17774.024769999993,11796.764320193157,False,False,True,False,1e-09,21979.709299343387,21712.698250028126,False,250.0,0.0,True,2021.3234105014546,0.0,1e-09,1.0,0.99120240533841,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
7002.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,155.97993093847086,155.97993093847086,1379.3047086273727,0.0,4851.6480528516195,14400.0,0.0,155.97993093847086,1379.304708627371,563.3164586202528,2.3966356430490612e-05,0.9368611003843034,0.2,False,0.9457880584196752,0.0,False,0.0,0.0,0.0,155.97993093847086,155.97993093847086,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,21387.69825002894,21712.69825002894,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,False,1379.3047086273727,1379.3047086273727,False,False,223380.0000000078,0.0
7003.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,151.69536209385197,151.69536209385197,1143.17662570631,0.0,4895.413330100181,14400.0,0.0,151.69536209385197,1143.1766257063082,340.60998156456645,2.330803132761813e-05,0.9247127341069461,0.2,False,0.904707404639431,0.0,False,0.0,0.0,0.0,151.69536209385197,151.69536209385197,0.0,0.0,0.0,True,17774.02477,11764.325780990857,False,False,True,False,1e-09,21035.187935939295,21360.187935939295,False,250.0,0.0,True,1914.5801661175085,0.0,1e-09,1.0,0.9858521942643126,1.0,NONE,False,1143.17662570631,1143.17662570631,False,False,223380.0000000078,0.0
7004.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,149.9058274174421,149.9058274174421,1002.5731586813415,0.0,4914.2743000750415,14400.0,2.2737367544323206e-13,149.90582741744188,1002.5731586813399,205.9503652653412,2.3033068865194113e-05,0.9125765161958662,0.2,False,0.868510331302621,0.0,False,0.0,0.0,0.0,149.9058274174421,149.9058274174421,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.023562712115,False,False,True,False,1e-09,20683.030132163738,21008.030132163738,False,250.0,0.0,True,1893.0015549989496,0.0,1e-09,1.0,0.9848194391991535,1.0,NONE,False,1002.5731586813417,1002.5731586813415,False,False,223380.0000000078,0.0
7005.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,150.54664704462442,150.54664704462442,922.8041382456868,0.0,4907.479218458226,14400.0,0.0,150.54664704462442,922.804138245685,124.52822355402476,2.3131530965416307e-05,0.9004524345026975,0.2,False,0.834900491877799,0.0,False,0.0,0.0,0.0,150.54664704462442,150.54664704462442,0.0,4.547473508864641e-13,0.0,True,17774.02477,11760.287605172241,False,False,True,False,1e-09,20331.22448619195,20656.22448619195,False,250.0,0.0,True,1900.7868456306123,0.0,1e-09,1.0,0.9851902024973809,1.0,NONE,False,922.8041382456868,922.8041382456868,False,False,223380.0000000078,0.0
7006.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.52733512228426,151.52733512228426,876.3579567654958,0.0,4897.169172740418,14400.0,2.2737367544323206e-13,151.52733512228403,876.3579567654942,75.29619365576399,2.3282213940302287e-05,0.8883404768912218,0.2,False,0.8027766264750533,0.0,False,0.0,0.0,0.0,151.52733512228426,151.52733512228426,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11763.736713445829,False,False,True,False,1e-09,19979.770645866145,20304.770645866145,False,250.0,0.0,True,1912.5753979166905,0.0,1e-09,1.0,0.9857555710199072,1.0,NONE,False,876.357956765496,876.3579567654958,False,False,223380.0000000078,0.0
7007.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,150.54664704462442,150.54664704462442,843.5070913347263,0.0,4907.479218458226,14400.0,0.0,150.54664704462442,843.5070913347245,45.52796645199567,2.3131530965416307e-05,0.8762406312373575,0.2,False,0.771771348822219,0.0,False,0.0,0.0,0.0,150.54664704462442,150.54664704462442,0.0,4.547473508864641e-13,0.0,True,17774.02477,11760.287605172241,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1900.7868456306123,0.0,1e-09,1.0,0.9851902024973809,1.0,NONE,False,843.5070913347263,843.5070913347263,False,False,223380.0000000078,0.0
7008.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,148.92294654846873,148.92294654846873,820.4465568748201,0.0,4924.787648326463,14400.0,0.0,148.92294654846873,820.4465568748183,27.528559264904196,2.2882048967359886e-05,0.8641528854291471,0.2,False,0.7415909608487679,0.0,False,0.0,0.0,0.0,148.92294654846873,148.92294654846873,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11754.53502442015,False,False,True,False,1e-09,19277.916975281652,19602.916975281652,False,250.0,0.0,True,1880.9314348178382,0.0,1e-09,1.0,0.9842486964170365,1.0,NONE,False,820.4465568748201,820.4465568748201,False,False,223380.0000000078,0.0
7009.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,147.30980500746867,147.30980500746867,804.4655683510246,0.0,4942.288194123328,14400.0,0.0,147.30980500746867,804.4655683510227,16.645188315397945,2.263418935547373e-05,0.8520772273667451,0.2,False,0.7120050164347671,0.0,False,0.0,0.0,0.0,147.30980500746867,147.30980500746867,0.0,0.0,0.0,True,17774.02477,11748.766838432239,False,False,True,False,1e-09,18927.51644246675,19252.51644246675,False,250.0,0.0,True,1860.7727410283376,0.0,1e-09,1.0,0.9833064413959611,1.0,NONE,False,804.4655683510246,804.4655683510246,False,False,223380.0000000078,0.0
7010.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,146.3764801643433,146.3764801643433,794.8893739510604,0.0,4952.557170207773,14400.0,0.0,146.3764801643433,794.8893739510586,10.064540297561624,2.2490783753732585e-05,0.8400136449624053,0.2,False,0.682777407937379,0.0,False,0.0,0.0,0.0,146.3764801643433,146.3764801643433,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11745.404826083837,False,False,True,False,1e-09,18577.466310184664,18902.466310184664,False,250.0,0.0,True,1848.9051057667775,0.0,1e-09,1.0,0.9827580756955204,1.0,NONE,False,794.8893739510604,794.8893739510604,False,False,223380.0000000078,0.0
7011.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,145.66871939871479,145.66871939871479,788.6198970181647,0.0,4960.41648983396,14400.0,2.2737367544323206e-13,145.66871939871456,788.6198970181631,6.085540726959053,2.2382036130403594e-05,0.8279621261404699,0.2,False,0.6537911490237724,0.0,False,0.0,0.0,0.0,145.66871939871479,145.66871939871479,0.0,0.0,0.0,True,17774.02477,11742.843062055286,False,False,True,False,1e-09,18227.766228034856,18552.766228034856,False,250.0,0.0,True,1839.8027765794216,0.0,1e-09,1.0,0.9823406460094327,1.0,NONE,False,788.6198970181649,788.6198970181647,False,False,223380.0000000078,0.0
7012.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,143.42963902604242,143.42963902604242,778.8726299410625,0.0,4985.704094214166,14400.0,2.2737367544323206e-13,143.4296390260422,778.872629941061,3.6796321386330018,2.2038000856345486e-05,0.8159226588373565,0.2,False,0.6252249569147392,0.0,False,0.0,0.0,0.0,143.42963902604242,143.42963902604242,0.0,6.821210263296962e-13,0.0,True,17774.02477,11734.667387471476,False,False,True,False,1e-09,17878.415845967203,18203.415845967203,False,250.0,0.0,True,1810.400835407302,0.0,1e-09,1.0,0.9810108195157307,1.0,NONE,False,778.8726299410628,778.8726299410625,False,False,223380.0000000078,0.0
7013.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,140.5161963717474,140.5161963717474,767.5517115419352,0.0,4994.410971189185,14400.0,0.0,140.5161963717474,767.5517115419334,2.22489558169866,2.1590349644599764e-05,0.8038952310015463,0.2,False,0.597162721785701,1.1368683772161603e-13,False,0.0,0.0,0.0,140.5161963717474,140.5161963717474,0.0,0.0,0.0,True,19062.641565824997,13020.492859859594,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,767.5517115419352,767.5517115419352,False,False,223380.0000000078,0.0
7014.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,450.524413244451,325.0,0.0,0.0,0.0,1384.8364036338899,1698.6474367450173,0.0,313.8110331111272,4994.410971189185,14400.0,760.8535039469061,623.9828996869837,760.8535039469043,1.3452867468701284,2.133422371582383e-05,0.807165628503588,0.2,False,0.6044749280474431,0.0,False,0.0,0.0,0.0,1384.8364036338899,1384.8364036338899,0.0,0.0,0.0,True,20084.6479901,14042.499284134596,False,False,True,False,1e-09,17631.287196872163,17505.762783627713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,223380.0000000078,0.0
7015.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2080.278779445279,1617.5311101008958,331.33045703705557,961.2006530638403,1292.5311101008958,1378.8191091253848,5378.819109125385,0.0,4000.0,5378.819109125385,14400.0,758.2004684063286,620.6186407190562,758.2004684063268,0.8134298284333712,2.1077222671755856e-05,0.8213784053524966,0.2,False,0.732065718896173,0.0,False,0.0,0.0,0.0,1378.8191091253848,1378.8191091253848,0.0,-4.547473508864641e-13,0.0,True,19740.276260181246,13233.07749193778,False,False,True,False,0.03848383231889998,19355.84410487145,17600.56532542617,False,250.0,0.0,True,1800.2366540906219,0.0,0.03848383231889998,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,223489.28571429354,0.0
7016.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4365.896959270896,1660.5261906745893,346.46796191250667,989.0582287620826,1335.5261906745893,1401.2034957583842,5401.203495758383,0.0,3999.9999999999986,5401.203495758383,14400.0,770.7691567054808,630.4343390529034,770.7691567054808,0.4918416741443007,2.135405134095584e-05,0.9083684110259866,0.2,False,0.8593526773208763,0.0,False,0.0,0.0,0.0,1401.2034957583842,1401.2034957583842,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11206.906909782701,False,False,True,False,0.04443044426110123,22053.463385618154,18012.566426347257,False,250.0,0.0,True,1839.8027765794216,0.0,0.04443044426110123,1.0,0.9823406460094327,1.0,NONE,True,0.0,0.0,False,False,223707.857142865,0.0
7017.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6247.635709668486,1764.929903736688,379.537875920596,1060.392027816092,1439.929903736688,1431.6889073648174,5431.688907364816,0.0,3999.999999999999,5431.688907364816,14400.0,787.1948382048176,644.4940691599998,787.1948382048176,0.29739287147946003,2.1905106495348416e-05,0.9478426839197537,0.2,False,0.9862877404306845,0.0,False,0.0,0.0,0.0,1431.6889073648174,1431.6889073648174,3238.561683950927,0.0,0.0,True,17774.024769999993,11085.277056673047,False,False,True,False,0.0571486784941388,26456.87530992204,20534.239600253553,False,250.0,0.0,True,1938.34692513567,0.0,0.0571486784941388,1.0,0.9870083147150627,1.0,NONE,True,0.0,0.0,False,False,223926.42857143644,0.0
7018.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7809.822823887883,325.0,0.0,0.0,0.0,1441.0544711679872,1441.0544711679872,0.0,0.0,4826.499025669573,14400.0,792.6991813327095,648.3552898352777,792.6991813327095,0.1798190854007384,2.1959122887138756e-05,0.9489874378336729,0.2,False,0.9818156538418218,0.0,False,0.0,0.0,0.0,1441.0544711679872,1441.0544711679872,7420.352257506941,-2.2737367544323206e-13,0.0,True,17774.02477,11787.827969378912,False,False,True,False,1e-09,29163.345773073368,21678.522949185484,False,250.0,0.0,True,1992.607856756218,0.0,1e-09,1.0,0.9897227125189034,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7019.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8196.925688371357,2259.7049605813545,1734.7049605813545,0.0,1734.7049605813545,6097.786228257795,6097.786228257795,0.0,0.0,6097.786228257795,14400.0,3574.8939992487303,2522.892229009065,3574.8939992487285,2524.7106506419086,3.741024492234907e-05,0.9490206356971765,0.2,False,0.977232869837394,0.0,False,0.0,0.0,0.0,6097.786228257795,6097.786228257795,5906.960694521457,-6.821210263296962e-13,0.0,True,17774.024770000007,10161.84111115469,False,False,True,False,0.13742679534039298,29383.632854675867,21711.70716630451,False,250.0,0.0,True,2041.063742451009,0.0,0.13742679534039298,1.0,0.9922373707906088,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7020.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7436.851473361133,3381.309870889718,2512.910306365521,343.3995645241967,2856.309870889718,8621.823954502113,9800.031781450973,0.0,840.1107638463233,9800.031781450973,14400.0,5108.078772520859,3513.745181981254,5108.0787725208575,4033.586707418559,3.9448759450372645e-05,0.949021598435218,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8621.823954502113,8621.823954502113,4026.2736746631294,-4.547473508864641e-13,0.0,True,17774.02477,5480.434471262304,False,False,True,False,0.5314286501124995,28624.52098196209,21712.669508600957,False,250.0,0.0,True,2076.9564651259507,0.0,0.5314286501124995,1.0,0.9941570054041156,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7021.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6827.378771290163,3497.544154662253,2972.544154662253,0.0,2972.544154662253,10143.568456306553,10143.568456306553,0.0,0.0,10143.568456306553,14400.0,6033.356769068456,4110.2116872380975,6033.356769068454,4944.709769199887,4.044639484441677e-05,0.9490216263546214,0.2,False,0.9950710146822671,0.0,False,0.0,0.0,0.0,10143.568456306553,10143.568456306553,3300.595459877969,9.094947017729282e-13,0.0,True,17774.02477,5035.425266673299,False,False,True,False,0.5692372267241574,28015.076187817715,21712.697416527553,False,250.0,0.0,True,2085.0453578266906,0.0,0.5692372267241574,1.0,0.9945964597776594,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7022.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5985.063378626424,3159.288949152,2634.288949152,0.0,2634.288949152,8983.390995000249,8983.390995000249,0.0,0.0,8983.390995000249,14400.0,5323.389442721891,3660.001552278358,5323.389442721889,4233.236035923391,4.0827076117826994e-05,0.9490216271642838,0.2,False,0.9901930179772322,0.0,False,0.0,1.8189894035458565e-12,0.0,8983.39099500025,8983.390995000249,2796.5361070851795,-1.3642420526593924e-12,0.0,True,17774.02477,6490.8995223900565,False,False,True,False,0.4471202365211079,27172.76160448385,21712.698225857428,False,250.0,0.0,True,2086.0252327846533,0.0,0.4471202365211079,1.0,0.9946498672230509,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7023.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4280.953710860674,2004.8587108299014,1679.8587108299014,0.0,1679.8587108299014,5740.874852491781,5740.874852491781,0.0,0.0,5740.874852491781,14400.0,3403.536124210783,2337.338728280998,3403.536124210781,2549.5282458385273,2.5687853464301124e-05,0.9490216271877642,0.2,False,0.985379319339449,0.0,False,0.0,0.0,0.0,5740.874852491781,5740.874852491781,2246.85670183798,4.547473508864641e-13,0.0,True,17774.02477,10566.633262953714,False,False,True,False,0.10489232580597752,25668.65196018866,21712.698249327987,False,250.0,0.0,True,2082.840167369794,0.0,0.10489232580597752,1.0,0.9944764039849284,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7024.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2119.090030345563,325.0,0.0,0.0,0.0,4074.321687857424,4074.321687857424,0.0,0.0,4759.821234028722,14400.0,2386.8391006048623,1687.4825872525616,2386.8391006048605,1540.874643503095,2.5443219869854945e-05,0.9490216271884451,0.2,False,0.9806716390021016,0.0,False,0.0,0.0,0.0,4074.321687857424,4074.321687857424,1764.8517328544713,4.547473508864641e-13,0.0,True,17774.02477,11811.271000006902,False,False,True,False,1e-09,23506.788280354198,21712.698250008634,False,250.0,0.0,True,2066.8943875575783,0.0,1e-09,1.0,0.9936138844099113,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7025.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,529.6017458812639,325.0,0.0,0.0,0.0,3059.1544014027395,3059.1544014027395,0.0,0.0,4783.570129139623,14400.0,1768.502750396343,1290.6516510063966,1768.502750396341,931.6436318311548,2.5048531010270943e-05,0.949021627188465,0.2,False,0.97610307877172,0.0,False,0.0,0.0,0.0,3059.1544014027395,3059.1544014027395,175.3634484105209,-6.821210263296962e-13,0.0,True,17774.024769999993,11802.842394905969,False,False,True,False,1e-09,21917.29999590964,21712.698250028378,False,250.0,0.0,True,2040.5708652563183,0.0,1e-09,1.0,0.9922113516235368,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7026.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,160.86539157002238,160.86539157002238,1392.9580210878303,0.0,4803.9489200257985,14400.0,0.0,160.86539157002238,1392.9580210878285,563.3164586202528,2.4717008710680947e-05,0.9368611003843037,0.2,False,0.9261980600152984,0.0,False,0.0,0.0,0.0,160.86539157002238,160.86539157002238,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11795.679275537717,False,False,True,False,1e-09,21387.69825002895,21712.69825002895,False,250.0,0.0,True,2017.8635259238686,0.0,1e-09,1.0,0.991022506255399,1.0,NONE,False,1392.9580210878303,1392.9580210878303,False,False,224145.0000000079,0.0
7027.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.844855046497,158.844855046497,1163.8462237367237,0.0,4823.406625498031,14400.0,2.2737367544323206e-13,158.84485504649678,1163.846223736722,340.60998156456645,2.4406552755146867e-05,0.9247127341069463,0.2,False,0.8843916314295952,0.0,False,0.0,0.0,0.0,158.844855046497,158.844855046497,0.0,6.821210263296962e-13,0.0,True,17774.02477,11788.89998062754,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1996.0793153797106,0.0,1e-09,1.0,0.9898999843249529,1.0,NONE,False,1163.846223736724,1163.8462237367237,False,False,224145.0000000079,0.0
7028.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,154.53635171999068,154.53635171999068,1016.416100481525,0.0,4866.182137783418,14400.0,1.1368683772161603e-13,154.53635171999056,1016.4161004815232,205.9503652653412,2.374455011298816e-05,0.9125765161958665,0.2,False,0.8475691966691568,0.0,False,0.0,0.0,0.0,154.53635171999068,154.53635171999068,0.0,9.094947017729282e-13,0.0,True,17774.02477,11774.203792596767,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1947.8330538703378,0.0,1e-09,1.0,0.9874752859287692,1.0,NONE,False,1016.4161004815251,1016.416100481525,False,False,224145.0000000079,0.0
7029.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,150.09138140704613,150.09138140704613,921.4135230876778,0.0,4912.301956345411,14400.0,3.410605131648481e-13,150.0913814070458,921.4135230876764,124.52822355402476,2.3061579283330527e-05,0.9004524345026976,0.2,False,0.8140279663464713,0.0,False,0.0,0.0,0.0,150.09138140704613,150.09138140704613,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11758.679973272981,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1895.262608549006,0.0,1e-09,1.0,0.9849269053382165,1.0,NONE,False,921.4135230876782,921.4135230876778,False,False,224145.0000000079,0.0
7030.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,147.17012789935873,147.17012789935873,862.8942736447678,0.0,4943.818205608703,14400.0,1.1368683772161603e-13,147.17012789935862,862.8942736447661,75.29619365576399,2.2612727931955937e-05,0.8883404768912219,0.2,False,0.782522561198338,0.0,False,0.0,0.0,0.0,147.17012789935873,147.17012789935873,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11748.264857165399,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1859.0063660859385,0.0,1e-09,1.0,0.9832245261818994,1.0,NONE,False,862.894273644768,862.8942736447678,False,False,224145.0000000079,0.0
7031.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,145.00590956524354,145.00590956524354,826.061192079698,0.0,4967.834193710473,14400.0,2.2737367544323206e-13,145.00590956524331,826.0611920796964,45.52796645199567,2.2280195229340032e-05,0.8762406312373577,0.2,False,0.7523169582723275,0.0,False,0.0,0.0,0.0,145.00590956524354,145.00590956524354,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11740.434275898984,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1831.1963887612214,0.0,1e-09,1.0,0.981948466833336,1.0,NONE,False,826.0611920796982,826.061192079698,False,False,224145.0000000079,0.0
7032.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,143.58204572504113,143.58204572504113,803.3167065193375,0.0,4983.961921769688,14400.0,0.0,143.58204572504113,803.3167065193356,27.528559264904196,2.20614181847712e-05,0.8641528854291474,0.2,False,0.7229216491872339,0.0,False,0.0,0.0,0.0,143.58204572504113,143.58204572504113,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.227365887407,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1812.432096620676,0.0,1e-09,1.0,0.9811017887680439,1.0,NONE,False,803.3167065193375,803.3167065193375,False,False,224145.0000000079,0.0
7033.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,143.73474853970407,143.73474853970407,792.8981786275797,0.0,4982.219483275915,14400.0,2.2737367544323206e-13,143.73474853970384,792.8981786275781,16.645188315397945,2.2084881011444625e-05,0.8520772273667453,0.2,False,0.6938672434375548,0.0,False,0.0,0.0,0.0,143.73474853970407,143.73474853970407,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11735.787915827932,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1814.4628329624015,0.0,1e-09,1.0,0.9811928677638874,1.0,NONE,False,792.8981786275799,792.8981786275797,False,False,224145.0000000079,0.0
7034.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,144.46414583971185,144.46414583971185,788.694815519927,0.0,4973.939262356735,14400.0,9.094947017729282e-13,144.46414583971094,788.6948155199261,10.064540297561624,2.2196953093835105e-05,0.8400136449624056,0.2,False,0.6649263339047676,0.0,False,0.0,0.0,0.0,144.46414583971185,144.46414583971185,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11738.458336653679,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1824.1016647187846,0.0,1e-09,1.0,0.9816269940214783,1.0,NONE,False,788.6948155199279,788.694815519927,False,False,224145.0000000079,0.0
7035.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.5402038684497,142.5402038684497,778.3167028929124,0.0,4994.410971189185,14400.0,4.547473508864641e-13,142.54020386844925,778.316702892911,6.085540726959053,2.1901338916053346e-05,0.8279621261404702,0.2,False,0.6364138297578952,0.0,False,0.0,0.0,0.0,142.5402038684497,142.5402038684497,0.0,0.0,0.0,True,17851.78612836875,11809.637422403346,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9848475563253013,1.0,NONE,False,778.3167028929129,778.3167028929124,False,False,224145.0000000079,0.0
7036.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,138.5453189856122,138.5453189856122,762.122038265039,0.0,4994.410971189185,14400.0,0.0,138.5453189856122,762.1220382650372,3.6796321386330018,2.12875238282738e-05,0.8159226588373566,0.2,False,0.6086149201278772,0.0,False,0.0,0.0,0.0,138.5453189856122,138.5453189856122,0.0,0.0,0.0,True,20273.49700328125,14231.348297315846,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.122038265039,762.122038265039,False,False,224145.0000000079,0.0
7037.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,135.31849396917937,135.31849396917937,748.9680362485341,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,135.31849396917926,748.9680362485324,2.22489558169866,2.079172133613676e-05,0.8038952310015464,0.2,False,0.58140326213482,0.0,False,0.0,0.0,0.0,135.31849396917937,135.31849396917937,0.0,0.0,0.0,True,22328.618617312502,16286.4699113471,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.9680362485342,748.9680362485341,False,False,224145.0000000079,0.0
7038.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,467.561926947024,325.0,0.0,0.0,0.0,1342.5983401330209,1699.003157500581,0.0,356.4048173675591,4994.410971189185,14400.0,738.7300809785738,603.8682591544471,738.730080978572,1.3452867468701284,2.0411038435049277e-05,0.8077186350182041,0.2,False,0.5903951381009505,0.0,False,0.0,0.0,0.0,1342.5983401330209,1342.5983401330209,0.0,0.0,0.0,True,23972.7159085375,17930.567202572096,False,False,True,False,1e-09,17648.324710574743,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,224145.0000000079,0.0
7039.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2112.681423659919,1607.601101366391,321.4004483025508,961.2006530638403,1282.601101366391,1337.4957550354648,5337.495755035464,0.0,3999.9999999999995,5337.495755035464,14400.0,736.5827236772748,600.91303135819,736.582723677273,0.8134298284333712,2.0167343777780713e-05,0.8233048993027968,0.2,False,0.7182685199259733,0.0,False,0.0,0.0,0.0,1337.4957550354648,1337.4957550354648,0.0,6.821210263296962e-13,0.0,True,23539.474054768747,17082.267538240423,False,False,True,False,0.03434687258421403,19404.277345728846,17616.595922068926,False,250.0,0.0,True,1800.2366540906219,0.0,0.03434687258421403,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,224254.28571429363,0.0
7040.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4668.938378329289,1616.576684264738,330.3760312008976,961.2006530638405,1291.576684264738,1374.847302268551,5374.847302268551,0.0,4000.0,5374.847302268551,14400.0,757.1790540249349,617.6682482436161,757.1790540249349,0.4918416741443007,2.0723962199913646e-05,0.9215556688986947,0.2,False,0.8457343760590563,0.0,False,0.0,0.0,0.0,1374.847302268551,1374.847302268551,0.0,-6.821210263296962e-13,0.0,True,18429.441933393755,11927.048185762087,False,False,True,False,0.038086207164733744,22412.350163882504,18068.411785553217,False,250.0,0.0,True,1800.2366540906219,0.0,0.038086207164733744,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,224472.85714286508,0.0
7041.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7041.063423610768,1762.3781888192361,378.6460172915813,1058.7321715276548,1437.3781888192361,1430.5639423244475,5430.5639423244465,0.0,3999.999999999999,5430.5639423244465,14400.0,786.6259501856312,643.9379921388163,786.6259501856312,0.29739287147946003,2.1875399145739135e-05,0.948225114398062,0.2,False,0.9726802118769965,0.0,False,0.0,0.0,0.0,1430.5639423244475,1430.5639423244475,4428.637273243474,2.2737367544323206e-13,0.0,True,17774.02477,11088.62966883636,False,False,True,False,0.05680723251123045,27632.576299484146,20916.512875873377,False,250.0,0.0,True,1936.0984891529472,0.0,0.05680723251123045,1.0,0.9868980958255475,1.0,NONE,True,0.0,0.0,False,False,224691.42857143653,0.0
7042.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8762.760180396514,325.0,0.0,0.0,0.0,1462.0718578089159,2989.628147150321,0.0,973.6696417793775,4789.77635107177,14400.0,803.192004797691,658.8798530112249,803.192004797691,0.1798190854007384,2.2548241547991212e-05,0.9489985283175437,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1462.0718578089159,1462.0718578089159,8384.718402668117,-2.2737367544323206e-13,0.0,True,17774.024769999993,11800.654113630437,False,False,True,False,1e-09,30127.36905457497,21689.608874178455,False,250.0,0.0,True,2033.6671871659742,0.0,1e-09,1.0,0.9918478654702353,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7043.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9718.233595128408,2334.26835822725,1809.2683582272498,0.0,1809.2683582272498,6135.595125437073,6135.595125437073,0.0,0.0,6135.595125437073,14400.0,3589.921482474643,2545.6736429624298,3589.9214824746414,2524.7106506419086,3.943837069115968e-05,0.9490209573212086,0.2,False,0.995040009643023,0.0,False,0.0,9.094947017729282e-13,0.0,6135.595125437074,6135.595125437073,7354.036638503534,4.547473508864641e-13,0.0,True,17774.024769999993,10058.938367830531,False,False,True,False,0.14791077980759398,30905.26225325771,21712.028658129304,False,250.0,0.0,True,2094.348961246489,0.0,0.14791077980759398,1.0,0.9951050576968197,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7044.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9589.30059555641,3150.6364772949014,2625.6364772949014,0.0,2625.6364772949014,8664.008300315207,8664.008300315207,0.0,0.0,8664.008300315207,14400.0,5124.6297793918,3539.3785209234065,5124.629779391798,4033.586707418559,4.1765824431664834e-05,0.949021607762315,0.2,False,0.9899975379426658,0.0,False,0.0,0.0,0.0,8664.008300315207,8664.008300315207,6409.405802064473,1.3642420526593924e-12,0.0,True,17774.02477,6817.835825006343,False,False,True,False,0.4222073066045048,30776.97942742028,21712.678831863872,False,250.0,0.0,True,2135.341309777426,0.0,0.4222073066045048,1.0,0.9973866881971061,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7045.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,8681.34372633122,3666.709261009088,3141.709261009088,0.0,3141.709261009088,10198.2399256022,10198.2399256022,0.0,0.0,10198.2399256022,14400.0,6054.68610009879,4143.55382550341,6054.686100098788,4944.709769199887,4.347978582985278e-05,0.949021626625107,0.2,False,0.9849273436113003,0.0,False,0.0,0.0,0.0,10198.2399256022,10198.2399256022,4985.39558730892,-9.094947017729282e-13,0.0,True,17774.024770000007,4833.072659536874,False,False,True,False,0.5908112785742953,29869.041413233404,21712.697686902186,False,250.0,0.0,True,2160.1187960180496,0.0,0.5908112785742953,1.0,0.9987985695477568,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7046.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,7131.8586912079645,3330.1910467838215,2805.1910467838215,0.0,2805.1910467838215,9044.927239012732,9044.927239012732,0.0,0.0,9044.927239012732,14400.0,5347.35031459363,3697.5769244191015,5347.350314593628,4233.236035923391,4.4253092203199094e-05,0.9490216271721279,0.2,False,0.9798786871111971,0.0,False,0.0,0.0,0.0,9044.927239012732,9044.927239012732,3772.429330118258,-4.547473508864641e-13,0.0,True,17774.02477,6280.165747144993,False,False,True,False,0.46940339066781145,28319.556924906254,21712.69823369829,False,250.0,0.0,True,2170.297014990341,0.0,0.46940339066781145,1.0,0.9993858368827047,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7047.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4975.155195428445,2412.565040130811,1786.376665788347,301.1883743424643,2087.565040130811,5783.889873934543,6759.070764879178,0.0,768.8597467844359,6759.070764879178,14400.0,3424.584980920652,2359.304893013891,3424.58498092065,2549.5282458385273,2.7000801298944646e-05,0.9490216271879918,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,5783.889873934543,5783.889873934543,2533.3518573392585,4.547473508864641e-13,0.0,True,17774.024770000007,9192.509725086631,False,False,True,False,0.22350984884410538,26362.85344498382,21712.698249555375,False,250.0,0.0,True,2163.9978814379124,0.0,0.22350984884410538,1.0,0.9990218826854328,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7048.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2635.8519207760687,325.0,0.0,0.0,0.0,4110.597894029258,4110.597894029258,0.0,0.0,4696.982941708121,14400.0,2404.6642585393492,1705.9336354899087,2404.6642585393474,1540.874643503095,2.6531895308118713e-05,0.9490216271884517,0.2,False,0.9949013028885096,0.0,False,0.0,0.0,0.0,4110.597894029258,4110.597894029258,2281.613623291779,2.2737367544323206e-13,0.0,True,17774.02477,11833.989961109772,False,False,True,False,1e-09,24023.550170791303,21712.698250015233,False,250.0,0.0,True,2135.8279462130654,0.0,1e-09,1.0,0.997414177828629,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7049.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,718.2487967793546,325.0,0.0,0.0,0.0,3081.504218411839,3081.504218411839,0.0,0.0,4744.701757088955,14400.0,1779.564461880509,1301.9397565313297,1779.5644618805072,931.6436318311548,2.569923412160841e-05,0.9490216271884651,0.2,False,0.9900333333862217,0.0,False,0.0,0.0,0.0,3081.504218411839,3081.504218411839,364.01049930881067,9.094947017729282e-13,0.0,True,17774.02477,11816.682183881283,False,False,True,False,1e-09,22105.947046807923,21712.69825002857,False,250.0,0.0,True,2083.5753034441245,0.0,1e-09,1.0,0.9945164055174278,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7050.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,160.28710397272238,160.28710397272238,1391.3777765900923,0.0,4809.480151759029,14400.0,0.0,160.28710397272238,1391.3777765900904,563.3164586202528,2.46281546729029e-05,0.9368611003843037,0.2,False,0.9400469595650678,0.0,False,0.0,0.0,0.0,160.28710397272238,160.28710397272238,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11793.746150594201,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,2011.6812118645719,0.0,1e-09,1.0,0.9907021582501713,1.0,NONE,False,1391.3777765900923,1391.3777765900923,False,False,224910.00000000797,0.0
7051.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,155.47429273082923,155.47429273082923,1154.301546970386,0.0,4856.7151079639725,14400.0,0.0,155.47429273082923,1154.3015469703842,340.60998156456645,2.388866499008349e-05,0.9247127341069463,0.2,False,0.8985228118028313,0.0,False,0.0,0.0,0.0,155.47429273082923,155.47429273082923,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11777.431702689919,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1958.5531908356465,0.0,1e-09,1.0,0.9880068346609263,1.0,NONE,False,1154.301546970386,1154.301546970386,False,False,224910.00000000797,0.0
7052.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,155.75974879312565,155.75974879312565,1019.95584815646,0.0,4853.8514028771015,14400.0,0.0,155.75974879312565,1019.9558481564582,205.9503652653412,2.3932525387335102e-05,0.9125765161958665,0.2,False,0.86153560050901,0.0,False,0.0,0.0,0.0,155.75974879312565,155.75974879312565,0.0,0.0,0.0,True,17774.02477,11778.410884772735,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1961.7912028636401,0.0,1e-09,1.0,0.9881681923815394,1.0,NONE,False,1019.95584815646,1019.95584815646,False,False,224910.00000000797,0.0
7053.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.75974879312602,155.75974879312602,938.2273245436115,0.0,4853.8514028771015,14400.0,2.2737367544323206e-13,155.7597487931258,938.2273245436099,124.52822355402476,2.3932525387335102e-05,0.9004524345026976,0.2,False,0.8272250677639368,0.0,False,0.0,0.0,0.0,155.75974879312602,155.75974879312602,0.0,0.0,0.0,True,17774.02477,11778.410884772735,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1961.7912028636401,0.0,1e-09,1.0,0.9881681923815394,1.0,NONE,False,938.2273245436118,938.2273245436115,False,False,224910.00000000797,0.0
7054.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.33868873195215,151.33868873195215,875.7890687463114,0.0,4899.144168100084,14400.0,0.0,151.33868873195215,875.7890687463096,75.29619365576399,2.3253228374000177e-05,0.8883404768912219,0.2,False,0.7951290452446884,0.0,False,0.0,0.0,0.0,151.33868873195215,151.33868873195215,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11763.074703041151,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1910.3194100260357,0.0,1e-09,1.0,0.9856470057453307,1.0,NONE,False,875.7890687463114,875.7890687463114,False,False,224910.00000000797,0.0
7055.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,145.45368427631368,145.45368427631368,827.5150170176166,0.0,4962.816864705767,14400.0,0.0,145.45368427631368,827.5150170176148,45.52796645199567,2.23489959286448e-05,0.8762406312373577,0.2,False,0.7648540531857788,0.0,False,0.0,0.0,0.0,145.45368427631368,145.45368427631368,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11742.062616429464,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1837.0193930008197,0.0,1e-09,1.0,0.9822135458319571,1.0,NONE,False,827.5150170176166,827.5150170176166,False,False,224910.00000000797,0.0
7056.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.51619637174798,140.51619637174798,792.9503026141753,0.0,4994.410971189185,14400.0,3.410605131648481e-13,140.51619637174764,792.9503026141738,27.528559264904196,2.1590349644599764e-05,0.8641528854291474,0.2,False,0.7359277253022595,0.0,False,0.0,0.0,0.0,140.51619637174798,140.51619637174798,0.0,0.0,0.0,True,19062.641565824997,13020.492859859594,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.9503026141756,792.9503026141753,False,False,224910.00000000797,0.0
