t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7057.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,142.01513699850057,142.01513699850057,787.1460886558125,0.0,4994.410971189185,14400.0,0.0,142.01513699850057,787.1460886558107,16.645188315397945,2.1820662256695227e-05,0.8520772273667453,0.2,False,0.7071320235155137,0.0,False,0.0,0.0,0.0,142.01513699850057,142.01513699850057,0.0,0.0,0.0,True,18162.831561843745,12120.682855878342,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,787.1460886558125,787.1460886558125,False,False,224910.00000000797,0.0
7058.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,144.15621213616674,144.15621213616674,787.6834590413746,0.0,4977.426404316646,14400.0,0.0,144.15621213616674,787.6834590413728,10.064540297561624,2.2149639001235596e-05,0.8400136449624056,0.2,False,0.6782338358751803,0.0,False,0.0,0.0,0.0,144.15621213616674,144.15621213616674,0.0,0.0,0.0,True,17774.02477,11737.332376077236,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1820.0446520405233,0.0,1e-09,1.0,0.9814439014893573,1.0,NONE,False,787.6834590413746,787.6834590413746,False,False,224910.00000000797,0.0
7059.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,140.66292603977857,140.66292603977857,771.932515122051,0.0,4994.410971189185,14400.0,0.0,140.66292603977857,771.9325151220492,6.085540726959053,2.1612894695759905e-05,0.8279621261404702,0.2,False,0.6500087487081332,0.0,False,0.0,0.0,0.0,140.66292603977857,140.66292603977857,0.0,0.0,0.0,True,18973.771441974997,12931.622736009595,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.932515122051,771.932515122051,False,False,224910.00000000797,0.0
7060.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,136.92228827558384,136.92228827558384,756.3067385133654,0.0,4994.410971189185,14400.0,0.0,136.92228827558384,756.3067385133636,3.6796321386330018,2.103814474302779e-05,0.8159226588373566,0.2,False,0.6224712736488411,0.0,False,0.0,0.0,0.0,136.92228827558384,136.92228827558384,0.0,0.0,0.0,True,21295.50342755625,15253.354721590847,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,756.3067385133654,756.3067385133654,False,False,224910.00000000797,0.0
7061.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,133.78438895972857,133.78438895972857,743.2159462767668,0.0,4994.410971189185,14400.0,0.0,133.78438895972857,743.215946276765,2.22489558169866,2.0556005707612742e-05,0.8038952310015464,0.2,False,0.5955181054988179,0.0,False,0.0,0.0,0.0,133.78438895972857,133.78438895972857,0.0,0.0,0.0,True,23339.516276106257,17297.367570140854,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.2159462767668,743.2159462767668,False,False,224910.00000000797,0.0
7062.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,487.2621164653759,325.0,0.0,0.0,0.0,1333.613537196962,1739.2688283604018,0.0,405.65529116343953,4994.410971189185,14400.0,733.9893474853598,599.6241897116022,733.9893474853579,1.3452867468701284,2.0223386304378076e-05,0.8083580671168659,0.2,False,0.6061750031423824,0.0,False,0.0,0.0,0.0,1333.613537196962,1333.613537196962,0.0,0.0,0.0,True,24805.87331963125,18763.724613665847,False,False,True,False,1e-09,17668.024900093096,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,224910.00000000797,0.0
7063.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2267.6422267062762,1606.3321181076121,320.1314650437714,961.2006530638407,1281.3321181076121,1332.2149294149895,5332.2149294149895,0.0,4000.0,5332.2149294149895,14400.0,733.801493361254,598.4134360537355,733.8014933612521,0.8134298284333712,2.005575778509434e-05,0.829014624918382,0.2,False,0.7340803117970709,0.0,False,0.0,0.0,0.0,1332.2149294149895,1332.2149294149895,0.0,-6.821210263296962e-13,0.0,True,24028.259735943746,17577.441867420814,False,False,True,False,0.033818199066806276,19577.774057093015,17635.131830386737,False,250.0,0.0,True,1800.2366540906219,0.0,0.033818199066806276,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,225019.2857142937,0.0
7064.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4868.217613851329,1617.60421724272,331.4035641788797,961.2006530638404,1292.60421724272,1379.1233417186152,5379.123341718615,0.0,4000.0,5379.123341718615,14400.0,759.3913963217674,619.7319453968478,759.3913963217674,0.4918416741443007,2.0824306357211608e-05,0.933694572234947,0.2,False,0.8615136288751468,0.0,False,0.0,0.0,0.0,1379.1233417186152,1379.1233417186152,0.0,0.0,0.0,True,18040.635141549996,11533.068318178486,False,False,True,False,0.03851428962363457,22777.143377748547,18233.92576389722,False,250.0,0.0,True,1800.2366540906219,0.0,0.03851428962363457,1.0,0.9952659810032912,1.0,NONE,True,0.0,0.0,False,False,225237.85714286516,0.0
7065.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,7137.4739546876945,1788.580204709484,387.8302484949579,1075.749956214526,1463.580204709484,1442.0832508688172,5442.083250868815,0.0,3999.999999999998,5442.083250868815,14400.0,792.4412499373084,649.6420009315088,792.4412499373084,0.29739287147946003,2.218209594712001e-05,0.9485771425948134,0.2,False,0.9883804262733147,0.0,False,0.0,0.0,0.0,1442.0832508688172,1442.0832508688172,4861.612274295475,-2.2737367544323206e-13,0.0,True,17774.02477,11054.236000419805,False,False,True,False,0.06031461624157743,28080.870321850438,21268.396367162743,False,250.0,0.0,True,1959.0514359504953,0.0,0.06031461624157743,1.0,0.9880316390454053,1.0,NONE,True,0.0,0.0,False,False,225456.4285714366,0.0
7066.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8759.357192685118,325.0,0.0,0.0,0.0,1471.234964005923,1471.234964005923,0.0,0.0,4773.810431120445,14400.0,807.7431089511756,663.4918550547475,807.7431089511756,0.1798190854007384,2.281100462635789e-05,0.9490087371352496,0.2,False,0.9836911164767633,0.0,False,0.0,0.0,0.0,1471.234964005923,1471.234964005923,8391.83564304682,0.0,0.0,True,17774.024769999993,11806.295641657955,False,False,True,False,1e-09,30134.17068811096,21699.813495425842,False,250.0,0.0,True,2051.4066921542185,0.0,1e-09,1.0,0.9927854980959369,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7067.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9630.182451081608,2358.4065208216507,1833.406520821651,0.0,1833.406520821651,6147.759288221227,6147.759288221227,0.0,0.0,6147.759288221227,14400.0,3594.6998066340366,2553.05948158719,3594.6998066340348,2524.7106506419086,4.010507370108682e-05,0.9490212533769222,0.2,False,0.9788543359345471,0.0,False,0.0,0.0,0.0,6147.759288221227,6147.759288221227,7242.152418476948,-4.547473508864641e-13,0.0,True,17774.02477,10025.701589101473,False,False,True,False,0.15131047994810234,30817.507043227088,21712.32459214548,False,250.0,0.0,True,2111.2125982155317,0.0,0.15131047994810234,1.0,0.9960356009324942,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7068.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,9346.15691371908,3510.416380318238,2662.1339662245246,323.2824140937136,2985.416380318238,8677.600398220457,9731.384933810834,0.0,798.8505893360493,9731.384933810834,14400.0,5129.89286107461,3547.707537145847,5129.892861074608,4033.586707418559,4.252995516891068e-05,0.9490216163479306,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8677.600398220457,8677.600398220457,5806.491064715636,4.547473508864641e-13,0.0,True,17774.02477,5436.3713361713435,False,False,True,False,0.5395816479907597,30533.84432766943,21712.68741395035,False,250.0,0.0,True,2153.8109003426543,0.0,0.5395816479907597,1.0,0.9984367535759286,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7069.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,8274.366745633602,3706.5274776611836,3181.5274776611836,0.0,3181.5274776611836,10211.04568689472,10211.04568689472,0.0,0.0,10211.04568689472,14400.0,6059.602926407728,4151.4427604869925,6059.602926407726,4944.709769199887,4.4210220652267005e-05,0.94902162687409,0.2,False,0.9947617802119111,0.0,False,0.0,0.0,0.0,10211.04568689472,10211.04568689472,4538.600646537044,0.0,0.0,True,17774.02477,4785.505595107066,False,False,True,False,0.5959111937688917,29462.06468141629,21712.697935782686,False,250.0,0.0,True,2177.3165762088965,0.0,0.5959111937688917,1.0,0.9997933529595567,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7070.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6844.253993653293,3362.0433261295257,2837.0433261295257,0.0,2837.0433261295257,9056.327138780995,9056.327138780995,0.0,0.0,9056.327138780995,14400.0,5351.7131323043795,3704.614006476615,5351.713132304378,4233.236035923391,4.490691589363086e-05,0.9490216271793486,0.2,False,0.9895534750525047,0.0,False,0.0,0.0,0.0,9056.327138780995,9056.327138780995,3452.9723606586426,-4.547473508864641e-13,0.0,True,17774.024769999993,6240.958807507923,False,False,True,False,0.4735738604716193,28031.952234569115,21712.698240915823,False,250.0,0.0,True,2185.5378220265716,0.0,0.4735738604716193,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7071.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4912.724548478423,2133.300008154549,1808.300008154549,0.0,1808.300008154549,5792.625488752691,5792.625488752691,0.0,0.0,5792.625488752691,14400.0,3428.820036174591,2363.8054525781,3428.8200361745894,2549.5282458385273,2.727740456033758e-05,0.949021627188201,0.2,False,0.9844204468945578,0.0,False,0.0,9.094947017729282e-13,0.0,5792.625488752692,5792.625488752691,2750.186242581285,-2.2737367544323206e-13,0.0,True,17774.024769999993,10402.75337412838,False,False,True,False,0.12205899979998149,26300.422798243108,21712.698249764686,False,250.0,0.0,True,2180.2192501868726,0.0,0.12205899979998149,1.0,0.9999624648233357,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7072.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2645.6325274601386,325.0,0.0,0.0,0.0,4121.10483913722,4121.10483913722,0.0,0.0,4678.86639257828,14400.0,2409.784250712022,1711.3205884251975,2409.7842507120204,1540.874643503095,2.6857995762496832e-05,0.9490216271884578,0.2,False,0.9794271409468336,0.0,False,0.0,0.0,0.0,4121.10483913722,4121.10483913722,2291.394229982103,-4.547473508864641e-13,0.0,True,17774.02477,11840.651721517377,False,False,True,False,1e-09,24033.33077748144,21712.6982500213,False,250.0,0.0,True,2155.509713737681,0.0,1e-09,1.0,0.9985340356608516,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7073.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,722.057436574656,325.0,0.0,0.0,0.0,3092.809278483843,4085.452869920483,0.0,776.4929188374334,4725.104331700153,14400.0,1785.126922512547,1307.6823559712961,1785.1269225125452,931.6436318311548,2.60366310647149e-05,0.9490216271884652,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3092.809278483843,3092.809278483843,367.8191391042945,4.547473508864641e-13,0.0,True,17774.02477,11823.748153062339,False,False,True,False,1e-09,22109.7556866034,21712.698250028745,False,250.0,0.0,True,2105.1070150982173,0.0,1e-09,1.0,0.9956973963727836,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7074.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,162.07919038960648,162.07919038960648,1396.244929643126,0.0,4792.435092609559,14400.0,0.0,162.07919038960648,1396.2449296431241,563.3164586202528,2.490350921090579e-05,0.9368611003843038,0.2,False,0.9496822504757481,0.0,False,0.0,0.0,0.0,162.07919038960648,162.07919038960648,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11799.718476774375,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,2030.7065262067433,0.0,1e-09,1.0,0.9916925320519271,1.0,NONE,False,1396.244929643126,1396.244929643126,False,False,225675.00000000806,0.0
7075.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,154.7101268323035,154.7101268323035,1152.0892046735535,0.0,4864.421436773193,14400.0,0.0,154.7101268323035,1152.0892046735516,340.60998156456645,2.377125070360507e-05,0.9247127341069465,0.2,False,0.908152810330766,0.0,False,0.0,0.0,0.0,154.7101268323035,154.7101268323035,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11774.803064485637,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1949.828636549088,0.0,1e-09,1.0,0.9875739264206295,1.0,NONE,False,1152.0892046735535,1152.0892046735535,False,False,225675.00000000806,0.0
7076.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,151.25497620003944,151.25497620003944,1006.6817943754577,0.0,4900.021832530021,14400.0,0.0,151.25497620003944,1006.6817943754559,205.9503652653412,2.3240365921981847e-05,0.9125765161958667,0.2,False,0.8717677413598715,0.0,False,0.0,0.0,0.0,151.25497620003944,151.25497620003944,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11762.780710856534,False,False,True,False,1e-09,20683.03013216375,21008.03013216375,False,250.0,0.0,True,1909.316536754284,0.0,1e-09,1.0,0.9855988006627181,1.0,NONE,False,1006.6817943754577,1006.6817943754577,False,False,225675.00000000806,0.0
7077.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,151.3177530862834,151.3177530862834,925.1429001023389,0.0,4899.363590626262,14400.0,0.0,151.3177530862834,925.1429001023371,124.52822355402476,2.3250011606668764e-05,0.9004524345026977,0.2,False,0.838050562627181,0.0,False,0.0,0.0,0.0,151.3177530862834,151.3177530862834,0.0,4.547473508864641e-13,0.0,True,17774.02477,11763.001191458077,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1910.0687039387292,0.0,1e-09,1.0,0.9856349518129517,1.0,NONE,False,925.1429001023389,925.1429001023389,False,False,225675.00000000806,0.0
7078.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,150.52590103187893,150.52590103187893,873.3238873298392,0.0,4907.698478597716,14400.0,4.547473508864641e-13,150.52590103187848,873.3238873298378,75.29619365576399,2.3128343335232114e-05,0.8883404768912221,0.2,False,0.8060640907928873,0.0,False,0.0,0.0,0.0,150.52590103187893,150.52590103187893,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11760.214436353162,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1900.5358296166612,0.0,1e-09,1.0,0.9851782158866158,1.0,NONE,False,873.3238873298396,873.3238873298392,False,False,225675.00000000806,0.0
7079.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,147.81057923497912,147.81057923497912,835.0369808268514,0.0,4936.82218003104,14400.0,1.1368683772161603e-13,147.810579234979,835.0369808268497,45.52796645199567,2.2711133444085033e-05,0.8762406312373578,0.2,False,0.7754437568476191,0.0,False,0.0,0.0,0.0,147.81057923497912,147.81057923497912,0.0,4.547473508864641e-13,0.0,True,17774.02477,11750.563219654021,False,False,True,False,1e-09,19628.668259380665,19953.668259380665,False,250.0,0.0,True,1867.0779521334357,0.0,1e-09,1.0,0.9835996935752631,1.0,NONE,False,835.0369808268515,835.0369808268514,False,False,225675.00000000806,0.0
7080.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,145.21975188576062,145.21975188576062,808.6895378116458,0.0,4965.4348776811985,14400.0,2.2737367544323206e-13,145.2197518857604,808.6895378116442,27.528559264904196,2.23130521567832e-05,0.8641528854291476,0.2,False,0.7457979180435863,0.0,False,0.0,0.0,0.0,145.21975188576062,145.21975188576062,0.0,0.0,0.0,True,17774.02477,11741.212456731122,False,False,True,False,1e-09,19277.916975281663,19602.916975281663,False,250.0,0.0,True,1833.9818444208338,0.0,1e-09,1.0,0.9820751297287417,1.0,NONE,False,808.689537811646,808.6895378116458,False,False,225675.00000000806,0.0
7081.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,145.47320930202358,145.47320930202358,798.5870588194374,0.0,4962.598669749641,14400.0,1.1368683772161603e-13,145.47320930202346,798.5870588194357,16.645188315397945,2.2351995953857383e-05,0.8520772273667454,0.2,False,0.7164786512027433,0.0,False,0.0,0.0,0.0,145.47320930202358,145.47320930202358,0.0,6.821210263296962e-13,0.0,True,17774.02477,11742.133521261025,False,False,True,False,1e-09,18927.516442466764,19252.516442466764,False,250.0,0.0,True,1837.2724688157186,0.0,1e-09,1.0,0.9822250917440355,1.0,NONE,False,798.5870588194375,798.5870588194374,False,False,225675.00000000806,0.0
7082.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,144.38705046314777,144.38705046314777,788.4419764002887,0.0,4974.81114790588,14400.0,0.0,144.38705046314777,788.4419764002869,10.064540297561624,2.2185107369435014e-05,0.8400136449624057,0.2,False,0.6875435631535387,0.0,False,0.0,0.0,0.0,144.38705046314777,144.38705046314777,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11738.176631963954,False,False,True,False,1e-09,18577.466310184678,18902.466310184678,False,250.0,0.0,True,1823.0876082613297,0.0,1e-09,1.0,0.9815811795938364,1.0,NONE,False,788.4419764002887,788.4419764002887,False,False,225675.00000000806,0.0
7083.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,141.67947810957133,141.67947810957133,775.4090530170724,0.0,4994.410971189185,14400.0,0.0,141.67947810957133,775.4090530170706,6.085540726959053,2.176908818224386e-05,0.8279621261404704,0.2,False,0.6591577925009862,0.0,False,0.0,0.0,0.0,141.67947810957133,141.67947810957133,0.0,0.0,0.0,True,18362.78934050625,12320.640634540847,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.4090530170724,775.4090530170724,False,False,225675.00000000806,0.0
7084.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,140.75477762526214,140.75477762526214,769.8336314140024,0.0,4994.410971189185,14400.0,9.094947017729282e-13,140.75477762526123,769.8336314140015,3.6796321386330018,2.1627007715448555e-05,0.8159226588373569,0.2,False,0.6310019305439087,0.0,False,0.0,0.0,0.0,140.75477762526214,140.75477762526214,0.0,0.0,0.0,True,18918.22761456875,12876.078908603347,False,False,True,False,1e-09,17878.415845967218,18203.415845967218,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.8336314140033,769.8336314140024,False,False,225675.00000000806,0.0
7085.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,140.07772259370506,140.07772259370506,766.0346768241067,0.0,4994.410971189185,14400.0,3.410605131648481e-13,140.07772259370472,766.0346768241052,2.22489558169866,2.1522978036042343e-05,0.8038952310015468,0.2,False,0.6030073340519664,0.0,False,0.0,0.0,0.0,140.07772259370506,140.07772259370506,0.0,0.0,0.0,True,19329.251937375007,13287.103231409605,False,False,True,False,1e-09,17529.41481428163,17854.41481428163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.034676824107,766.0346768241067,False,False,225675.00000000806,0.0
7086.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,399.3233035367187,325.0,0.0,0.0,0.0,1385.6865162439133,1571.49477508571,0.0,185.80825884179617,4994.410971189185,14400.0,761.2959724062748,624.3905438376385,761.295972406273,1.3452867468701284,2.1353509656204464e-05,0.8055037341850729,0.2,False,0.6061347454273223,0.0,False,0.0,0.0,0.0,1385.6865162439133,1385.6865162439133,0.0,0.0,0.0,True,20006.886631731257,13964.737925765854,False,False,True,False,1e-09,17580.086087164455,17505.762783627735,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,225675.00000000806,0.0
7087.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1736.4737803068124,325.0,0.0,0.0,0.0,1378.3328815498419,4907.017332316873,0.0,3528.684450767031,4994.410971189185,14400.0,757.947629286693,620.3852522631489,757.9476292866912,0.8134298284333712,2.1066133154457175e-05,0.8505120862367423,0.2,False,0.7183461113513019,0.0,False,0.0,0.0,0.0,1378.3328815498419,1378.3328815498419,0.0,0.0,0.0,True,19784.711322106254,13742.56261614085,False,False,True,False,1e-09,18963.863981608993,17552.39020130218,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,225784.2857142938,0.0
7088.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3721.1246639808714,1670.0932394592076,349.74432797158306,995.3489114876245,1345.0932394592076,1405.5144841575748,5405.514484157574,0.0,3999.999999999999,5405.514484157574,14400.0,772.9814990023151,632.5329851552597,772.9814990023151,0.4918416741443007,2.1459765413258435e-05,0.9162343006200442,0.2,False,0.8456079674236915,0.0,False,0.0,0.0,0.0,1405.5144841575748,1405.5144841575748,0.0,0.0,0.0,True,17774.02477,11194.243887794539,False,False,True,False,0.045705577766766495,22253.220539132813,18857.095875151943,False,250.0,0.0,True,1848.6524065282201,0.0,0.045705577766766495,1.0,0.982746450071506,1.0,NONE,True,0.0,0.0,False,False,226002.85714286525,0.0
7089.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5842.830351872642,1793.7374211663493,389.64475779788495,1079.0926633684644,1468.7374211663493,1444.3421627261598,5444.342162726159,0.0,3999.999999999999,5444.342162726159,14400.0,793.5790259756795,650.7631367504803,793.5790259756795,0.29739287147946003,2.2242890698619798e-05,0.9480707947179813,0.2,False,0.9724640836449157,0.0,False,0.0,0.0,0.0,1444.3421627261598,1444.3421627261598,3040.017912350216,2.2737367544323206e-13,0.0,True,17774.02477,11047.474838595619,False,False,True,False,0.06100529226928524,26280.086982642246,20762.256630769603,False,250.0,0.0,True,1963.534178829121,0.0,0.06100529226928524,1.0,0.9882552038890992,1.0,NONE,True,0.0,0.0,False,False,226221.4285714367,0.0
7090.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7277.183908308431,325.0,0.0,0.0,0.0,1463.3427862679287,3007.4836875467663,0.0,980.4689605832266,4787.560243919567,14400.0,803.8241025967855,659.5186836711432,803.8241025967855,0.1798190854007384,2.258447134571976e-05,0.9489940530468214,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1463.3427862679287,1463.3427862679287,6894.530345932606,-4.547473508864641e-13,0.0,True,17774.02477,11801.434818232472,False,False,True,False,1e-09,28637.319351378876,21685.135443070445,False,250.0,0.0,True,2036.1335145668395,0.0,1e-09,1.0,0.9919775144498807,1.0,NONE,True,0.0,0.0,False,False,226440.00000000815,0.0
7091.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7617.0515624051395,2331.483319156061,1806.4833191560613,0.0,1806.4833191560613,6134.189280415994,6134.189280415994,0.0,0.0,6134.189280415995,14400.0,3589.367473876455,2544.8218065395395,3589.367473876453,2524.7106506419086,3.936176209489406e-05,0.9490208275383579,0.2,False,0.9950465370197059,0.0,False,0.0,0.0,0.0,6134.189280415994,6134.189280415994,5255.505903096679,-2.2737367544323206e-13,0.0,True,17774.024770000007,10062.77555196077,False,False,True,False,0.14751870520054977,28803.95049103231,21711.898928627168,False,250.0,0.0,True,2092.39127531832,0.0,0.14751870520054977,1.0,0.9949977562951717,1.0,NONE,True,0.0,0.0,False,False,226440.00000000815,0.0
7092.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7599.561398619676,3135.364514502506,2610.364514502506,0.0,2610.364514502506,8658.311329138583,8658.311329138583,0.0,0.0,8658.311329138583,14400.0,5122.413744999036,3535.8975841395477,5122.413744999034,4033.586707418559,4.14480827563808e-05,0.9490216039986122,0.2,False,0.9900301029806232,0.0,False,0.0,0.0,0.0,8658.311329138583,8658.311329138583,4434.934689409254,0.0,0.0,True,17774.024770000007,6836.865219700736,False,False,True,False,0.4202005558880045,28787.236468327992,21712.675069708315,False,250.0,0.0,True,2127.550753311168,0.0,0.4202005558880045,1.0,0.9969479064165022,1.0,NONE,True,0.0,0.0,False,False,226440.00000000815,0.0
7093.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6999.86814913088,3644.970828733641,3119.970828733641,0.0,3119.970828733641,10191.238690904436,10191.238690904436,0.0,0.0,10191.238690904436,14400.0,6051.9853081826095,4139.253382721827,6051.985308182608,4944.709769199887,4.3083618600331306e-05,0.9490216265159597,0.2,False,0.984991371174088,0.0,False,0.0,0.0,0.0,10191.238690904436,10191.238690904436,3325.6583299072063,0.0,0.0,True,17774.02477,4859.051545611095,False,False,True,False,0.5880304890162189,28187.565726930545,21712.697577799663,False,250.0,0.0,True,2150.6549174610022,0.0,0.5880304890162189,1.0,0.9982563404658565,1.0,NONE,True,0.0,0.0,False,False,226440.00000000815,0.0
7094.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5804.497702871345,3309.585879447314,2784.585879447314,0.0,2784.585879447314,9037.541218542498,9037.541218542498,0.0,0.0,9037.541218542498,14400.0,5344.511020527902,3693.030198014596,5344.5110205279,4233.236035923391,4.383265250398919e-05,0.9490216271689628,0.2,False,0.9799754627416156,0.0,False,0.0,0.0,0.0,9037.541218542498,9037.541218542498,2465.6735058563186,-4.547473508864641e-13,0.0,True,17774.02477,6305.540078699998,False,False,True,False,0.46670839757913934,26992.195933405663,21712.69823053432,False,250.0,0.0,True,2160.3612990384886,0.0,0.46670839757913934,1.0,0.9988125119367706,1.0,NONE,True,0.0,0.0,False,False,226440.00000000815,0.0
7095.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4005.5121952893114,2397.5869753170314,1775.315604450808,297.2713708662238,2072.586975317032,5779.467447936472,6747.222255485902,0.0,765.077161578182,6747.222255485903,14400.0,3422.4358484037293,2357.031599532743,3422.4358484037275,2549.5282458385273,2.686205994234011e-05,0.9490216271879,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5779.467447936472,5779.467447936472,1578.6869219193159,0.0,0.0,True,17774.02477,9217.434085062328,False,False,True,False,0.221066228968195,25393.210444752927,21712.698249463618,False,250.0,0.0,True,2155.752369254749,0.0,0.221066228968195,1.0,0.9985479409107709,1.0,NONE,True,0.0,0.0,False,False,226440.00000000815,0.0
7096.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1906.1766418494237,325.0,0.0,0.0,0.0,4108.656507561182,4108.656507561182,0.0,0.0,4700.3345406066155,14400.0,2403.7161118407057,1704.9403957204759,2403.716111840704,1540.874643503095,2.647217380831404e-05,0.949021627188449,0.2,False,0.9949135417197903,0.0,False,0.0,0.0,0.0,4108.656507561182,4108.656507561182,1551.93834436239,-4.547473508864641e-13,0.0,True,17774.02477,11832.762986412821,False,False,True,False,1e-09,23293.874891861997,21712.698250012574,False,250.0,0.0,True,2132.17738917304,0.0,1e-09,1.0,0.9972081943181974,1.0,NONE,True,0.0,0.0,False,False,226440.00000000815,0.0
7097.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,518.8340703351961,325.0,0.0,0.0,0.0,3079.837953749301,3079.837953749301,0.0,0.0,4747.5938577939305,14400.0,1778.7427347416851,1301.095219007616,1778.7427347416833,931.6436318311548,2.5649975420599402e-05,0.9490216271884651,0.2,False,0.9900560444943795,0.0,False,0.0,0.0,0.0,3079.837953749301,3079.837953749301,164.59577286456917,2.2737367544323206e-13,0.0,True,17774.02477,11815.644401504585,False,False,True,False,1e-09,21906.532320363684,21712.698250028487,False,250.0,0.0,True,2080.3891894843805,0.0,1e-09,1.0,0.9943431887143452,1.0,NONE,True,0.0,0.0,False,False,226440.00000000815,0.0
7098.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,161.0511641700429,161.0511641700429,1393.4636993271051,0.0,4802.178342013969,14400.0,0.0,161.0511641700429,1393.4636993271033,563.3164586202528,2.4745552718364005e-05,0.9368611003843037,0.2,False,0.9399744172508541,0.0,False,0.0,0.0,0.0,161.0511641700429,161.0511641700429,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11796.299081669427,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,2019.8407971915835,0.0,1e-09,1.0,0.9911252613596093,1.0,NONE,False,1393.4636993271051,1393.4636993271051,False,False,226440.00000000815,0.0
7099.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,156.2669503413292,156.2669503413292,1156.5770990471315,0.0,4848.783047268832,14400.0,4.547473508864641e-13,156.26695034132874,1156.57709904713,340.60998156456645,2.401045703542078e-05,0.9247127341069463,0.2,False,0.8983474278236521,0.0,False,0.0,0.0,0.0,156.2669503413292,156.2669503413292,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11780.147042605162,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1967.516628583889,0.0,1e-09,1.0,0.9884544204337254,1.0,NONE,False,1156.577099047132,1156.5770990471315,False,False,226440.00000000815,0.0
7100.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.37069280883756,152.37069280883756,1010.0319127106632,0.0,4888.387215332432,14400.0,0.0,152.37069280883756,1010.0319127106613,205.9503652653412,2.341179606534062e-05,0.9125765161958665,0.2,False,0.8618122467872169,0.0,False,0.0,0.0,0.0,152.37069280883756,152.37069280883756,0.0,0.0,0.0,True,17774.024769999993,11766.687831259937,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1922.5940226283944,0.0,1e-09,1.0,0.9862398256664603,1.0,NONE,False,1010.0319127106632,1010.0319127106632,False,False,226440.00000000815,0.0
7101.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.43628322299028,153.43628322299028,931.4638780932905,0.0,4877.4001008172745,14400.0,4.547473508864641e-13,153.43628322298983,931.4638780932892,124.52822355402476,2.3575524306024063e-05,0.9004524345026976,0.2,False,0.8278096858525045,0.0,False,0.0,0.0,0.0,153.43628322299028,153.43628322299028,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11770.397064867171,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1935.0989726169955,0.0,1e-09,1.0,0.986849156238879,1.0,NONE,False,931.463878093291,931.4638780932905,False,False,226440.00000000815,0.0
7102.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,152.5615617380036,152.5615617380036,879.4552359810618,0.0,4886.4103284646935,14400.0,4.547473508864641e-13,152.56156173800315,879.4552359810605,75.29619365576399,2.3441123125305065e-05,0.8883404768912219,0.2,False,0.795546540359065,0.0,False,0.0,0.0,0.0,152.5615617380036,152.5615617380036,0.0,6.821210263296962e-13,0.0,True,17774.02477,11767.35382495794,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1924.846416386331,0.0,1e-09,1.0,0.9863491756732478,1.0,NONE,False,879.4552359810623,879.4552359810618,False,False,226440.00000000815,0.0
7103.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,147.6700583646082,147.6700583646082,834.5945123674826,0.0,4938.352929901952,14400.0,2.2737367544323206e-13,147.67005836460797,834.594512367481,45.52796645199567,2.2689542376279237e-05,0.8762406312373577,0.2,False,0.7649490072271101,0.0,False,0.0,0.0,0.0,147.6700583646082,147.6700583646082,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11750.059667203492,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1865.3130081156914,0.0,1e-09,1.0,0.9835174729734522,1.0,NONE,False,834.5945123674828,834.5945123674826,False,False,226440.00000000815,0.0
7104.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,145.62957956115596,145.62957956115596,810.0169431897484,0.0,4960.8529593306575,14400.0,0.0,145.62957956115596,810.0169431897466,27.528559264904196,2.23760222843151e-05,0.8641528854291474,0.2,False,0.735245354510125,0.0,False,0.0,0.0,0.0,145.62957956115596,145.62957956115596,0.0,0.0,0.0,True,17774.02477,11742.701082257412,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1839.2967805343465,0.0,1e-09,1.0,0.9823175213134977,1.0,NONE,False,810.0169431897484,810.0169431897484,False,False,226440.00000000815,0.0
7105.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.19463858952767,144.19463858952767,794.4152133454081,0.0,4976.990569925087,14400.0,0.0,144.19463858952767,794.4152133454063,16.645188315397945,2.2155543235659005e-05,0.8520772273667453,0.2,False,0.706118751945594,0.0,False,0.0,0.0,0.0,144.19463858952767,144.19463858952767,0.0,0.0,0.0,True,17774.02477,11737.47299600879,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1820.5518933797266,0.0,1e-09,1.0,0.981466763974335,1.0,NONE,False,794.4152133454081,794.4152133454081,False,False,226440.00000000815,0.0
7106.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,143.29652568638053,143.29652568638053,784.8390189454476,0.0,4987.228276983046,14400.0,0.0,143.29652568638053,784.8390189454458,10.064540297561624,2.2017547957534808e-05,0.8400136449624056,0.2,False,0.6773503696245669,0.0,False,0.0,0.0,0.0,143.29652568638053,143.29652568638053,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11734.177875091233,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1808.623051237945,0.0,1e-09,1.0,0.9809313113842064,1.0,NONE,False,784.8390189454476,784.8390189454476,False,False,226440.00000000815,0.0
7107.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.5590224607664,142.5590224607664,778.3799126728227,0.0,4994.410971189185,14400.0,0.0,142.5590224607664,778.3799126728209,6.085540726959053,2.1904230397593862e-05,0.8279621261404702,0.2,False,0.648831857920251,0.0,False,0.0,0.0,0.0,142.5590224607664,142.5590224607664,0.0,0.0,0.0,True,17840.6773628875,11798.528656922099,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9842347078148314,1.0,NONE,False,778.3799126728227,778.3799126728227,False,False,226440.00000000815,0.0
7108.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,141.60508679468012,141.60508679468012,772.7412812898401,0.0,4994.410971189185,14400.0,0.0,141.60508679468012,772.7412812898383,3.6796321386330018,2.175765793761374e-05,0.8159226588373566,0.2,False,0.62054616723104,0.0,False,0.0,0.0,0.0,141.60508679468012,141.60508679468012,0.0,0.0,0.0,True,18407.22440243125,12365.075696465847,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.7412812898401,772.7412812898401,False,False,226440.00000000815,0.0
7109.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,140.7731613901793,140.7731613901793,768.4366484606682,0.0,4994.410971189185,14400.0,7.958078640513122e-13,140.7731613901785,768.4366484606671,2.22489558169866,2.1629832385647425e-05,0.8038952310015464,0.2,False,0.5924448058393237,0.0,False,0.0,0.0,0.0,140.7731613901793,140.7731613901793,0.0,0.0,0.0,True,18907.118849087496,12864.970143122093,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.436648460669,768.4366484606682,False,False,226440.00000000815,0.0
7110.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,207.0009110763247,325.0,0.0,0.0,0.0,140.2966383253691,140.2966383253691,765.9102863396693,0.0,4994.410971189185,14400.0,0.0,140.2966383253691,765.9102863396674,1.3452867468701284,2.1556614494410727e-05,0.7990207283971729,0.2,False,0.5644541875932341,0.0,False,0.0,0.0,0.0,140.2966383253691,140.2966383253691,0.0,0.0,0.0,True,19195.9467516,13153.798045634598,False,False,True,False,1e-09,17387.763694704045,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.9102863396693,765.9102863396693,False,False,226440.00000000815,0.0
7111.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1092.5746844831647,325.0,0.0,0.0,0.0,1391.8521047992454,3310.788816007157,0.0,1918.9367112079108,4994.410971189185,14400.0,764.9639148566494,626.888189942596,764.9639148566475,0.8134298284333712,2.1377924859772444e-05,0.8231357771969681,0.2,False,0.6240483330096207,0.0,False,0.0,0.0,0.0,1391.8521047992454,1391.8521047992454,0.0,0.0,0.0,True,18551.638353687504,12509.489647722101,False,False,True,False,1e-09,18132.035000563963,17364.460316080796,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,226549.2857142939,0.0
7112.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2713.794648351871,1672.284957776083,350.4960625214935,996.7888952545895,1347.284957776083,1406.5006710652551,5406.500671065255,0.0,4000.0,5406.500671065255,14400.0,773.4871772415918,633.0134938236633,773.4871772415918,0.4918416741443007,2.1484054335780205e-05,0.856118139920237,0.2,False,0.7513274081093602,0.0,False,0.0,0.0,0.0,1406.5006710652551,1406.5006710652551,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11191.344330796226,False,False,True,False,0.04599775173789465,20452.30390890718,18063.509260555307,False,250.0,0.0,True,1850.673771303611,0.0,0.04599775173789465,1.0,0.9828395036928648,1.0,NONE,True,0.0,0.0,False,False,226767.85714286534,0.0
7113.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4591.7810246368135,1770.3250345881443,381.42537053737306,1063.8996640507712,1445.3250345881443,1434.0651977841799,5434.065197784179,0.0,3999.999999999999,5434.065197784179,14400.0,788.3958240230986,645.6693737610813,788.3958240230986,0.29739287147946003,2.1968031624408835e-05,0.9463274260576867,0.2,False,0.8782741720094605,0.0,False,0.0,0.0,0.0,1434.0651977841799,1434.0651977841799,15.832489783605979,-4.547473508864641e-13,0.0,True,17774.02477,11078.190817020371,False,False,True,False,0.05787069173707357,23286.3856279547,19019.604603317886,False,250.0,0.0,True,1943.091458283667,0.0,0.05787069173707357,1.0,0.9872414761200741,1.0,NONE,True,0.0,0.0,False,False,226986.4285714368,0.0
7114.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6260.945019047964,1843.488059395562,404.0324996163947,1114.4555597791673,1518.488059395562,1450.1520354798347,5450.152035479835,0.0,3847.7840922233136,5450.152035479835,14400.0,797.2502854861941,652.9017499936406,797.2502854861941,0.1798190854007384,2.2211815438025285e-05,0.9489434953556728,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1450.1520354798347,1450.1520354798347,4307.703491301211,2.2737367544323206e-13,0.0,True,17774.02477,10998.23265866784,False,False,True,False,0.06647485054976371,27570.5435533223,21634.598534274337,False,250.0,0.0,True,2010.4441414149314,0.0,0.06647485054976371,1.0,0.9906382269722083,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7115.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7037.900397108583,2287.98617574533,1762.9861757453298,0.0,1762.9861757453298,6112.168738362291,6112.168738362291,0.0,0.0,6112.168738362291,14400.0,3580.641838454956,2531.526899907335,3580.6418384549543,2524.7106506419086,3.817384782631187e-05,0.9490193613653145,0.2,False,0.9951493432024628,0.0,False,0.0,9.094947017729282e-13,0.0,6112.168738362292,6112.168738362291,4718.340983937566,4.547473508864641e-13,0.0,True,17774.02477,10122.769100212035,False,False,True,False,0.14140008911261548,28223.333755380667,21710.433358272083,False,250.0,0.0,True,2061.4896290992588,0.0,0.14140008911261548,1.0,0.9933237596005177,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7116.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,6906.630669677012,3080.0001903734046,2555.0001903734046,0.0,2555.0001903734046,8637.6111145102,8637.6111145102,0.0,0.0,8637.611114510202,14400.0,5114.311369250501,3523.299745259699,5114.311369250499,4033.586707418559,4.030621230200692e-05,0.9490215614795942,0.2,False,0.9902272404814141,0.0,False,0.0,0.0,0.0,8637.6111145102,8637.6111145102,3797.324468574763,4.547473508864641e-13,0.0,True,17774.02477,6905.898489293815,False,False,True,False,0.4129363654597196,28094.263237845025,21712.632568168014,False,250.0,0.0,True,2098.9963980842226,0.0,0.4129363654597196,1.0,0.9953603871240303,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7117.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,5926.733213841645,3579.765822343351,3054.765822343351,0.0,3054.765822343351,10170.195534021426,10170.195534021426,0.0,0.0,10170.195534021426,14400.0,6043.813681359303,4126.3818526621235,6043.813681359301,4944.709769199887,4.190647996201186e-05,0.9490216252829081,0.2,False,0.9852826176300911,0.0,False,0.0,1.8189894035458565e-12,0.0,10170.195534021428,10170.195534021426,2317.72713034366,9.094947017729282e-13,0.0,True,17774.02477,4937.018673072827,False,False,True,False,0.579704264939465,27114.429559096643,21712.696345254997,False,250.0,0.0,True,2121.946204302495,0.0,0.579704264939465,1.0,0.9966337531979735,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7118.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4413.9354060938695,3242.419657849674,2717.419657849674,0.0,2717.419657849674,9013.402258139353,9013.402258139353,0.0,0.0,9013.402258139355,14400.0,5335.162125433439,3678.240132705914,5335.162125433437,4233.236035923391,4.247606754582861e-05,0.9490216271332043,0.2,False,0.9803736529908756,0.0,False,0.0,0.0,0.0,9013.402258139353,9013.402258139353,1142.2773938272092,-9.094947017729282e-13,0.0,True,17774.02477,6388.315150557881,False,False,True,False,0.4579394241079122,25601.633600884386,21712.698194790515,False,250.0,0.0,True,2127.550753311168,0.0,0.4579394241079122,1.0,0.9969479064165018,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7119.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2970.4636814092746,2052.0247554715415,1727.0247554715413,0.0,1727.0247554715413,5760.040354254116,5760.040354254116,0.0,0.0,5760.040354254116,14400.0,3412.954381417301,2347.085972836815,3412.9543814172994,2549.5282458385273,2.6262812304801264e-05,0.9490216271868629,0.2,False,0.9755464616402197,0.0,False,0.0,0.0,0.0,5760.040354254116,5760.040354254116,889.2006268161394,-4.547473508864641e-13,0.0,True,17774.02477,10506.291804219229,False,False,True,False,0.11118784898577097,24358.161929836326,21712.698248427052,False,250.0,0.0,True,2119.264263438933,0.0,0.11118784898577097,1.0,0.9964838662569174,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7120.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1556.0562245544957,1923.1385016657912,1211.0937904646212,387.04471120117006,1598.1385016657912,4091.629984074896,5399.2444380477555,0.0,893.5638743024726,5399.2444380477555,14400.0,2395.3724208926506,1696.2575631822456,2395.3724208926487,1540.874643503095,2.595548676238543e-05,0.9354093906359583,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4091.629984074896,4091.629984074896,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,10979.60541999801,False,False,True,False,0.0707706990032521,22943.754474537007,21712.69824998251,False,250.0,0.0,True,2099.9744351672016,0.0,0.0707706990032521,1.0,0.9954142284011407,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7121.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,439.3324780595589,325.0,0.0,0.0,0.0,3071.521148837497,3071.521148837497,0.0,0.0,4762.0429305201005,14400.0,1774.6340990475655,1296.8870497899316,1774.6340990475637,931.6436318311548,2.5405912671577238e-05,0.9381850042445037,0.2,False,0.9951395521374383,0.0,False,0.0,0.0,0.0,3071.521148837497,3071.521148837497,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11810.478825801547,False,False,True,False,1e-09,21432.438136841178,21318.10565878162,False,250.0,0.0,True,2064.438163703334,0.0,1e-09,1.0,0.9934818966132758,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7122.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,160.7958170476743,160.7958170476743,1392.7683917481008,0.0,4804.612813755977,14400.0,0.0,160.7958170476743,1392.768391748099,563.3164586202528,2.4706318567461602e-05,0.9260353140632861,0.2,False,0.9450336396135858,0.0,False,0.0,0.0,0.0,160.7958170476743,160.7958170476743,0.0,0.0,0.0,True,17774.02477,11795.44699904025,False,False,True,False,1e-09,21073.56536588946,21398.56536588946,False,250.0,0.0,True,2017.1219155598665,0.0,1e-09,1.0,0.9909840035804348,1.0,NONE,False,1392.7683917481008,1392.7683917481008,False,False,227205.00000000824,0.0
7123.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,156.53267840428674,156.53267840428674,1157.335616406046,0.0,4846.137773415737,14400.0,0.0,156.53267840428674,1157.3356164060442,340.60998156456645,2.4051286220509686e-05,0.9138977735722499,0.2,False,0.9033164176860433,0.0,False,0.0,0.0,0.0,156.53267840428674,156.53267840428674,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11781.05477158842,False,False,True,False,1e-09,20721.369184683943,21046.369184683943,False,250.0,0.0,True,1970.5021008628512,0.0,1e-09,1.0,0.9886041373063776,1.0,NONE,False,1157.335616406046,1157.335616406046,False,False,227205.00000000824,0.0
7124.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.92321289977346,152.92321289977346,1011.6753669883109,0.0,4882.675258634263,14400.0,1.1368683772161603e-13,152.92321289977335,1011.6753669883092,205.9503652653412,2.3496690919150987e-05,0.9017723706217047,0.2,False,0.8667051341409201,0.0,False,0.0,0.0,0.0,152.92321289977346,152.92321289977346,0.0,4.547473508864641e-13,0.0,True,17774.02477,11768.613811004732,False,False,True,False,1e-09,20369.525199659638,20694.525199659638,False,250.0,0.0,True,1929.099137655555,0.0,1e-09,1.0,0.9865561200784017,1.0,NONE,False,1011.675366988311,1011.6753669883109,False,False,227205.00000000824,0.0
7125.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,149.49491682667554,149.49491682667554,919.5804394703008,0.0,4918.656051858142,14400.0,1.1368683772161603e-13,149.49491682667542,919.5804394702991,124.52822355402476,2.2969932347437505e-05,0.88965909307411,0.2,False,0.8332425728147591,0.0,False,0.0,0.0,0.0,149.49491682667554,149.49491682667554,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.567484531355,False,False,True,False,1e-09,20018.03305862036,20343.03305862036,False,250.0,0.0,True,1887.9746244207931,0.0,1e-09,1.0,0.9845811368682221,1.0,NONE,False,919.5804394703009,919.5804394703008,False,False,227205.00000000824,0.0
7126.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,147.30980500746904,147.30980500746904,863.3367421041328,0.0,4942.288194123328,14400.0,2.2737367544323206e-13,147.3098050074688,863.3367421041312,75.29619365576399,2.263418935547373e-05,0.8775579288040629,0.2,False,0.8017121767295353,0.0,False,0.0,0.0,0.0,147.30980500746904,147.30980500746904,0.0,0.0,0.0,True,17774.02477,11748.766838432239,False,False,True,False,1e-09,19666.892409722117,19991.892409722117,False,250.0,0.0,True,1860.7727410283376,0.0,1e-09,1.0,0.9833064413959611,1.0,NONE,False,863.336742104133,863.3367421041328,False,False,227205.00000000824,0.0
