t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7127.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.19896264376086,146.19896264376086,829.9169886541786,0.0,4954.522510050684,14400.0,0.0,146.19896264376086,829.9169886541767,45.52796645199567,2.246350814112436e-05,0.865468865698286,0.2,False,0.7713261289753819,0.0,False,0.0,0.0,0.0,146.19896264376086,146.19896264376086,0.0,9.094947017729282e-13,0.0,True,17774.02477,11744.76329632586,False,False,True,False,1e-09,19316.102901472776,19641.102901472776,False,250.0,0.0,True,1846.6305179965234,0.0,1e-09,1.0,0.9826535075733377,1.0,NONE,False,829.9169886541786,829.9169886541786,False,False,227205.00000000824,0.0
7128.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,145.29765392559426,145.29765392559426,808.9423769312848,0.0,4964.56227364843,14400.0,4.547473508864641e-13,145.2976539255938,808.9423769312834,27.528559264904196,2.2325021825201908e-05,0.8533918916556148,0.2,False,0.7416698115179248,0.0,False,0.0,0.0,0.0,145.29765392559426,145.29765392559426,0.0,0.0,0.0,True,17774.02477,11741.495700071753,False,False,True,False,1e-09,18965.66418273168,19290.66418273168,False,250.0,0.0,True,1834.9944916561562,0.0,1e-09,1.0,0.9821212407772375,1.0,NONE,False,808.9423769312853,808.9423769312848,False,False,227205.00000000824,0.0
7129.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,145.47320930202358,145.47320930202358,798.5870588194374,0.0,4962.598669749641,14400.0,1.1368683772161603e-13,145.47320930202346,798.5870588194357,16.645188315397945,2.2351995953857383e-05,0.8413269945869862,0.2,False,0.7123515842316417,0.0,False,0.0,0.0,0.0,145.47320930202358,145.47320930202358,0.0,6.821210263296962e-13,0.0,True,17774.02477,11742.133521261025,False,False,True,False,1e-09,18615.57590270933,18940.57590270933,False,250.0,0.0,True,1837.2724688157186,0.0,1e-09,1.0,0.9822250917440355,1.0,NONE,False,798.5870588194375,798.5870588194374,False,False,227205.00000000824,0.0
7130.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,145.47320930202338,145.47320930202338,791.9817240752236,0.0,4962.598669749641,14400.0,0.0,145.47320930202338,791.9817240752218,10.064540297561624,2.2351995953857383e-05,0.8292741624154263,0.2,False,0.6832563175062465,0.0,False,0.0,0.0,0.0,145.47320930202338,145.47320930202338,0.0,6.821210263296962e-13,0.0,True,17774.02477,11742.133521261025,False,False,True,False,1e-09,18265.837710967,18590.837710967,False,250.0,0.0,True,1837.2724688157186,0.0,1e-09,1.0,0.9822250917440355,1.0,NONE,False,791.9817240752236,791.9817240752236,False,False,227205.00000000824,0.0
7131.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.8607428234899,142.8607428234899,779.3912691513724,0.0,4992.23487405905,14400.0,0.0,142.8607428234899,779.3912691513706,6.085540726959053,2.195058980878132e-05,0.8172333830760378,0.2,False,0.6546902562681506,0.0,False,0.0,0.0,0.0,142.8607428234899,142.8607428234899,0.0,4.547473508864641e-13,0.0,True,17774.02477,11732.57255649053,False,False,True,False,1e-09,17916.44925741642,18241.44925741642,False,250.0,0.0,True,1802.778930158052,0.0,1e-09,1.0,0.9806706609272424,1.0,NONE,False,779.3912691513724,779.3912691513724,False,False,227205.00000000824,0.0
7132.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,139.84128685349796,139.84128685349796,766.6731424185273,0.0,4994.410971189185,14400.0,0.0,139.84128685349796,766.6731424185255,3.6796321386330018,2.148664962386391e-05,0.8052046445159887,0.2,False,0.6266794639571844,0.0,False,0.0,0.0,0.0,139.84128685349796,139.84128685349796,0.0,0.0,0.0,True,19473.66588863125,13431.517182665848,False,False,True,False,1e-09,17567.410192319378,17892.410192319378,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.6731424185273,766.6731424185273,False,False,227205.00000000824,0.0
7133.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,138.43834917816932,138.43834917816932,760.2825868523387,0.0,4994.410971189185,14400.0,9.094947017729282e-13,138.4383491781684,760.2825868523378,2.22489558169866,2.127108788989963e-05,0.7931879346944997,0.2,False,0.5989479351638174,0.0,False,0.0,0.0,0.0,138.43834917816932,138.43834917816932,0.0,0.0,0.0,True,20340.149596168754,14298.000890203351,False,False,True,False,1e-09,17218.720166287436,17543.720166287436,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.2825868523396,760.2825868523387,False,False,227205.00000000824,0.0
7134.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,420.687808931796,325.0,0.0,0.0,0.0,1374.0464609969263,1613.2659833264163,0.0,239.21952232949053,4994.410971189185,14400.0,755.2278335349583,618.8186274619679,755.2278335349565,1.3452867468701284,2.109187956747388e-05,0.7955005979205066,0.2,False,0.6038978744912151,0.0,False,0.0,0.0,0.0,1374.0464609969263,1374.0464609969263,0.0,0.0,0.0,True,21073.328117931247,15031.179411965844,False,False,True,False,1e-09,17291.06663921332,17195.378830281526,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,227205.00000000824,0.0
7135.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,2110.887944252871,1615.2557634652978,329.05511040145734,961.2006530638405,1290.2557634652978,1369.350340545815,5369.350340545815,0.0,4000.0000000000005,5369.350340545815,14400.0,753.2701055733887,616.0802349724263,753.2701055733869,0.8134298284333712,2.086292370159727e-05,0.8107924108598554,0.2,False,0.7315524525782959,0.0,False,0.0,0.0,0.0,1369.350340545815,1369.350340545815,0.0,-2.2737367544323206e-13,0.0,True,20606.759967718746,14111.016345667726,False,False,True,False,0.037535895850202367,19048.306439288415,17262.418495035545,False,250.0,0.0,True,1800.2366540906219,0.0,0.037535895850202367,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,227314.28571429398,0.0
7136.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4605.379829650705,1661.344841238471,346.7479994815649,989.5968417569061,1336.344841238471,1401.5727813599606,5401.572781359961,0.0,3999.9999999999995,5401.572781359961,14400.0,770.9587860452102,630.6139953147504,770.9587860452102,0.4918416741443007,2.1363077562559435e-05,0.9055396063262549,0.2,False,0.8588370924893043,0.0,False,0.0,0.0,0.0,1401.5727813599606,1401.5727813599606,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11205.822942238854,False,False,True,False,0.044539542411767635,21986.07860925463,17705.698779603925,False,250.0,0.0,True,1840.561709237581,0.0,0.044539542411767635,1.0,0.9823753460359503,1.0,NONE,True,0.0,0.0,False,False,227532.85714286542,0.0
7137.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6609.96122730156,1794.3110702967747,389.8467277285283,1079.4643425682464,1469.3110702967747,1444.5932574336289,5444.593257433628,0.0,3999.9999999999995,5444.593257433628,14400.0,793.7054455354973,650.8878118981315,793.7054455354973,0.29739287147946003,2.2249661727629438e-05,0.9477606485834613,0.2,False,0.9856882454607367,0.0,False,0.0,0.0,0.0,1444.5932574336289,1444.5932574336289,3486.968287939603,0.0,0.0,True,17774.024769999993,11046.722948197279,False,False,True,False,0.061082124567355525,26737.19921288333,20452.23798558177,False,250.0,0.0,True,1964.0320988167439,0.0,0.061082124567355525,1.0,0.9882800806056319,1.0,NONE,True,0.0,0.0,False,False,227751.42857143687,0.0
7138.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7946.134291316037,325.0,0.0,0.0,0.0,1463.2156684832714,1463.2156684832714,0.0,0.0,4787.7818746587545,14400.0,803.7608928168756,659.4547756663958,803.7608928168756,0.1798190854007384,2.2580844534100765e-05,0.9489850588089203,0.2,False,0.9810799710215338,0.0,False,0.0,0.0,0.0,1463.2156684832714,1463.2156684832714,7554.212130269646,2.2737367544323206e-13,0.0,True,17774.02477,11801.356706558985,False,False,True,False,1e-09,29297.279193676033,21676.144902359996,False,250.0,0.0,True,2035.8869182345163,0.0,1e-09,1.0,0.991964541181838,1.0,NONE,True,0.0,0.0,False,False,227970.00000000832,0.0
7139.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8021.223762699603,2334.26835822725,1809.2683582272498,0.0,1809.2683582272498,6135.595125437073,6135.595125437073,0.0,0.0,6135.595125437073,14400.0,3589.921482474643,2545.6736429624298,3589.9214824746414,2524.7106506419086,3.943837069115969e-05,0.9490205667054588,0.2,False,0.9763282294301038,0.0,False,0.0,9.094947017729282e-13,0.0,6135.595125437074,6135.595125437073,5656.624274958506,4.547473508864641e-13,0.0,True,17774.02477,10058.938367830538,False,False,True,False,0.14791077980759398,29207.861965646167,21711.638202946564,False,250.0,0.0,True,2094.348961246489,0.0,0.14791077980759398,1.0,0.99510505769682,1.0,NONE,True,0.0,0.0,False,False,227970.00000000832,0.0
7140.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7075.236605231903,3524.4189572353234,2621.8132174241227,377.6057398112008,2999.4189572353234,8662.582619973,9910.208079007143,0.0,873.2990192694839,9910.208079007143,14400.0,5124.075770793608,3538.506849179392,5124.075770793606,4033.586707418559,4.1686168133216856e-05,0.9490215964344584,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8662.582619973,8662.582619973,3521.5476583971813,1.3642420526593924e-12,0.0,True,17774.02477,5245.323941326418,False,False,True,False,0.554453022430719,28262.904113895485,21712.667508663584,False,250.0,0.0,True,2133.3944424957026,0.0,0.554453022430719,1.0,0.9972768071100515,1.0,NONE,True,0.0,0.0,False,False,227970.00000000832,0.0
7141.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6149.6617220635235,3632.194710777978,3107.194710777978,0.0,3107.194710777978,10187.120605243299,10187.120605243299,0.0,0.0,10187.1206052433,14400.0,6050.392533462813,4136.728071780486,6050.392533462811,4944.709769199887,4.285164825618356e-05,0.9490216262965993,0.2,False,0.9948702978492655,0.0,False,0.0,0.0,0.0,10187.120605243299,10187.120605243299,2488.2277947436664,0.0,0.0,True,17774.02477,4874.3231822475245,False,False,True,False,0.5863973115244722,27337.359080592898,21712.697358529374,False,250.0,0.0,True,2145.0679308230124,0.0,0.5863973115244722,1.0,0.9979379545456971,1.0,NONE,True,0.0,0.0,False,False,227970.00000000832,0.0
7142.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4336.719187912839,3254.2848724586265,2729.2848724586265,0.0,2729.2848724586265,9017.67354897377,9017.67354897377,0.0,0.0,9017.67354897377,14400.0,5336.824151228011,3680.8493977457583,5336.824151228009,4233.236035923391,4.2714152922664614e-05,0.9490216271626014,0.2,False,0.9898362215074844,0.0,False,0.0,1.8189894035458565e-12,0.0,9017.673548973771,9017.67354897377,1053.1959913309977,4.547473508864641e-13,0.0,True,17774.02477,6373.685527369849,False,False,True,False,0.4594867285532893,25524.417412088318,21712.698224175478,False,250.0,0.0,True,2133.3944424957026,0.0,0.4594867285532893,1.0,0.9972768071100515,1.0,NONE,True,0.0,0.0,False,False,227970.00000000832,0.0
7143.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2639.033113495975,2041.8284355527169,1716.8284355527169,0.0,1716.8284355527169,5755.913304991493,5755.913304991493,0.0,0.0,5755.9133049914935,14400.0,3410.9316684601945,2344.981636531298,3410.9316684601927,2549.5282458385273,2.613764592217363e-05,0.9490216271877154,0.2,False,0.9849309871691466,0.0,False,0.0,0.0,0.0,5755.913304991493,5755.913304991493,567.9663797001873,-4.547473508864641e-13,0.0,True,17774.02477,10519.320240770985,False,False,True,False,0.1098260581809013,24026.73136277519,21712.698249279216,False,250.0,0.0,True,2111.4567168636345,0.0,0.1098260581809013,1.0,0.9960491540193908,1.0,NONE,True,0.0,0.0,False,False,227970.00000000832,0.0
7144.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1518.757120982383,325.0,0.0,0.0,0.0,4085.335560594094,4085.335560594094,0.0,0.0,4740.696048655927,14400.0,2392.2751416770843,1693.0604189170099,2392.2751416770825,1540.874643503095,2.576768554138764e-05,0.9490216271884437,0.2,False,0.980158072230027,0.0,False,0.0,0.0,0.0,4085.335560594094,4085.335560594094,1164.5188234898349,6.821210263296962e-13,0.0,True,17774.02477,11818.121684260208,False,False,True,False,1e-09,22906.45537098961,21712.698250007226,False,250.0,0.0,True,2087.9845956244853,0.0,1e-09,1.0,0.9947567732201894,1.0,NONE,True,0.0,0.0,False,False,227970.00000000832,0.0
7145.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,347.586971191236,325.0,0.0,0.0,0.0,3063.3557171964762,3063.3557171964762,0.0,0.0,4776.2511662983525,14400.0,1770.5886731333558,1292.7670440631205,1770.588673133354,931.6436318311548,2.5169203595844057e-05,0.948805737309951,0.2,False,0.9755682392918907,0.0,False,0.0,0.0,0.0,3063.3557171964762,3063.3557171964762,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11805.430665296182,False,False,True,False,1e-09,21735.285221219572,21712.698250028337,False,250.0,0.0,True,2048.6992027848432,0.0,1e-09,1.0,0.9926416223400883,1.0,NONE,True,0.0,0.0,False,False,227970.00000000832,0.0
7146.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,158.27845594357564,158.27845594357564,1385.8153159580543,0.0,4828.928165004814,14400.0,0.0,158.27845594357564,1385.8153159580525,563.3164586202528,2.4319525387582065e-05,0.9366454263956682,0.2,False,0.9259944222309704,0.0,False,0.0,0.0,0.0,158.27845594357564,158.27845594357564,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.986927666429,False,False,True,False,1e-09,21381.44001713252,21706.44001713252,False,250.0,0.0,True,1989.8791666882064,0.0,1e-09,1.0,0.9895836791426427,1.0,NONE,False,1385.8153159580543,1385.8153159580543,False,False,227970.00000000832,0.0
7147.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,156.88816108732337,156.88816108732337,1158.3469728845953,0.0,4842.609764960649,14400.0,4.547473508864641e-13,156.8881610873229,1158.346972884594,340.60998156456645,2.4105906226014535e-05,0.9244972757922996,0.2,False,0.8844406986737353,0.0,False,0.0,0.0,0.0,156.88816108732337,156.88816108732337,0.0,0.0,0.0,True,17774.024770000007,11782.267112579837,False,False,True,False,1e-09,21028.93596127577,21353.93596127577,False,250.0,0.0,True,1974.4809109299388,0.0,1e-09,1.0,0.9888041663109641,1.0,NONE,False,1158.3469728845957,1158.3469728845953,False,False,227970.00000000832,0.0
7148.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.87271734415032,157.87271734415032,1025.960777247863,0.0,4832.901975711366,14400.0,0.0,157.87271734415032,1025.9607772478612,205.9503652653412,2.4257183547622724e-05,0.9123612733395343,0.2,False,0.8471835388192608,0.0,False,0.0,0.0,0.0,157.87271734415032,157.87271734415032,0.0,4.547473508864641e-13,0.0,True,17774.02477,11785.61305470255,False,False,True,False,1e-09,20676.78440947488,21001.78440947488,False,250.0,0.0,True,1985.4119197166044,0.0,1e-09,1.0,0.9893566469466437,1.0,NONE,False,1025.960777247863,1025.960777247863,False,False,227970.00000000832,0.0
7149.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,156.37757843128216,156.37757843128216,939.9971983810755,0.0,4847.6809260855625,14400.0,1.1368683772161603e-13,156.37757843128205,939.9971983810738,124.52822355402476,2.4027455069841604e-05,0.9002374068892218,0.2,False,0.8127960112772454,0.0,False,0.0,0.0,0.0,156.37757843128216,156.37757843128216,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11780.525104012875,False,False,True,False,1e-09,20324.98500922578,20649.98500922578,False,250.0,0.0,True,1968.760717542828,0.0,1e-09,1.0,0.988516770728291,1.0,NONE,False,939.9971983810756,939.9971983810755,False,False,227970.00000000832,0.0
7150.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,154.57976448909253,154.57976448909253,885.3969552925591,0.0,4865.741988511908,14400.0,0.0,154.57976448909253,885.3969552925573,75.29619365576399,2.375122049610523e-05,0.8881256643053596,0.2,False,0.780266030704593,0.0,False,0.0,0.0,0.0,154.57976448909253,154.57976448909253,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11774.353556182246,False,False,True,False,1e-09,19973.537408376935,20298.537408376935,False,250.0,0.0,True,1948.3319983470572,0.0,1e-09,1.0,0.9874999352527274,1.0,NONE,False,885.3969552925591,885.3969552925591,False,False,227970.00000000832,0.0
7151.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,153.02986044566288,153.02986044566288,850.9658453640513,0.0,4881.576472024284,14400.0,0.0,153.02986044566288,850.9658453640495,45.52796645199567,2.3513077341954544e-05,0.8760260334640814,0.2,False,0.7489267124588014,0.0,False,0.0,0.0,0.0,153.02986044566288,153.02986044566288,0.0,4.547473508864641e-13,0.0,True,17774.02477,11768.984892509463,False,False,True,False,1e-09,19622.441255128935,19947.441255128935,False,250.0,0.0,True,1930.349490067568,0.0,1e-09,1.0,0.9866170843246029,1.0,NONE,False,850.9658453640513,850.9658453640513,False,False,227970.00000000832,0.0
7152.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.77949620676463,151.77949620676463,829.1695065023341,0.0,4894.535305945516,14400.0,0.0,151.77949620676463,829.1695065023323,27.528559264904196,2.332095855566533e-05,0.8639385022536445,0.2,False,0.7183547901656318,1.1368683772161603e-13,False,0.0,0.0,0.0,151.77949620676463,151.77949620676463,0.0,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,19271.696198034188,19596.696198034188,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,False,829.1695065023341,829.1695065023341,False,False,227970.00000000832,0.0
7153.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,146.8517496413668,146.8517496413668,803.0117434131018,0.0,4947.3145994628985,14400.0,6.821210263296962e-13,146.85174964136613,803.0117434131007,16.645188315397945,2.2563809030884072e-05,0.8518630585744179,0.2,False,0.6888409116902625,0.0,False,0.0,0.0,0.0,146.8517496413668,146.8517496413668,0.0,4.547473508864641e-13,0.0,True,17774.02477,11747.119122545031,False,False,True,False,1e-09,18921.301885996545,19246.301885996545,False,250.0,0.0,True,1854.9674327025546,0.0,1e-09,1.0,0.9830376119600522,1.0,NONE,False,803.0117434131025,803.0117434131018,False,False,227970.00000000832,0.0
7154.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,143.01204344996881,143.01204344996881,783.8908722468038,0.0,4990.493697901752,14400.0,2.2737367544323206e-13,143.0120434499686,783.8908722468022,10.064540297561624,2.1973837188880318e-05,0.8397996903388706,0.2,False,0.6601200637213501,1.1368683772161603e-13,False,0.0,0.0,0.0,143.01204344996881,143.01204344996881,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11733.130392764766,False,False,True,False,1e-09,18571.25796827092,18896.25796827092,False,250.0,0.0,True,1804.8121601936095,0.0,1e-09,1.0,0.9807612193170409,1.0,NONE,False,783.8908722468041,783.8908722468038,False,False,227970.00000000832,0.0
7155.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,143.58204572504133,143.58204572504133,781.7932407879342,0.0,4983.961921769688,14400.0,1.1368683772161603e-13,143.5820457250412,781.7932407879325,6.085540726959053,2.20614181847712e-05,0.8277483854715589,0.2,False,0.6314504308299742,0.0,False,0.0,0.0,0.0,143.58204572504133,143.58204572504133,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.227365887407,False,False,True,False,1e-09,18221.564094463036,18546.564094463036,False,250.0,0.0,True,1812.432096620676,0.0,1e-09,1.0,0.9811017887680439,1.0,NONE,False,781.7932407879343,781.7932407879342,False,False,227970.00000000832,0.0
7156.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,142.38981972635418,142.38981972635418,775.3960920460411,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,142.38981972635395,775.3960920460395,3.6796321386330018,2.187823235401513e-05,0.8157091319091145,0.2,False,0.6030482037172167,1.1368683772161603e-13,False,0.0,0.0,0.0,142.38981972635418,142.38981972635418,0.0,0.0,0.0,True,17940.65625221875,11898.507546253346,False,False,True,False,1e-09,17872.219914528956,18197.219914528956,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9897503444090613,1.0,NONE,False,775.3960920460413,775.3960920460411,False,False,227970.00000000832,0.0
7157.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,141.01255879062154,141.01255879062154,769.2583755994922,0.0,4994.410971189185,14400.0,6.821210263296962e-13,141.01255879062086,769.258375599491,2.22489558169866,2.16666158576814e-05,0.8036819176002324,0.2,False,0.574913823125359,0.0,False,0.0,0.0,0.0,141.01255879062154,141.01255879062154,0.0,0.0,0.0,True,18762.704897831252,12720.55619186585,False,False,True,False,1e-09,17523.225078774813,17848.225078774813,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.2583755994929,769.2583755994922,False,False,227970.00000000832,0.0
7158.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,243.10873279513274,325.0,0.0,0.0,0.0,142.65318407068813,142.65318407068813,773.9379283881788,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,142.6531840706879,773.9379283881772,1.3452867468701284,2.191869835313062e-05,0.8000532376327361,0.2,False,0.5465620002716038,0.0,False,0.0,0.0,0.0,142.65318407068813,142.65318407068813,0.0,0.0,0.0,True,17785.133535481255,11742.984829515852,False,False,True,False,1e-09,17417.687970651543,17499.57923785641,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9811704652624815,1.0,NONE,False,773.937928388179,773.9379283881788,False,False,227970.00000000832,0.0
7159.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1374.989604550779,325.0,0.0,0.0,0.0,1413.8939867225913,4038.867998099539,0.0,2624.9740113769462,4970.451052571806,14400.0,776.3416752403646,637.5523114822267,776.3416752403627,0.8134298284333712,2.1901789323002934e-05,0.8333339253841987,0.2,False,0.6290566424394473,0.0,False,0.0,0.0,0.0,1413.8939867225913,1413.8939867225913,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11739.586586123078,False,False,True,False,1e-09,18444.38038012485,17394.390775574073,False,250.0,0.0,True,1828.1565793421676,0.0,1e-09,1.0,0.9818105272852894,1.0,NONE,True,0.0,0.0,False,False,228079.28571429406,0.0
7160.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2788.0386830767184,1690.4375620685084,356.7385979004064,1008.6989641681021,1365.4375620685084,1414.64841572279,5414.64841572279,0.0,4000.0,5414.64841572279,14400.0,777.6590227156194,636.9893930071707,777.6590227156194,0.4918416741443007,2.168623606470857e-05,0.8681267151387965,0.2,False,0.7562806054711468,0.0,False,0.0,0.0,0.0,1414.64841572279,1414.64841572279,0.0,0.0,0.0,True,17774.02477,11167.349362591402,False,False,True,False,0.04841840583936775,20822.17267095743,18359.13398788071,False,250.0,0.0,True,1867.3300542931352,0.0,0.04841840583936775,1.0,0.9836114463644922,1.0,NONE,True,0.0,0.0,False,False,228297.8571428655,0.0
7161.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4440.503985279119,1735.0332449837451,369.1235968615317,1040.9096481222134,1410.0332449837451,1418.4654644230668,5418.465464423066,0.0,3999.999999999999,5418.465464423066,14400.0,780.4946015344085,637.9708628886583,780.4946015344085,0.29739287147946003,2.155923716710397e-05,0.946675674739025,0.2,False,0.8833281123000316,0.0,False,0.0,0.0,0.0,1418.4654644230668,1418.4654644230668,258.7189199189115,6.821210263296962e-13,0.0,True,17774.02477,11124.600282706124,False,False,True,False,0.05314988406841824,23483.214118088945,19367.710132809825,False,250.0,0.0,True,1911.823475329528,0.0,0.05314988406841824,1.0,0.9857193666150311,1.0,NONE,True,0.0,0.0,False,False,228516.42857143696,0.0
7162.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6307.605753535194,1769.788928326291,378.11671830852083,1066.67221001777,1444.788928326291,1417.9303248266733,5417.930324826672,0.0,3686.5694450951255,5417.930324826672,14400.0,781.0685818293568,636.8617429973165,781.0685818293568,0.1798190854007384,2.133258769276213e-05,0.9489535945674317,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1417.9303248266733,1417.9303248266733,4438.470635574485,6.821210263296962e-13,0.0,True,17774.024769999993,11094.793710744467,False,False,True,False,0.05659142083837407,27627.299348164805,21644.69359462961,False,250.0,0.0,True,1946.8350672968368,0.0,0.05659142083837407,1.0,0.9874260088708897,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7163.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6845.974014934688,2189.7613270751144,1664.7613270751144,0.0,1664.7613270751144,6061.991283436591,6061.991283436591,0.0,0.0,6061.991283436591,14400.0,3560.420524621002,2501.570758815589,3560.4205246210004,2524.7106506419086,3.555216359824216e-05,0.9490196542424555,0.2,False,0.9953875924513914,0.0,False,0.0,0.0,0.0,6061.991283436591,6061.991283436591,4624.941261516675,4.547473508864641e-13,0.0,True,17774.02477,10258.696848026833,False,False,True,False,0.1276172238490426,28031.700129957077,21710.72611502239,False,250.0,0.0,True,1989.3829357472314,0.0,0.1276172238490426,1.0,0.9895584241157703,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7164.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6270.262172127193,2937.7029471837354,2412.7029471837354,0.0,2412.7029471837354,8584.060943289302,8584.060943289302,0.0,0.0,8584.060943289302,14400.0,5092.982038220167,3491.0789050691346,5092.982038220165,4033.586707418559,3.7445109053605926e-05,0.9490215699730311,0.2,False,0.9907141713734413,0.0,False,0.0,0.0,0.0,8584.060943289302,8584.060943289302,3303.2619667360136,-9.094947017729282e-13,0.0,True,17774.024770000007,7083.6741538193055,False,False,True,False,0.3943445914166434,27457.90323024097,21712.641058113775,False,250.0,0.0,True,2023.2997747786535,0.0,0.3943445914166434,1.0,0.9913053675835434,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7165.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5824.620250665217,3418.2464242561523,2893.2464242561523,0.0,2893.2464242561523,10117.789543106133,10117.789543106133,0.0,0.0,10117.789543106133,14400.0,6023.107610001933,4094.6819331042007,6023.107610001931,4944.709769199887,3.9064355477655914e-05,0.949021625529218,0.2,False,0.9860081496800917,0.0,False,0.0,0.0,0.0,10117.789543106133,10117.789543106133,2377.1338190775473,0.0,0.0,True,17774.024770000007,5130.431098518253,False,False,True,False,0.5591768744003378,27012.316842128646,21712.696591463427,False,250.0,0.0,True,2048.6992027848432,0.0,0.5591768744003378,1.0,0.9926416223400887,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7166.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5199.3940746245335,3118.793086607317,2593.793086607317,0.0,2593.793086607317,8968.716735235132,8968.716735235132,0.0,0.0,8968.716735235132,14400.0,5317.572352440893,3651.1443827942385,5317.572352440891,4233.236035923391,4.00360707851287e-05,0.9490216271403473,0.2,False,0.9812984434724232,0.0,False,0.0,0.0,0.0,8968.716735235132,8968.716735235132,2051.362640961106,-4.547473508864641e-13,0.0,True,17774.02477,6540.926670156681,False,False,True,False,0.44186369281891485,26387.0922765551,21712.69820193057,False,250.0,0.0,True,2065.420750144049,0.0,0.44186369281891485,1.0,0.9935346691435355,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7167.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3585.601929006085,1988.5823256252859,1663.5823256252859,0.0,1663.5823256252859,5734.216505039368,5734.216505039368,0.0,0.0,5734.216505039368,14400.0,3400.249215655487,2333.9672893838806,3400.2492156554854,2549.5282458385273,2.5491849837520235e-05,0.94902162718707,0.2,False,0.9766250734872908,0.0,False,0.0,0.0,0.0,5734.216505039368,5734.216505039368,1567.7813044726731,-2.2737367544323206e-13,0.0,True,17774.02477,10587.500894689758,False,False,True,False,0.1027220997517224,24973.3001776402,21712.698248634115,False,250.0,0.0,True,2070.086271488834,0.0,0.1027220997517224,1.0,0.9937857501332478,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7168.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1703.2975559291508,1848.0364000509494,1170.679860565202,352.3565394857475,1523.0364000509496,4069.4685287805123,5294.315642537958,0.0,856.5537744241993,5294.315642537958,14400.0,2384.4371289683004,1685.031399812212,2384.4371289682986,1540.874643503095,2.5301915739617125e-05,0.9430795584824039,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4069.4685287805123,4069.4685287805123,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11150.098350217562,False,False,True,False,0.055162073636434904,23090.995805917668,21712.698249988516,False,250.0,0.0,True,2057.556440331095,0.0,0.055162073636434904,1.0,0.9931133311615353,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7169.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,450.08085477039475,325.0,0.0,0.0,0.0,3053.1811632998383,3053.1811632998383,0.0,0.0,4793.9857296532555,14400.0,1765.5318907405926,1287.6492725592457,1765.5318907405908,931.6436318311548,2.487827026778813e-05,0.9461963745606486,0.2,False,0.9952570449177319,0.0,False,0.0,0.0,0.0,3053.1811632998383,3053.1811632998383,0.0,-6.821210263296962e-13,0.0,True,17774.024769999993,11799.173297341149,False,False,True,False,1e-09,21665.5299465475,21540.449091777104,False,250.0,0.0,True,2028.9789358141877,0.0,1e-09,1.0,0.9916020443845723,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7170.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,158.50461391416505,158.50461391416505,1386.4474137571488,0.0,4826.719878460805,14400.0,0.0,158.50461391416505,1386.447413757147,563.3164586202528,2.435427461782041e-05,0.934038673009115,0.2,False,0.9454377284059416,0.0,False,0.0,0.0,0.0,158.50461391416505,158.50461391416505,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11787.751465490339,False,False,True,False,1e-09,21305.799603099174,21630.799603099174,False,250.0,0.0,True,1992.3598345871965,0.0,1e-09,1.0,0.9897100639757673,1.0,NONE,False,1386.4474137571488,1386.4474137571488,False,False,228735.0000000084,0.0
7171.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,157.46870368734668,157.46870368734668,1159.9904271622431,0.0,4836.874367307045,14400.0,4.547473508864641e-13,157.46870368734622,1159.9904271622418,340.60998156456645,2.4195106745539906e-05,0.9218931291591329,0.2,False,0.9035951452816279,0.0,False,0.0,0.0,0.0,157.46870368734668,157.46870368734668,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11784.242131272558,False,False,True,False,1e-09,20953.371187656452,21278.371187656452,False,250.0,0.0,True,1980.9420431522,0.0,1e-09,1.0,0.9891302059737864,1.0,NONE,False,1159.9904271622436,1159.9904271622431,False,False,228735.0000000084,0.0
7172.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.6031836297761,157.6031836297761,1025.202259888949,0.0,4835.550394331381,14400.0,0.0,157.6031836297761,1025.202259888947,205.9503652653412,2.4215769623216805e-05,0.9097597308530009,0.2,False,0.8663677085934905,0.0,False,0.0,0.0,0.0,157.6031836297761,157.6031836297761,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11784.698778119684,False,False,True,False,1e-09,20601.295200629178,20926.295200629178,False,250.0,0.0,True,1982.432294229184,0.0,1e-09,1.0,0.9892056206682891,1.0,NONE,False,1025.202259888949,1025.202259888949,False,False,228735.0000000084,0.0
7173.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,154.99321774605056,154.99321774605056,936.0149822467756,0.0,4861.559706274432,14400.0,0.0,154.99321774605056,936.0149822467738,124.52822355402476,2.3814747695174915e-05,0.8976384659451749,0.2,False,0.8321567202402691,0.0,False,0.0,0.0,0.0,154.99321774605056,154.99321774605056,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11775.778118829017,False,False,True,False,1e-09,20249.571289588926,20574.571289588926,False,250.0,0.0,True,1953.0703481497758,0.0,1e-09,1.0,0.9877344630411404,1.0,NONE,False,936.0149822467756,936.0149822467756,False,False,228735.0000000084,0.0
7174.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.15044816444214,151.15044816444214,875.2201807271231,0.0,4901.118816806601,14400.0,0.0,151.15044816444214,875.2201807271213,75.29619365576399,2.3224305162478803e-05,0.8855293223022569,0.2,False,0.8000853658453704,0.0,False,0.0,0.0,0.0,151.15044816444214,151.15044816444214,0.0,0.0,0.0,True,17774.02477,11762.41342366441,False,False,True,False,1e-09,19898.199102459716,20223.199102459716,False,250.0,0.0,True,1908.0627616976,0.0,1e-09,1.0,0.9855385842256923,1.0,NONE,False,875.2201807271231,875.2201807271231,False,False,228735.0000000084,0.0
7175.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,148.84155011531274,148.84155011531274,838.260679602237,0.0,4925.663319032092,14400.0,3.410605131648481e-13,148.8415501153124,838.2606796022355,45.52796645199567,2.2869542384510007e-05,0.8734322878029817,0.2,False,0.7693197139765654,0.0,False,0.0,0.0,0.0,148.84155011531274,148.84155011531274,0.0,4.547473508864641e-13,0.0,True,17774.02477,11754.245248827327,False,False,True,False,1e-09,19547.178287517643,19872.178287517643,False,250.0,0.0,True,1879.9247421861676,0.0,1e-09,1.0,0.98420131739784,1.0,NONE,False,838.2606796022374,838.260679602237,False,False,228735.0000000084,0.0
7176.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,147.2299606632315,147.2299606632315,815.1369353624177,0.0,4943.16251169273,14400.0,0.0,147.2299606632315,815.1369353624159,27.528559264904196,2.2621921251484758e-05,0.8613473503382059,0.2,False,0.7393817703360244,0.0,False,0.0,0.0,0.0,147.2299606632315,147.2299606632315,0.0,0.0,0.0,True,17774.02477,11748.479938143497,False,False,True,False,1e-09,19196.508493390502,19521.508493390502,False,250.0,0.0,True,1859.763432987987,0.0,1e-09,1.0,0.9832596222435308,1.0,NONE,False,815.1369353624177,815.1369353624177,False,False,228735.0000000084,0.0
7177.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,142.38981972635432,142.38981972635432,788.4102842540048,0.0,4994.410971189185,14400.0,3.410605131648481e-13,142.38981972635398,788.4102842540033,16.645188315397945,2.1878232354015124e-05,0.8492744978108947,0.2,False,0.710527620893237,0.0,False,0.0,0.0,0.0,142.38981972635432,142.38981972635432,0.0,0.0,0.0,True,17940.656252218756,11898.507546253353,False,False,True,False,1e-09,18846.189369057494,19171.189369057494,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9897503444090617,1.0,NONE,False,788.4102842540051,788.4102842540048,False,False,228735.0000000084,0.0
7178.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,138.331536523398,138.331536523398,767.7723783698748,0.0,4994.410971189185,14400.0,0.0,138.331536523398,767.772378369873,10.064540297561624,2.1254676098074238e-05,0.8372137181361109,0.2,False,0.6825354292368513,0.0,False,0.0,0.0,0.0,138.331536523398,138.331536523398,0.0,0.0,0.0,True,20406.802189056256,14364.653483090853,False,False,True,False,1e-09,18496.220563848816,18821.220563848816,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,767.7723783698748,767.7723783698748,False,False,228735.0000000084,0.0
7179.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,137.53543091758593,137.53543091758593,760.9340134177946,0.0,4994.410971189185,14400.0,0.0,137.53543091758593,760.9340134177928,6.085540726959053,2.1132354267371993e-05,0.8251649992410018,0.2,False,0.6548101860878834,0.0,False,0.0,0.0,0.0,137.53543091758593,137.53543091758593,0.0,0.0,0.0,True,20906.696635712502,14864.5479297471,False,False,True,False,1e-09,18146.60172744535,18471.60172744535,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.9340134177946,760.9340134177946,False,False,228735.0000000084,0.0
7180.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,136.64374597073476,136.64374597073476,755.2953820348116,0.0,4994.410971189185,14400.0,4.547473508864641e-13,136.6437459707343,755.2953820348102,3.6796321386330018,2.0995346646382688e-05,0.8131283290647879,0.2,False,0.6273175641902937,0.0,False,0.0,0.0,0.0,136.64374597073476,136.64374597073476,0.0,0.0,0.0,True,21473.24367525625,15431.094969290847,False,False,True,False,1e-09,17797.33250987828,18122.33250987828,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.2953820348121,755.2953820348116,False,False,228735.0000000084,0.0
7181.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,135.84901682674314,135.84901682674314,750.9275394257311,0.0,4994.410971189185,14400.0,0.0,135.84901682674314,750.9275394257293,2.22489558169866,2.0873236309392618e-05,0.8011036955587504,0.2,False,0.6000119507690802,0.0,False,0.0,0.0,0.0,135.84901682674314,135.84901682674314,0.0,0.0,0.0,True,21984.24688739375,15942.098181428348,False,False,True,False,1e-09,17448.412561528792,17773.412561528792,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,750.9275394257311,750.9275394257311,False,False,228735.0000000084,0.0
7182.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,292.877818572339,325.0,0.0,0.0,0.0,1360.3959248313847,1360.3959248313847,0.0,0.0,4994.410971189185,14400.0,748.0851284051823,612.3107964262024,748.0851284051805,1.3452867468701284,2.079172133613676e-05,0.7991944749297396,0.2,False,0.5972464416870753,0.0,False,0.0,0.0,0.0,1360.3959248313847,1360.3959248313847,0.0,0.0,0.0,True,22328.618617312502,16286.4699113471,False,False,True,False,1e-09,17392.719351699983,17424.841533127645,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,228735.0000000084,0.0
7183.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1591.648901794569,325.0,0.0,0.0,0.0,1360.633403389142,4527.255657875564,0.0,3166.6222544864218,4994.410971189185,14400.0,748.7190014199005,611.9144019692415,748.7190014198986,0.8134298284333712,2.0668714610815444e-05,0.8395083857266012,0.2,False,0.697762588831031,0.0,False,0.0,0.0,0.0,1360.633403389142,1360.633403389142,0.0,0.0,0.0,True,21406.591082368745,15364.442376403342,False,False,True,False,1e-09,18636.145796121804,17369.496894327236,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,228844.28571429415,0.0
7184.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3709.1154762359047,1632.8450605571218,337.0345675946818,970.81049296244,1307.8450605571218,1388.6729492023387,5388.672949202339,0.0,3999.9999999999995,5388.672949202339,14400.0,764.3217591547109,624.3511900476278,764.3217591547109,0.4918416741443007,2.1051026245744736e-05,0.9060608152737685,0.2,False,0.8251414096454258,0.0,False,0.0,0.0,0.0,1388.6729492023387,1388.6729492023387,0.0,0.0,0.0,True,17774.02477,11243.603082931295,False,False,True,False,0.040743121139879344,21922.235209527702,18538.1197332918,False,250.0,0.0,True,1813.9551980802844,0.0,0.040743121139879344,1.0,0.9811700877223111,1.0,NONE,True,0.0,0.0,False,False,229062.8571428656,0.0
7185.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5586.545087994384,1739.2431794013849,370.58544621013516,1043.6577331912497,1414.2431794013849,1420.33325456987,5420.33325456987,0.0,4000.0,5420.33325456987,14400.0,781.4427482330502,638.8905063368197,781.4427482330502,0.29739287147946003,2.16076505732524e-05,0.9477757636429394,0.2,False,0.9521593368688708,0.0,False,0.0,0.0,0.0,1420.33325456987,1420.33325456987,2534.1961696817166,4.547473508864641e-13,0.0,True,17774.024769999993,11119.057219812712,False,False,True,False,0.0537127558183431,25728.891919825437,20467.34683183105,False,250.0,0.0,True,1915.5823545791986,0.0,0.0537127558183431,1.0,0.9859005485411901,1.0,NONE,True,0.0,0.0,False,False,229281.42857143705,0.0
7186.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7086.07780197357,325.0,0.0,0.0,0.0,1430.224283773706,4532.45106086076,0.0,1589.212291710905,4845.476356884323,14400.0,787.2631402604911,642.9611435132149,787.2631402604911,0.1798190854007384,2.1662880515617304e-05,0.9489854971456452,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1430.224283773706,1430.224283773706,6694.6073487016465,0.0,0.0,True,17774.02477,11781.281908285207,False,False,True,False,1e-09,28437.6608608748,21676.58305890123,False,250.0,0.0,True,1971.2482861442209,0.0,1e-09,1.0,0.988641607340277,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7187.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7445.361553552616,2229.7006221218116,1704.7006221218114,0.0,1704.7006221218114,6082.470522350698,6082.470522350698,0.0,0.0,6082.470522350699,14400.0,3568.7306535938606,2513.7398687568375,3568.7306535938587,2524.7106506419086,3.6607806132845105e-05,0.9490205794172236,0.2,False,0.9952896818011469,0.0,False,0.0,0.0,0.0,6082.470522350698,6082.470522350698,5185.342901442418,-6.821210263296962e-13,0.0,True,17774.024769999993,10203.350604536954,False,False,True,False,0.1332157190926029,28632.012463038875,21711.65090948626,False,250.0,0.0,True,2019.0993812084814,0.0,0.1332157190926029,1.0,0.9910867143333123,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7188.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6767.694245998634,2992.1012721639695,2467.1012721639695,0.0,2467.1012721639695,8604.592041220109,8604.592041220109,0.0,0.0,8604.592041220109,14400.0,5101.222916118253,3503.3691251018554,5101.222916118251,4033.586707418559,3.8526144720952e-05,0.9490215968030994,0.2,False,0.9905202436768987,0.0,False,0.0,0.0,0.0,8604.592041220109,8604.592041220109,3746.3233641214997,0.0,0.0,True,17774.02477,7015.653318180746,False,False,True,False,0.40143844859154637,27955.362123151863,21712.667877153228,False,250.0,0.0,True,2052.6370458393703,0.0,0.40143844859154637,1.0,0.9928509710260497,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7189.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6134.364760781274,3478.1394342603335,2953.1394342603335,0.0,2953.1394342603335,10137.269186359152,10137.269186359152,0.0,0.0,10137.269186359154,14400.0,6030.863730376599,4106.405455982553,6030.863730376597,4944.709769199887,4.010580973444537e-05,0.9490216263072898,0.2,False,0.9857249732312113,0.0,False,0.0,0.0,0.0,10137.269186359152,10137.269186359152,2626.9861209957567,1.3642420526593924e-12,0.0,True,17774.02477,5058.664857531574,False,False,True,False,0.5667722375265221,27322.06212999684,21712.697369215566,False,250.0,0.0,True,2076.2206755874486,0.0,0.5667722375265221,1.0,0.9941171572161381,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7190.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5258.145693153102,3169.9578122695257,2644.9578122695257,0.0,2644.9578122695257,8987.251013024154,8987.251013024154,0.0,0.0,8987.251013024154,14400.0,5324.9129663669155,3662.338046657238,5324.912966366914,4233.236035923391,4.103681928477944e-05,0.9490216271629114,0.2,False,0.9809318961458967,0.0,False,0.0,0.0,0.0,8987.251013024154,8987.251013024154,2058.9495570798454,9.094947017729282e-13,0.0,True,17774.02477,6477.72558686455,False,False,True,False,0.44850662261068985,26445.843917638478,21712.698224485375,False,250.0,0.0,True,2091.412238896251,0.0,0.44850662261068985,1.0,0.9949441512644761,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7191.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3618.364012811044,2007.6853707999387,1682.6853707999387,0.0,1682.6853707999387,5742.028834917041,5742.028834917041,0.0,0.0,5742.028834917041,14400.0,3404.1050122299675,2337.923822687074,3404.1050122299657,2549.5282458385273,2.57220193425484e-05,0.9490216271877244,0.2,False,0.976212789422613,0.0,False,0.0,0.0,0.0,5742.028834917041,5742.028834917041,1581.440343777298,2.2737367544323206e-13,0.0,True,17774.02477,10563.011606374612,False,False,True,False,0.10526934023890559,25006.062262099247,21712.6982492882,False,250.0,0.0,True,2085.0453578266906,0.0,0.10526934023890559,1.0,0.9945964597776594,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7192.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1672.3972634987044,1863.8425582507925,1176.0031806932252,362.83937755756733,1538.8425582507925,4072.404989950822,5328.888744395314,0.0,869.6221897976769,5328.888744395314,14400.0,2385.8909539062224,1686.5140360445994,2385.8909539062206,1540.874643503095,2.5387291773857712e-05,0.9414683289044746,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4072.404989950822,4072.404989950822,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11101.726472251745,False,False,True,False,0.05938661557511763,23060.09551350619,21712.698250007485,False,250.0,0.0,True,2063.2097489524413,0.0,0.05938661557511763,1.0,0.9934159732830479,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7193.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,407.0436727358348,325.0,0.0,0.0,0.0,3050.769913815651,3050.769913815651,0.0,0.0,4798.193505081428,14400.0,1764.3309049223135,1286.4390088933374,1764.3309049223117,931.6436318311548,2.4809973669442533e-05,0.9431898480453369,0.2,False,0.9952725474373539,0.0,False,0.0,0.0,0.0,3050.769913815651,3050.769913815651,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11797.695784734045,False,False,True,False,1e-09,21575.7863139016,21493.742641165765,False,250.0,0.0,True,2024.287762591503,0.0,1e-09,1.0,0.9913568931344613,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7194.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,156.13436978998345,156.13436978998345,1379.7471770867414,0.0,4850.105448959426,14400.0,0.0,156.13436978998345,1379.7471770867396,563.3164586202528,2.3990085999671705e-05,0.9310351530203187,0.2,False,0.9457582228767161,0.0,False,0.0,0.0,0.0,156.13436978998345,156.13436978998345,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11779.693668695807,False,False,True,False,1e-09,21218.646174362133,21543.646174362133,False,250.0,0.0,True,1966.0234537050096,0.0,1e-09,1.0,0.9883796598912673,1.0,NONE,False,1379.7471770867414,1379.7471770867414,False,False,229500.0000000085,0.0
7195.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,153.22214691895795,153.22214691895795,1147.7277298597983,0.0,4879.598384828867,14400.0,0.0,153.22214691895795,1147.7277298597965,340.60998156456645,2.354262220793842e-05,0.9188926126903255,0.2,False,0.9044706172441828,0.0,False,0.0,0.0,0.0,153.22214691895795,153.22214691895795,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11769.653409103837,False,False,True,False,1e-09,20866.30491234815,21191.30491234815,False,250.0,0.0,True,1932.5996113707026,0.0,1e-09,1.0,0.986726932609048,1.0,NONE,False,1147.7277298597983,1147.7277298597983,False,False,229500.0000000085,0.0
