t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7196.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.9445322308803,152.9445322308803,1011.7385767682208,0.0,4882.455509922018,14400.0,0.0,152.9445322308803,1011.738576768219,205.9503652653412,2.349996663984849e-05,0.9067622149006622,0.2,False,0.8678561641520929,0.0,False,0.0,0.0,0.0,152.9445322308803,152.9445322308803,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11768.688009216308,False,False,True,False,1e-09,20514.31599159618,20839.31599159618,False,250.0,0.0,True,1929.3492244259655,0.0,1e-09,1.0,0.9865683093531492,1.0,NONE,False,1011.7385767682208,1011.7385767682208,False,False,229500.0000000085,0.0
7197.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,149.65904444530844,149.65904444530844,920.0861177095753,0.0,4916.903555331863,14400.0,4.547473508864641e-13,149.65904444530798,920.086117709574,124.52822355402476,2.2995150598173766e-05,0.8946439475087886,0.2,False,0.8343702818310114,0.0,False,0.0,0.0,0.0,149.65904444530844,149.65904444530844,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.14948356415,False,False,True,False,1e-09,20162.679059764967,20487.679059764967,False,250.0,0.0,True,1889.9857884949195,0.0,1e-09,1.0,0.9846763732229888,1.0,NONE,False,920.0861177095758,920.0861177095753,False,False,229500.0000000085,0.0
7198.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,144.5992426209698,144.5992426209698,854.6137924766189,0.0,4972.413302043044,14400.0,1.1368683772161603e-13,144.59924262096968,854.6137924766172,75.29619365576399,2.221771074895644e-05,0.8825377983843069,0.2,False,0.8032368888998755,0.0,False,0.0,0.0,0.0,144.5992426209698,144.5992426209698,0.0,0.0,0.0,True,17774.02477,11738.951664097847,False,False,True,False,1e-09,19811.39376486558,20136.39376486558,False,250.0,0.0,True,1825.8759479962034,0.0,1e-09,1.0,0.9817072355575109,1.0,NONE,False,854.613792476619,854.6137924766189,False,False,229500.0000000085,0.0
7199.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,141.62367783048978,141.62367783048978,814.8098512558025,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,141.62367783048967,814.8098512558008,45.52796645199567,2.1760514455038392e-05,0.8704437554089496,0.2,False,0.7735385124476537,0.0,False,0.0,0.0,0.0,141.62367783048978,141.62367783048978,0.0,0.0,0.0,True,18396.115636950002,12353.9669309846,False,False,True,False,1e-09,19460.459755261098,19785.459755261098,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,814.8098512558026,814.8098512558025,False,False,229500.0000000085,0.0
7200.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.0959410777552,140.0959410777552,791.496477676257,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,140.095941077755,791.4964776762554,27.528559264904196,2.152577731079357e-05,0.8583618064765676,0.2,False,0.7446762121354895,0.0,False,0.0,0.0,0.0,140.0959410777552,140.0959410777552,0.0,0.0,0.0,True,19318.14317189375,13275.994465928346,False,False,True,False,1e-09,19109.876679666213,19434.876679666213,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,791.4964776762572,791.496477676257,False,False,229500.0000000085,0.0
7201.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,140.15062323529682,140.15062323529682,780.7619008849506,0.0,4994.410971189185,14400.0,0.0,140.15062323529682,780.7619008849488,16.645188315397945,2.153417923833742e-05,0.846291939493118,0.2,False,0.7161690753960777,1.1368683772161603e-13,False,0.0,0.0,0.0,140.15062323529682,140.15062323529682,0.0,0.0,0.0,True,19284.81687545,13242.668169484597,False,False,True,False,1e-09,18759.64418714692,19084.64418714692,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.7619008849506,780.7619008849506,False,False,229500.0000000085,0.0
7202.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,140.68128739477785,140.68128739477785,775.989649758114,0.0,4994.410971189185,14400.0,0.0,140.68128739477785,775.9896497581121,10.064540297561624,2.1615715922669108e-05,0.8342341423766519,0.2,False,0.6878012070890436,0.0,False,0.0,0.0,0.0,140.68128739477785,140.68128739477785,0.0,0.0,0.0,True,18962.66267649375,12920.513970528347,False,False,True,False,1e-09,18409.761927120155,18734.761927120155,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.989649758114,775.989649758114,False,False,229500.0000000085,0.0
7203.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,139.78683132844287,139.78683132844287,768.8984456863909,0.0,4994.410971189185,14400.0,0.0,139.78683132844287,768.8984456863891,6.085540726959053,2.1478282518459853e-05,0.8221884030573025,0.2,False,0.659711897462878,0.0,False,0.0,0.0,0.0,139.78683132844287,139.78683132844287,0.0,0.0,0.0,True,19506.992185075003,13464.8434791096,False,False,True,False,1e-09,18060.22954935342,18385.22954935342,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.8984456863909,768.8984456863909,False,False,229500.0000000085,0.0
7204.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,137.87049285047237,137.87049285047237,759.7200666284764,0.0,4994.410971189185,14400.0,6.821210263296962e-13,137.8704928504717,759.7200666284753,3.6796321386330018,2.1183836619373975e-05,0.8101547094772721,0.2,False,0.6320165187375795,0.0,False,0.0,0.0,0.0,137.87049285047237,137.87049285047237,0.0,0.0,0.0,True,20695.630091568746,14653.481385603343,False,False,True,False,1e-09,17711.046703964443,18036.046703964443,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.7200666284771,759.7200666284764,False,False,229500.0000000085,0.0
7205.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,136.1761841932549,136.1761841932549,752.1285252440096,0.0,4994.410971189185,14400.0,6.821210263296962e-13,136.17618419325422,752.1285252440084,2.22489558169866,2.0923505659244507e-05,0.7981330495908219,0.2,False,0.6046550230550582,0.0,False,0.0,0.0,0.0,136.1761841932549,136.1761841932549,0.0,0.0,0.0,True,21773.180343250002,15731.0316372846,False,False,True,False,1e-09,17362.21304142086,17687.21304142086,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.1285252440102,752.1285252440096,False,False,229500.0000000085,0.0
7206.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,297.016284301275,325.0,0.0,0.0,0.0,1359.19051693083,1359.19051693083,0.0,0.0,4994.410971189185,14400.0,747.4530306060879,611.7374863247421,747.453030606086,1.3452867468701284,2.076555878903513e-05,0.7963695640076089,0.2,False,0.6018965039588264,0.0,False,0.0,0.0,0.0,1359.19051693083,1359.19051693083,0.0,0.0,0.0,True,22439.706272125004,16397.5575661596,False,False,True,False,1e-09,17310.744496841096,17338.72821253982,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,229500.0000000085,0.0
7207.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1707.983632155696,325.0,0.0,0.0,0.0,1360.5124917485366,4817.971572137776,0.0,3457.45908038924,4994.410971189185,14400.0,748.6557916399906,611.856700108546,748.6557916399888,0.8134298284333712,2.0666041374823176e-05,0.8404623121599827,0.2,False,0.7119043036092891,0.0,False,0.0,0.0,0.0,1360.5124917485366,1360.5124917485366,0.0,0.0,0.0,True,21417.699847850003,15375.5511418846,False,False,True,False,1e-09,18670.591784944627,17287.608152788933,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,229609.28571429424,0.0
7208.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3959.3877478619306,1636.0863189085862,338.13556243144876,972.9507564771375,1311.0863189085862,1390.1446098085003,5390.1446098085,0.0,3999.9999999999995,5390.1446098085,14400.0,765.080276513625,625.0643332948753,765.080276513625,0.4918416741443007,2.1086288852160646e-05,0.9150319623828225,0.2,False,0.839269772141431,0.0,False,0.0,0.0,0.0,1390.1446098085003,1390.1446098085003,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11239.301803784305,False,False,True,False,0.04117471671375192,22200.15997615375,18565.772228291822,False,250.0,0.0,True,1817.0005153835602,0.0,0.04117471671375192,1.0,0.9813068709514916,1.0,NONE,True,0.0,0.0,False,False,229827.8571428657,0.0
7209.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5822.731613515317,1752.1961348978311,375.0927868177,1052.1033480801311,1427.1961348978311,1426.0682184964662,5426.068218496466,0.0,4000.0,5426.068218496466,14400.0,784.3503981088888,641.7178203875774,784.3503981088888,0.29739287147946003,2.1757205296004848e-05,0.9480359269091019,0.2,False,0.9662466090941398,0.0,False,0.0,0.0,0.0,1426.0682184964662,1426.0682184964662,3025.5290416598764,-4.547473508864641e-13,0.0,True,17774.02477,11102.014325737728,False,False,True,False,0.05544503584989978,26225.13476824143,20727.403154726115,False,250.0,0.0,True,1927.0981502886832,0.0,0.05544503584989978,1.0,0.9864586701958483,1.0,NONE,True,0.0,0.0,False,False,230046.42857143714,0.0
7210.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6996.1063173542825,325.0,0.0,0.0,0.0,1441.811535728609,3463.050693272816,0.0,1164.6266600115084,4825.173816722497,14400.0,793.0784400121665,648.7330957164424,793.0784400121665,0.1798190854007384,2.198001683946894e-05,0.9489930418803637,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1441.811535728609,1441.811535728609,6612.410743839014,2.2737367544323206e-13,0.0,True,17774.02477,11788.287184056979,False,False,True,False,1e-09,28355.23100961947,21684.124692265188,False,250.0,0.0,True,1994.095819414769,0.0,1e-09,1.0,0.989798642208483,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7211.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7765.5408481288505,2257.333095511941,1732.3330955119409,0.0,1732.3330955119409,6096.577652376017,6096.577652376017,0.0,0.0,6096.577652376017,14400.0,3574.4092417253105,2522.1684106507064,3574.4092417253087,2524.7106506419086,3.734652179846467e-05,0.9490207982145306,0.2,False,0.9952227761901463,0.0,False,0.0,9.094947017729282e-13,0.0,6096.577652376018,6096.577652376017,5478.115194141461,-4.547473508864641e-13,0.0,True,17774.02477,10165.12032524206,False,False,True,False,0.13709374488649706,28952.410464982662,21711.86961685381,False,250.0,0.0,True,2039.3385307297697,0.0,0.13709374488649706,1.0,0.9921463363209924,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7212.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7822.578507385122,3028.6149033394,2503.6149033394,0.0,2503.6149033394,8618.331529374684,8618.331529374684,0.0,0.0,8618.331529374684,14400.0,5106.693751025383,3511.637778349301,5106.693751025381,4033.586707418559,3.92606470632984e-05,0.9490216031482214,0.2,False,0.9903896166370925,0.0,False,0.0,0.0,0.0,8618.331529374684,8618.331529374684,4764.700533006436,9.094947017729282e-13,0.0,True,17774.02477,6970.037430010019,False,False,True,False,0.4062094697938969,29010.252727052008,21712.674219666886,False,250.0,0.0,True,2072.049829639946,0.0,0.4062094697938969,1.0,0.9938916720315366,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7213.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7051.612985031122,3508.357168881194,2983.357168881194,0.0,2983.357168881194,10147.076117798448,10147.076117798448,0.0,0.0,10147.076117798448,14400.0,6034.741790563932,4112.3343272345155,6034.74179056393,4944.709769199887,4.063684830280244e-05,0.9490216264912984,0.2,False,0.98555009233888,0.0,False,0.0,0.0,0.0,10147.076117798448,10147.076117798448,3514.016800246289,-9.094947017729282e-13,0.0,True,17774.02477,5022.477843768271,False,False,True,False,0.5706116879759187,28239.310538179587,21712.697553148464,False,250.0,0.0,True,2089.9434424175874,0.0,0.5706116879759187,1.0,0.9948638007722809,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7214.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5671.877344256742,3181.13974417477,2656.13974417477,0.0,2656.13974417477,8991.293987763222,8991.293987763222,0.0,0.0,8991.293987763223,14400.0,5326.505741086712,3664.7882466765095,5326.50574108671,4233.236035923391,4.1257248816469444e-05,0.9490216271682476,0.2,False,0.980740173922672,0.0,False,0.0,0.0,0.0,8991.293987763222,8991.293987763222,2461.499281777267,-9.094947017729282e-13,0.0,True,17774.02477,6463.920785572203,False,False,True,False,0.4499603573769896,26859.575574076174,21712.698229819434,False,250.0,0.0,True,2097.0399371523617,0.0,0.4499603573769896,1.0,0.9952527961301437,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7215.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3907.567439126659,2021.8614141039736,1696.8614141039736,0.0,1696.8614141039736,5747.80577199837,5747.80577199837,0.0,0.0,5747.805771998371,14400.0,3406.9494523258945,2340.8563196724754,3406.9494523258927,2549.5282458385273,2.5893928119927024e-05,0.9490216271878792,0.2,False,0.9759864609515911,0.0,False,0.0,0.0,0.0,5747.80577199837,5747.80577199837,1856.4677269483473,-4.547473508864641e-13,0.0,True,17774.02477,10544.85898348886,False,False,True,False,0.10716064510064124,25295.265688569547,21712.69824944289,False,250.0,0.0,True,2096.0615132870307,0.0,0.10716064510064124,1.0,0.9951990463892003,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7216.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2026.800946823499,1886.4819359623652,1189.9613429677677,371.5205929945975,1561.4819359623652,4080.0794712332095,5353.930553518918,0.0,877.9806057336189,5353.930553518918,14400.0,2389.683540700793,1690.3959305324165,2389.683540700791,1540.874643503095,2.5612185675459072e-05,0.9490216271884485,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4080.0794712332095,4080.0794712332095,111.08071337347968,4.547473508864641e-13,0.0,True,17774.02477,11056.920486385938,False,False,True,False,0.06359322914261616,23414.49919683547,21712.69825001197,False,250.0,0.0,True,2077.937404878628,0.0,0.06359322914261616,1.0,0.9942101627950748,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7217.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,514.5417269916909,325.0,0.0,0.0,0.0,3056.6111018253414,3056.6111018253414,0.0,0.0,4788.003500947257,14400.0,1767.2385547981503,1289.372547027191,1767.2385547981485,931.6436318311548,2.4975849749831813e-05,0.9490216271884651,0.2,False,0.9952350150214269,0.0,False,0.0,0.0,0.0,3056.6111018253414,3056.6111018253414,160.3034295210507,0.0,0.0,True,17774.024770000007,11801.278604044732,False,False,True,False,1e-09,21902.239977020166,21712.698250028476,False,250.0,0.0,True,2035.6403138119126,0.0,1e-09,1.0,0.9919515697742866,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7218.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,156.24484047012118,156.24484047012118,1380.0632259862866,0.0,4849.0034584374935,14400.0,2.2737367544323206e-13,156.24484047012095,1380.063225986285,563.3164586202528,2.400705984803387e-05,0.9368611003843037,0.2,False,0.9457067091106544,0.0,False,0.0,0.0,0.0,156.24484047012118,156.24484047012118,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11780.071457577655,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,1967.267786417445,0.0,1e-09,1.0,0.9884419558130217,1.0,NONE,False,1380.0632259862869,1380.0632259862866,False,False,230265.0000000086,0.0
7219.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,152.5191109603818,152.5191109603818,1145.6418071227818,0.0,4886.84966673952,14400.0,0.0,152.5191109603818,1145.64180712278,340.60998156456645,2.3434600552425995e-05,0.9247127341069463,0.2,False,0.904514673925269,0.0,False,0.0,0.0,0.0,152.5191109603818,152.5191109603818,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11767.205763086247,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1924.3459414678587,0.0,1e-09,1.0,0.9863248631869012,1.0,NONE,False,1145.6418071227818,1145.6418071227818,False,False,230265.0000000086,0.0
7220.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,153.5435430008579,153.5435430008579,1013.5084506056883,0.0,4876.30079712686,14400.0,0.0,153.5435430008579,1013.5084506056864,205.9503652653412,2.359200479842832e-05,0.9125765161958665,0.2,False,0.8678196007541852,0.0,False,0.0,0.0,0.0,153.5435430008579,153.5435430008579,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11770.769232121243,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1936.3483479346978,0.0,1e-09,1.0,0.9869103352005831,1.0,NONE,False,1013.5084506056883,1013.5084506056883,False,False,230265.0000000086,0.0
7221.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.69392162939155,153.69392162939155,932.2223954522048,0.0,4874.761590771696,14400.0,3.410605131648481e-13,153.6939216293912,932.2223954522033,124.52822355402476,2.3615110513306307e-05,0.9004524345026976,0.2,False,0.833780980318461,0.0,False,0.0,0.0,0.0,153.69392162939155,153.69392162939155,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11771.290646453534,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1938.0971314756437,0.0,1e-09,1.0,0.9869960610020049,1.0,NONE,False,932.2223954522051,932.2223954522048,False,False,230265.0000000086,0.0
7222.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.15044816444214,151.15044816444214,875.2201807271231,0.0,4901.118816806601,14400.0,0.0,151.15044816444214,875.2201807271213,75.29619365576399,2.3224305162478803e-05,0.8883404768912219,0.2,False,0.8017092168965763,0.0,False,0.0,0.0,0.0,151.15044816444214,151.15044816444214,0.0,0.0,0.0,True,17774.02477,11762.41342366441,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1908.0627616976,0.0,1e-09,1.0,0.9855385842256923,1.0,NONE,False,875.2201807271231,875.2201807271231,False,False,230265.0000000086,0.0
7223.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,148.43573981462026,148.43573981462026,836.9964840040446,0.0,4930.0406552139675,14400.0,1.1368683772161603e-13,148.43573981462015,836.9964840040429,45.52796645199567,2.280718952763262e-05,0.8762406312373577,0.2,False,0.771000733949847,0.0,False,0.0,0.0,0.0,148.43573981462026,148.43573981462026,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.798529274798,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1874.889318434473,0.0,1e-09,1.0,0.9839648434251677,1.0,NONE,False,836.9964840040448,836.9964840040446,False,False,230265.0000000086,0.0
7224.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,145.90395611575937,145.90395611575937,810.901880108482,0.0,4957.797320769011,14400.0,1.1368683772161603e-13,145.90395611575926,810.9018801084803,27.528559264904196,2.241818031236542e-05,0.8641528854291474,0.2,False,0.7412552527731382,0.0,False,0.0,0.0,0.0,145.90395611575937,145.90395611575937,0.0,0.0,0.0,True,17774.02477,11743.695693200818,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1842.8380650946847,0.0,1e-09,1.0,0.9824795396286107,1.0,NONE,False,810.9018801084821,810.901880108482,False,False,230265.0000000086,0.0
7225.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.42558881320687,144.42558881320687,795.1737307043217,0.0,4974.375213472451,14400.0,5.684341886080801e-13,144.4255888132063,795.1737307043204,16.645188315397945,2.2191028796814676e-05,0.8520772273667453,0.2,False,0.7120925900668816,0.0,False,0.0,0.0,0.0,144.42558881320687,144.42558881320687,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11738.317466427807,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1823.594652881577,0.0,1e-09,1.0,0.981604083365044,1.0,NONE,False,795.1737307043222,795.1737307043217,False,False,230265.0000000086,0.0
7226.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,143.69654504836052,143.69654504836052,786.1664243235464,0.0,4982.655117850074,14400.0,0.0,143.69654504836052,786.1664243235446,10.064540297561624,2.2079011035192484e-05,0.8400136449624056,0.2,False,0.6832622466541964,-1.1368683772161603e-13,False,0.0,0.0,0.0,143.69654504836052,143.69654504836052,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11735.647724755756,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1813.9551980802844,0.0,1e-09,1.0,0.9811700877223111,1.0,NONE,False,786.1664243235464,786.1664243235464,False,False,230265.0000000086,0.0
7227.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.01513699850057,142.01513699850057,776.5468290554454,0.0,4994.410971189185,14400.0,0.0,142.01513699850057,776.5468290554436,6.085540726959053,2.1820662256695227e-05,0.8279621261404702,0.2,False,0.6548257340766342,0.0,False,0.0,0.0,0.0,142.01513699850057,142.01513699850057,0.0,0.0,0.0,True,18162.831561843745,12120.682855878342,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.5468290554454,776.5468290554454,False,False,230265.0000000086,0.0
7228.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,139.17245198613864,139.17245198613864,764.3343805618749,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,139.1724519861384,764.3343805618733,3.6796321386330018,2.1383882974796694e-05,0.8159226588373566,0.2,False,0.626921426664371,0.0,False,0.0,0.0,0.0,139.17245198613864,139.17245198613864,0.0,0.0,0.0,True,19884.690211437497,13842.541505472094,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.3343805618752,764.3343805618749,False,False,230265.0000000086,0.0
7229.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,136.24525675252906,136.24525675252906,752.3813643636495,0.0,4994.410971189185,14400.0,0.0,136.24525675252906,752.3813643636477,2.22489558169866,2.0934118675708854e-05,0.8038952310015464,0.2,False,0.599549698476959,1.1368683772161603e-13,False,0.0,0.0,0.0,136.24525675252906,136.24525675252906,0.0,0.0,0.0,True,21728.745281325002,15686.5965753596,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.3813643636495,752.3813643636495,False,False,230265.0000000086,0.0
7230.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,392.772793669375,325.0,0.0,0.0,0.0,1351.3655507844287,1520.7975349578662,0.0,169.43198417343731,4994.410971189185,14400.0,743.3443949119683,608.0211558724604,743.3443949119664,1.3452867468701284,2.059706719257764e-05,0.8052911166227958,0.2,False,0.6023752318716046,0.0,False,0.0,0.0,0.0,1351.3655507844287,1351.3655507844287,0.0,0.0,0.0,True,23161.776028406242,17119.62732244084,False,False,True,False,1e-09,17573.535577297094,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,230265.0000000086,0.0
7231.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1932.5660918564,1607.5145192797233,321.31386621588297,961.2006530638404,1282.5145192797233,1337.1354469712044,5337.135446971204,0.0,4000.0,5337.135446971204,14400.0,736.3930943375453,600.742352633659,736.3930943375435,0.8134298284333712,2.0159696957090356e-05,0.8150364046786434,0.2,False,0.7302480445927937,0.0,False,0.0,0.0,0.0,1337.1354469712044,1337.1354469712044,0.0,-2.2737367544323206e-13,0.0,True,23572.8003512125,17116.029728910096,False,False,True,False,0.034310801457202285,19153.792918424388,17546.22682656799,False,250.0,0.0,True,1800.2366540906219,0.0,0.034310801457202285,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,230374.28571429432,0.0
7232.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4196.831938504586,1613.852828600292,327.6521755364514,961.2006530638406,1288.852828600292,1363.5120804050875,5363.5120804050875,0.0,4000.0,5363.5120804050875,14400.0,751.3005444933478,612.2115359117397,751.3005444933478,0.4918416741443007,2.046145523293724e-05,0.8980601430993159,0.2,False,0.8577867647530402,0.0,False,0.0,0.0,0.0,1363.5120804050875,1363.5120804050875,0.0,2.2737367544323206e-13,0.0,True,19462.557123149996,12973.876523376854,False,False,True,False,0.036951416500577094,21700.55594704378,17828.724008539193,False,250.0,0.0,True,1800.2366540906219,0.0,0.036951416500577094,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,230592.85714286577,0.0
7233.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6533.1344657496475,1725.795242220207,365.9211916451277,1034.8740505750793,1400.795242220207,1414.3602941509082,5414.360294150908,0.0,4000.0,5414.360294150908,14400.0,778.4086787973938,635.9516153535144,778.4086787973938,0.29739287147946003,2.1453337365603416e-05,0.9475437441498801,0.2,False,0.9848356353664224,0.0,False,0.0,0.0,0.0,1414.3602941509082,1414.3602941509082,3255.136455101596,-2.2737367544323206e-13,0.0,True,17774.02477,11136.770229390851,False,False,True,False,0.05191501175849139,26443.557178949635,20235.422713199987,False,250.0,0.0,True,1903.547483366657,0.0,0.05191501175849139,1.0,0.9853221719824693,1.0,NONE,True,0.0,0.0,False,False,230811.42857143722,0.0
7234.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8358.876158896586,325.0,0.0,0.0,0.0,1442.4425702889973,1442.4425702889973,0.0,0.0,4824.069355157939,14400.0,793.3944889117138,649.0480813772836,793.3944889117138,0.1798190854007384,2.1997451118536054e-05,0.9489787685803464,0.2,False,0.9803705566485695,0.0,False,0.0,0.0,0.0,1442.4425702889973,1442.4425702889973,7960.471891768678,9.094947017729282e-13,0.0,True,17774.02477,11788.670113557968,False,False,True,False,1e-09,29703.73341835751,21669.857259460925,False,250.0,0.0,True,1995.3355652259836,0.0,1e-09,1.0,0.9898619672947803,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7235.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9161.194791400298,2288.6712618891725,1763.6712618891722,0.0,1763.6712618891722,6112.516501269007,6112.516501269007,0.0,0.0,6112.516501269007,14400.0,3580.7803406045005,2531.7361606645063,3580.7803406044986,2524.7106506419086,3.819243172317409e-05,0.9490203842888301,0.2,False,0.9757343251466769,0.0,False,0.0,0.0,0.0,6112.516501269007,6112.516501269007,6842.004418920912,-2.2737367544323206e-13,0.0,True,17774.02477,10121.823257101747,False,False,True,False,0.14149638699306386,30347.65065270279,21711.455861302493,False,250.0,0.0,True,2061.981132297759,0.0,0.14149638699306386,1.0,0.9933500969676505,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7236.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,8743.056628499155,3479.6015953477618,2570.0692416966876,384.53235365107435,2954.601595347762,8643.252685139349,9936.451422471207,0.0,888.5710595158465,9936.451422471207,14400.0,5116.527403643262,3526.7252814960866,5116.52740364326,4033.586707418559,4.061544166895034e-05,0.9490215911443759,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8643.252685139349,8643.252685139349,5234.179592100779,4.547473508864641e-13,0.0,True,17774.02477,5258.206154790196,False,False,True,False,0.5518004678954658,29930.718849255056,21712.6622207559,False,250.0,0.0,True,2106.817085701331,0.0,0.5518004678954658,1.0,0.9957919730344498,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7237.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7679.076406658855,3604.5322531045017,3079.5322531045017,0.0,3079.5322531045017,10178.195810266965,10178.195810266965,0.0,0.0,10178.195810266967,14400.0,6046.929979724124,4131.265830542841,6046.929979724122,4944.709769199887,4.235160029272436e-05,0.9490216261431869,0.2,False,0.9949110939535342,0.0,False,0.0,0.0,0.0,10178.195810266965,10178.195810266965,4045.304778920382,-1.3642420526593924e-12,0.0,True,17774.02477,4907.397302772804,False,False,True,False,0.5828641338192615,28866.773611838897,21712.69720518004,False,250.0,0.0,True,2132.907645285327,0.0,0.5828641338192615,1.0,0.9972493561902495,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7238.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6165.753469450621,3277.117315586629,2752.117315586629,0.0,2752.117315586629,9025.884358196887,9025.884358196887,0.0,0.0,9025.884358196887,14400.0,5340.009700667604,3685.8746575292826,5340.009700667602,4233.236035923391,4.317419671791387e-05,0.9490216271581523,0.2,False,0.989839036161717,0.0,False,0.0,0.0,0.0,9025.884358196887,9025.884358196887,2859.397825156107,4.547473508864641e-13,0.0,True,17774.02477,6345.5419952959855,False,False,True,False,0.4624663818090936,27353.451689178968,21712.698219728347,False,250.0,0.0,True,2144.5819050949317,0.0,0.4624663818090936,1.0,0.9979103174530332,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7239.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4215.347692391835,2079.2885261916445,1754.2885261916445,0.0,1754.2885261916445,5771.032410826095,5771.032410826095,0.0,0.0,5771.032410826095,14400.0,3418.3272127096097,2352.705198116485,3418.327212709608,2549.5282458385273,2.6599830785655796e-05,0.9490216271875865,0.2,False,0.9848383079590857,0.0,False,0.0,9.094947017729282e-13,0.0,5771.032410826096,5771.032410826095,2106.82086782416,2.2737367544323206e-13,0.0,True,17774.02477,10471.4984758086,False,False,True,False,0.1148313587903515,25603.04594154208,21712.698249150246,False,250.0,0.0,True,2139.9630578901124,0.0,0.1148313587903515,1.0,0.9976481526404429,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7240.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2215.6224508353125,325.0,0.0,0.0,0.0,4099.48549997215,4099.48549997215,0.0,0.0,4716.184771853091,14400.0,2399.228217467131,1700.2572825050192,2399.228217467129,1540.874643503095,2.619229181040839e-05,0.9490216271884401,0.2,False,0.9799766616910787,0.0,False,0.0,0.0,0.0,4099.48549997215,4099.48549997215,1861.3841533389125,0.0,0.0,True,17774.024769999993,11826.983599681294,False,False,True,False,1e-09,23603.3207008388,21712.69825000349,False,250.0,0.0,True,2114.8735326527385,0.0,1e-09,1.0,0.9962390986550347,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7241.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,544.2167753824148,325.0,0.0,0.0,0.0,3071.776691511059,3619.818629967096,0.0,548.0419384560369,4761.598627169254,14400.0,1774.7605186073852,1297.016172903674,1774.7605186073833,931.6436318311548,2.5413367131718522e-05,0.9490216271884647,0.2,False,0.9932213554946769,5.684341886080802e-14,False,0.0,0.0,0.0,3071.776691511059,3071.776691511059,189.97847791152242,-4.547473508864641e-13,0.0,True,17774.02477,11810.637187097978,False,False,True,False,1e-09,21931.915025410646,21712.698250028232,False,250.0,0.0,True,2064.929473074209,0.0,1e-09,1.0,0.9935082791146541,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7242.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,158.00777157642744,158.00777157642744,1385.0567985991402,0.0,4831.5775299197685,14400.0,0.0,158.00777157642744,1385.0567985991383,563.3164586202528,2.4277934665082037e-05,0.9368611003843034,0.2,False,0.9434877810173617,0.0,False,0.0,0.0,0.0,158.00777157642744,158.00777157642744,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11786.07068455398,False,False,True,False,1e-09,21387.69825002894,21712.69825002894,False,250.0,0.0,True,1986.9012941812798,0.0,1e-09,1.0,0.9894322586044635,1.0,NONE,False,1385.0567985991402,1385.0567985991402,False,False,231030.00000000867,0.0
7243.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,155.97993093847086,155.97993093847086,1155.755371908308,0.0,4851.6480528516195,14400.0,0.0,155.97993093847086,1155.7553719083062,340.60998156456645,2.3966356430490612e-05,0.9247127341069461,0.2,False,0.9018595463366801,0.0,False,0.0,0.0,0.0,155.97993093847086,155.97993093847086,0.0,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,21035.187935939295,21360.187935939295,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,False,1155.755371908308,1155.755371908308,False,False,231030.00000000867,0.0
7244.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.26734177061823,157.26734177061823,1024.2541131903054,0.0,4838.860031559398,14400.0,0.0,157.26734177061823,1024.2541131903035,205.9503652653412,2.416416743534283e-05,0.9125765161958662,0.2,False,0.8646757300978252,0.0,False,0.0,0.0,0.0,157.26734177061823,157.26734177061823,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11783.557775144855,False,False,True,False,1e-09,20683.030132163738,21008.030132163738,False,250.0,0.0,True,1978.706118543872,0.0,1e-09,1.0,0.9890172068840433,1.0,NONE,False,1024.2541131903054,1024.2541131903054,False,False,231030.00000000867,0.0
7245.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,155.67182224631458,155.67182224631458,937.9744854239725,0.0,4854.732621129993,14400.0,0.0,155.67182224631458,937.9744854239707,124.52822355402476,2.3919015450845853e-05,0.9004524345026975,0.2,False,0.8303759221632923,0.0,False,0.0,0.0,0.0,155.67182224631458,155.67182224631458,0.0,0.0,0.0,True,17774.02477,11778.109434596241,False,False,True,False,1e-09,20331.22448619195,20656.22448619195,False,250.0,0.0,True,1960.7950377859106,0.0,1e-09,1.0,0.9881185113137897,1.0,NONE,False,937.9744854239725,937.9744854239725,False,False,231030.00000000867,0.0
7246.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,153.82301742568566,153.82301742568566,883.184612995723,0.0,4873.4421027147355,14400.0,0.0,153.82301742568566,883.1846129957212,75.29619365576399,2.363494611554732e-05,0.8883404768912218,0.2,False,0.7979422757851659,0.0,False,0.0,0.0,0.0,153.82301742568566,153.82301742568566,0.0,4.547473508864641e-13,0.0,True,17774.02477,11771.737926105676,False,False,True,False,1e-09,19979.770645866145,20304.770645866145,False,250.0,0.0,True,1939.5957713434682,0.0,1e-09,1.0,0.9870696101785624,1.0,NONE,False,883.184612995723,883.184612995723,False,False,231030.00000000867,0.0
7247.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,151.63231430139928,151.63231430139928,846.7939998900215,0.0,4896.071803220378,14400.0,4.547473508864641e-13,151.63231430139882,846.7939998900201,45.52796645199567,2.329834401812259e-05,0.8762406312373575,0.2,False,0.7667885131360704,0.0,False,0.0,0.0,0.0,151.63231430139928,151.63231430139928,0.0,0.0,0.0,True,17774.02477,11764.10481294831,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1913.8284391814695,0.0,1e-09,1.0,0.985815947220897,1.0,NONE,False,846.793999890022,846.7939998900215,False,False,231030.00000000867,0.0
7248.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,148.9433078844959,148.9433078844959,820.5097666547259,0.0,4924.568720046049,14400.0,3.410605131648481e-13,148.94330788449557,820.5097666547244,27.528559264904196,2.2885177491867356e-05,0.8641528854291471,0.2,False,0.7366065010658325,0.0,False,0.0,0.0,0.0,148.9433078844959,148.9433078844959,0.0,0.0,0.0,True,17774.02477,11754.607490806968,False,False,True,False,1e-09,19277.916975281652,19602.916975281652,False,250.0,0.0,True,1881.183087555476,0.0,1e-09,1.0,0.9842605455618039,1.0,NONE,False,820.5097666547263,820.5097666547259,False,False,231030.00000000867,0.0
7249.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,147.46972476401274,147.46972476401274,804.9712465902994,0.0,4940.539356572294,14400.0,0.0,147.46972476401274,804.9712465902976,16.645188315397945,2.265876106711992e-05,0.8520772273667451,0.2,False,0.7069987807179101,0.0,False,0.0,0.0,0.0,147.46972476401274,147.46972476401274,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11749.341069872844,False,False,True,False,1e-09,18927.51644246675,19252.51644246675,False,250.0,0.0,True,1862.7909645817408,0.0,1e-09,1.0,0.9834001634073569,1.0,NONE,False,804.9712465902994,804.9712465902994,False,False,231030.00000000867,0.0
7250.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,146.3764801643433,146.3764801643433,794.8893739510604,0.0,4952.557170207773,14400.0,0.0,146.3764801643433,794.8893739510586,10.064540297561624,2.2490783753732585e-05,0.8400136449624053,0.2,False,0.6777724329087172,0.0,False,0.0,0.0,0.0,146.3764801643433,146.3764801643433,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11745.404826083837,False,False,True,False,1e-09,18577.466310184664,18902.466310184664,False,250.0,0.0,True,1848.9051057667775,0.0,1e-09,1.0,0.9827580756955204,1.0,NONE,False,794.8893739510604,794.8893739510604,False,False,231030.00000000867,0.0
7251.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.20225049900517,142.20225049900517,777.1789268545394,0.0,4994.410971189185,14400.0,4.547473508864641e-13,142.20225049900472,777.1789268545381,6.085540726959053,2.184941229408178e-05,0.8279621261404699,0.2,False,0.649308513872671,0.0,False,0.0,0.0,0.0,142.20225049900517,142.20225049900517,0.0,0.0,0.0,True,18051.74390703125,12009.595201065848,False,False,True,False,1e-09,18227.766228034856,18552.766228034856,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9958788295137615,1.0,NONE,False,777.1789268545399,777.1789268545394,False,False,231030.00000000867,0.0
7252.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,137.41238039060175,137.41238039060175,758.0766123508291,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,137.41238039060164,758.0766123508274,3.6796321386330018,2.1113447522312393e-05,0.8159226588373565,0.2,False,0.6216906061645388,0.0,False,0.0,0.0,0.0,137.41238039060175,137.41238039060175,0.0,0.0,0.0,True,20984.45799408125,14942.309288115848,False,False,True,False,1e-09,17878.415845967203,18203.415845967203,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.0766123508292,758.0766123508291,False,False,231030.00000000867,0.0
7253.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,134.5049998911428,134.5049998911428,745.9339668128777,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.5049998911427,745.933966812876,2.22489558169866,2.0666727762213403e-05,0.8038952310015463,0.2,False,0.594613842235968,0.0,False,0.0,0.0,0.0,134.5049998911428,134.5049998911428,0.0,0.0,0.0,True,22861.839360412498,16819.690654447095,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.9339668128778,745.9339668128777,False,False,231030.00000000867,0.0
7254.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,346.78472886756526,325.0,0.0,0.0,0.0,1340.320037370405,1394.7818595393182,0.0,54.46182216891229,4994.410971189185,14400.0,737.5290951602947,602.7909422101104,737.5290951602929,1.3452867468701284,2.0363169134602036e-05,0.803798428201589,0.2,False,0.5937634156539197,-3.552713678800501e-15,False,0.0,0.0,0.0,1340.320037370405,1340.320037370405,0.0,0.0,0.0,True,24183.782452681247,18141.633746715845,False,False,True,False,1e-09,17527.54751249528,17505.762783627713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,231030.00000000867,0.0
7255.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1965.513026232856,1606.793346595562,320.59269353172147,961.2006530638406,1281.793346595562,1334.1343142447015,5334.134314244701,0.0,4000.0,5334.134314244702,14400.0,734.8128498398073,599.3214644048942,734.8128498398055,0.8134298284333712,2.0096193858890094e-05,0.8146380140854067,0.2,False,0.7216587950856246,0.0,False,0.0,0.0,0.0,1334.1343142447015,1334.1343142447015,0.0,0.0,0.0,True,23850.51948824375,17397.379582421123,False,False,True,False,0.03401035234019755,19143.469682628813,17502.956656395956,False,250.0,0.0,True,1800.2366540906219,0.0,0.03401035234019755,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,231139.2857142944,0.0
7256.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4446.732065565452,1615.6970022935234,329.4963492296828,961.2006530638406,1290.6970022935234,1371.1865391660256,5371.186539166026,0.0,4000.0,5371.186539166026,14400.0,755.2827606276478,615.9037785383778,755.2827606276478,0.4918416741443007,2.0638631068233634e-05,0.9057135931784674,0.2,False,0.8491482751300443,0.0,False,0.0,0.0,0.0,1371.1865391660256,1371.1865391660256,0.0,-2.2737367544323206e-13,0.0,True,18762.704897831252,12264.739875662981,False,False,True,False,0.037719721193618785,21938.90749603612,17817.17543047067,False,250.0,0.0,True,1800.2366540906219,0.0,0.037719721193618785,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,231357.85714286586,0.0
7257.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6688.191336204787,1748.247128317537,373.71709149962385,1049.5300368179132,1423.247128317537,1424.321661656116,5424.321661656115,0.0,3999.999999999999,5424.321661656115,14400.0,783.4654611901551,640.8562004659609,783.4654611901551,0.29739287147946003,2.1711514549889197e-05,0.9477656942021755,0.2,False,0.9761340473519706,0.0,False,0.0,0.0,0.0,1424.321661656116,1424.321661656116,3616.4618693904868,6.821210263296962e-13,0.0,True,17774.02477,11107.208365322675,False,False,True,False,0.054916836973238785,26820.47286643792,20457.281530233136,False,250.0,0.0,True,1923.595167990245,0.0,0.054916836973238785,1.0,0.9862884078356211,1.0,NONE,True,0.0,0.0,False,False,231576.4285714373,0.0
7258.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8280.087791169632,325.0,0.0,0.0,0.0,1450.6582777301005,2713.1843093550433,0.0,866.7583052946986,4809.701343578523,14400.0,797.5031246058334,653.1551531242671,797.5031246058334,0.1798190854007384,2.2225980215232186e-05,0.9489852051318631,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1450.6582777301005,1450.6582777301005,7888.316416509725,6.821210263296962e-13,0.0,True,17774.02477,11793.66894434351,False,False,True,False,1e-09,29631.378956324515,21676.291165154886,False,250.0,0.0,True,2011.4338139805095,0.0,1e-09,1.0,0.9906893683090016,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
7259.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9050.548001061743,2309.9940794913373,1784.994079491337,0.0,1784.994079491337,6123.325348119512,6123.325348119512,0.0,0.0,6123.325348119512,14400.0,3585.0739072404776,2538.251440879034,3585.073907240476,2524.7106506419086,3.877286496257628e-05,0.949020570948824,0.2,False,0.995097124188999,0.0,False,0.0,0.0,0.0,6123.325348119512,6123.325348119512,6710.227164861771,-2.2737367544323206e-13,0.0,True,17774.02477,10092.39959048455,False,False,True,False,0.14449473143448177,30237.19044562936,21711.642444567617,False,250.0,0.0,True,2077.201712167289,0.0,0.14449473143448177,1.0,0.9941702919150213,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
7260.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8791.59363879871,3131.07937852912,2606.07937852912,0.0,2606.07937852912,8656.711812870939,8656.711812870939,0.0,0.0,8656.71181287094,14400.0,5121.790485326072,3534.9213275448674,5121.79048532607,4033.586707418559,4.135914150487837e-05,0.949021596557516,0.2,False,0.9900874766463895,0.0,False,0.0,0.0,0.0,8656.711812870939,8656.711812870939,5631.244397481539,-4.547473508864641e-13,0.0,True,17774.02477,6842.205659673138,False,False,True,False,0.4196377139013975,29979.2612704693,21712.66763167059,False,250.0,0.0,True,2125.3581756722137,0.0,0.4196377139013975,1.0,0.9968248554270659,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
7261.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7761.774135693408,3648.309083621253,3123.309083621253,0.0,3123.309083621253,10192.31429491895,10192.31429491895,0.0,0.0,10192.314294918951,14400.0,6052.4008146312535,4139.913480287696,6052.400814631252,4944.709769199887,4.3144335544190556e-05,0.9490216263001678,0.2,False,0.9850432178075127,0.0,False,0.0,0.0,0.0,10192.31429491895,10192.31429491895,4084.2258392078047,-4.547473508864641e-13,0.0,True,17774.02477,4855.061645079695,False,False,True,False,0.5884573601487925,28949.47149778999,21712.69736209658,False,250.0,0.0,True,2152.1116935584146,0.0,0.5884573601487925,1.0,0.9983395671053025,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
7262.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6177.080087536905,3318.6200743106597,2793.6200743106597,0.0,2793.6200743106597,9040.780679046024,9040.780679046024,0.0,0.0,9040.780679046024,14400.0,5345.75753987383,3695.0231391721936,5345.757539873828,4233.236035923391,4.401674677469186e-05,0.9490216271627048,0.2,False,0.9800120521125528,0.0,False,0.0,0.0,0.0,9040.780679046024,9040.780679046024,2829.2216892096767,4.547473508864641e-13,0.0,True,17774.024770000007,6294.413766080777,False,False,True,False,0.4678897198702494,27364.77831181583,21712.698224278924,False,250.0,0.0,True,2164.724981285956,0.0,0.4678897198702494,1.0,0.9990638097248441,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
7263.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3959.9859984349196,2110.073130595616,1785.0731305956158,0.0,1785.0731305956158,5783.369220758448,5783.369220758448,0.0,0.0,5783.369220758448,14400.0,3424.3321418010128,2359.0370789574354,3424.332141801011,2549.5282458385273,2.6984422279284407e-05,0.9490216271877183,0.2,False,0.9750419748510751,0.0,False,0.0,0.0,0.0,5783.369220758448,5783.369220758448,1820.6745695993216,2.2737367544323206e-13,0.0,True,17774.02477,10432.286706231578,False,False,True,False,0.11894929729060419,25347.684247717138,21712.698249282217,False,250.0,0.0,True,2163.0283026529173,0.0,0.11894929729060419,1.0,0.9989660074007516,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
7264.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1950.9816613091223,1979.5670862490933,1246.3638159777809,408.2032702713124,1654.5670862490933,4110.727367811652,5457.053643673638,0.0,912.551302430802,5457.053643673638,14400.0,2404.727468319259,1705.9998994923926,2404.7274683192572,1540.874643503095,2.6535884119394746e-05,0.9470864958999139,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,4110.727367811652,4110.727367811652,0.0,4.547473508864641e-13,0.0,True,17774.02477,10872.534060030903,False,False,True,False,0.08093816547914474,23338.67991131643,21712.69825000731,False,250.0,0.0,True,2136.071252373878,0.0,0.08093816547914474,1.0,0.997427925549427,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
