t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7265.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,571.8848062167187,325.0,0.0,0.0,0.0,3081.3760096701358,3081.3760096701358,0.0,0.0,4744.924253484924,14400.0,1779.5012521005992,1301.8747575695365,1779.5012521005974,931.6436318311548,2.569543968415926e-05,0.9489655083810974,0.2,False,0.9950767261368647,0.0,False,0.0,0.0,0.0,3081.3760096701358,3081.3760096701358,159.81584993085914,-4.547473508864641e-13,0.0,True,17774.02477,11816.60229918977,False,False,True,False,1e-09,21903.487317194435,21656.602510977715,False,250.0,0.0,True,2083.3302661517346,0.0,1e-09,1.0,0.9945030697775759,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
7266.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,160.65681544089074,160.65681544089074,1392.3891330686456,0.0,4805.940481775337,14400.0,0.0,160.65681544089074,1392.3891330686438,563.3164586202528,2.4684960934896043e-05,0.9368050376957434,0.2,False,0.9449887784793576,0.0,False,0.0,0.0,0.0,160.65681544089074,160.65681544089074,0.0,0.0,0.0,True,17774.02477,11794.982692770143,False,False,True,False,1e-09,21386.071473596476,21711.071473596476,False,250.0,0.0,True,2015.6384761311297,0.0,1e-09,1.0,0.9909070480948411,1.0,NONE,False,1392.3891330686456,1392.3891330686456,False,False,231795.00000000876,0.0
7267.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,156.15645343940582,156.15645343940582,1156.2610501475826,0.0,4849.885059563453,14400.0,2.2737367544323206e-13,156.1564534394056,1156.261050147581,340.60998156456645,2.3993479158074518e-05,0.9246567274810746,0.2,False,0.9033209914980012,0.0,False,0.0,0.0,0.0,156.15645343940582,156.15645343940582,0.0,0.0,0.0,True,17774.024769999993,11779.769208305612,False,False,True,False,1e-09,21033.562786283266,21358.562786283266,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.9883921154519426,1.0,NONE,False,1156.2610501475829,1156.2610501475826,False,False,231795.00000000876,0.0
7268.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,155.71577507732178,155.71577507732178,1019.8294285966404,0.0,4854.29202069781,14400.0,0.0,155.71577507732178,1019.8294285966385,205.9503652653412,2.3925768814613293e-05,0.9125205655766208,0.2,False,0.8663383296940024,0.0,False,0.0,0.0,0.0,155.71577507732178,155.71577507732178,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11778.260141529026,False,False,True,False,1e-09,20681.40660765736,21006.40660765736,False,250.0,0.0,True,1961.2931365811326,0.0,1e-09,1.0,0.9881433482310631,1.0,NONE,False,1019.8294285966404,1019.8294285966404,False,False,231795.00000000876,0.0
7269.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,154.01700749104074,154.01700749104074,933.1705421508486,0.0,4871.462579135293,14400.0,0.0,154.01700749104074,933.1705421508468,124.52822355402476,2.366475273888855e-05,0.9003965398340711,0.2,False,0.8322568988927137,0.0,False,0.0,0.0,0.0,154.01700749104074,154.01700749104074,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11772.40945681489,False,False,True,False,1e-09,20329.602585210083,20654.602585210083,False,250.0,0.0,True,1941.843181768922,0.0,1e-09,1.0,0.9871800550372841,1.0,NONE,False,933.1705421508486,933.1705421508486,False,False,231795.00000000876,0.0
7270.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,148.86189188895816,148.86189188895816,868.2038951571667,0.0,4925.44440771744,14400.0,0.0,148.86189188895816,868.2038951571649,75.29619365576399,2.2872667903252674e-05,0.8882846381172641,0.2,False,0.8005050763160967,0.0,False,0.0,0.0,0.0,148.86189188895816,148.86189188895816,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11754.317679232861,False,False,True,False,1e-09,19978.15036678525,20303.15036678525,False,250.0,0.0,True,1880.176427596517,0.0,1e-09,1.0,0.9842131595189718,1.0,NONE,False,868.2038951571667,868.2038951571667,False,False,231795.00000000876,0.0
7271.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,145.12248027665464,145.12248027665464,826.4404507591571,0.0,4966.52553860068,14400.0,0.0,145.12248027665464,826.4404507591553,45.52796645199567,2.229810634907341e-05,0.8761848483021739,0.2,False,0.7702776716149522,0.0,False,0.0,0.0,0.0,145.12248027665464,145.12248027665464,0.0,4.547473508864641e-13,0.0,True,17774.02477,11740.85860393555,False,False,True,False,1e-09,19627.049600578845,19952.049600578845,False,250.0,0.0,True,1832.7158510833115,0.0,1e-09,1.0,0.982017529785271,1.0,NONE,False,826.4404507591571,826.4404507591571,False,False,231795.00000000876,0.0
7272.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,142.8607428234899,142.8607428234899,800.9147348827755,0.0,4992.23487405905,14400.0,0.0,142.8607428234899,800.9147348827737,27.528559264904196,2.195058980878132e-05,0.8640971582768987,0.2,False,0.7409872375062561,0.0,False,0.0,0.0,0.0,142.8607428234899,142.8607428234899,0.0,4.547473508864641e-13,0.0,True,17774.02477,11732.57255649053,False,False,True,False,1e-09,19276.299935138646,19601.299935138646,False,250.0,0.0,True,1802.778930158052,0.0,1e-09,1.0,0.9806706609272424,1.0,NONE,False,800.9147348827755,800.9147348827755,False,False,231795.00000000876,0.0
7273.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,141.49363561465574,141.49363561465574,785.3762148183481,0.0,4994.410971189185,14400.0,5.684341886080801e-13,141.49363561465518,785.3762148183469,16.645188315397945,2.1740533435192084e-05,0.8520215559416489,0.2,False,0.712270870599522,0.0,False,0.0,0.0,0.0,141.49363561465574,141.49363561465574,0.0,0.0,0.0,True,18473.876995318744,12431.728289353341,False,False,True,False,1e-09,18925.901019363886,19250.901019363886,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,785.3762148183487,785.3762148183481,False,False,231795.00000000876,0.0
7274.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,139.95031773505934,139.95031773505934,773.4612585617317,0.0,4994.410971189185,14400.0,6.821210263296962e-13,139.95031773505866,773.4612585617306,10.064540297561624,2.1503402246805093e-05,0.8399580292087344,0.2,False,0.6840191396444898,0.0,False,0.0,0.0,0.0,139.95031773505934,139.95031773505934,0.0,0.0,0.0,True,19407.01329574375,13364.864589778346,False,False,True,False,1e-09,18575.852502504906,18900.852502504906,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.4612585617324,773.4612585617317,False,False,231795.00000000876,0.0
7275.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,137.1669129563458,137.1669129563458,759.6066080396915,0.0,4994.410971189185,14400.0,6.821210263296962e-13,137.16691295634513,759.6066080396904,6.085540726959053,2.107573138802459e-05,0.8279065660025527,0.2,False,0.6563539796006193,0.0,False,0.0,0.0,0.0,137.1669129563458,137.1669129563458,0.0,0.0,0.0,True,21139.980710818752,15097.83200485335,False,False,True,False,1e-09,18226.154034162784,18551.154034162784,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.6066080396922,759.6066080396915,False,False,231795.00000000876,0.0
7276.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,134.57242353510915,134.57242353510915,747.6469986657612,0.0,4994.410971189185,14400.0,0.0,134.57242353510915,747.6469986657594,3.6796321386330018,2.0677087422417265e-05,0.8158671542595772,0.2,False,0.62920931490808,0.0,False,0.0,0.0,0.0,134.57242353510915,134.57242353510915,0.0,0.0,0.0,True,22817.40429848751,16775.255592522106,False,False,True,False,1e-09,17876.805264289003,18201.805264289003,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.6469986657612,747.6469986657612,False,False,231795.00000000876,0.0
7277.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,132.56207852307236,132.56207852307236,738.5384225634618,0.0,4994.410971189185,14400.0,6.821210263296962e-13,132.56207852307168,738.5384225634607,2.22489558169866,2.0368197395239574e-05,0.8038397819283447,0.2,False,0.6024674879908104,0.0,False,0.0,0.0,0.0,132.56207852307236,132.56207852307236,0.0,0.0,0.0,True,24161.56492171875,18119.416215753346,False,False,True,False,1e-09,17527.805843185095,17852.805843185095,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.5384225634625,738.5384225634618,False,False,231795.00000000876,0.0
7278.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,338.9632148834534,325.0,0.0,0.0,0.0,1328.4724437964194,1363.3804810050528,0.0,34.908037208632855,4994.410971189185,14400.0,731.2713269492488,597.2011168471706,731.2713269492469,1.3452867468701284,2.011736533452908e-05,0.8034891625476046,0.2,False,0.6010576853619634,0.0,False,0.0,0.0,0.0,1328.4724437964194,1328.4724437964194,0.0,0.0,0.0,True,25283.550235324998,19241.401529359595,False,False,True,False,1e-09,17518.11863638574,17504.155421502288,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,231795.00000000876,0.0
7279.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1971.359375745443,1604.2309267707676,318.0302737069271,961.2006530638405,1279.2309267707676,1323.4709014947139,5323.470901494713,0.0,3999.999999999999,5323.470901494713,14400.0,729.1871794278595,594.2837220668544,729.1871794278577,0.8134298284333712,1.9873291060155657e-05,0.81460199096097,0.2,False,0.7290238449901625,0.0,False,0.0,0.0,0.0,1323.4709014947139,1323.4709014947139,0.0,4.547473508864641e-13,0.0,True,24839.199616075,18398.960115509406,False,False,True,False,0.03294281776676864,19140.35101487045,17493.991639125008,False,250.0,0.0,True,1800.2366540906219,0.0,0.03294281776676864,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,231904.2857142945,0.0
7280.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4487.951137494129,1615.462584940355,329.2619318765145,961.2006530638406,1290.462584940355,1370.211020256748,5370.211020256748,0.0,4000.0,5370.211020256749,14400.0,754.777082388373,615.4339378683751,754.777082388373,0.4918416741443007,2.0615981286404606e-05,0.9070231104756614,0.2,False,0.8565179977180387,0.0,False,0.0,0.0,0.0,1370.211020256748,1370.211020256748,0.0,-4.547473508864641e-13,0.0,True,18851.57502168125,12354.79016477157,False,False,True,False,0.03762206013640344,21979.082326780663,17816.131189286534,False,250.0,0.0,True,1800.2366540906219,0.0,0.03762206013640344,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,232122.85714286595,0.0
7281.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6707.311185819118,1782.2906573559794,385.62036678295,1071.6702905730294,1457.2906573559794,1439.324651154623,5439.324651154623,0.0,4000.0,5439.324651154623,14400.0,791.050634779298,648.2740163753251,791.050634779298,0.29739287147946003,2.2108143502644025e-05,0.9478036702037942,0.2,False,0.9834040034198022,0.0,False,0.0,0.0,0.0,1439.324651154623,1439.324651154623,3640.67261380384,-6.821210263296962e-13,0.0,True,17774.02477,11062.485374973607,False,False,True,False,0.05947244270354946,26877.553107174597,20495.24192135548,False,250.0,0.0,True,1953.5689510200255,0.0,0.05947244270354946,1.0,0.9877591880152349,1.0,NONE,True,0.0,0.0,False,False,232341.4285714374,0.0
7282.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8294.921773405293,325.0,0.0,0.0,0.0,1473.7854189775653,1473.7854189775653,0.0,0.0,4769.371343824356,14400.0,809.0073045493664,664.7781144281989,809.0073045493664,0.1798190854007384,2.2884785314959966e-05,0.94898630643591,0.2,False,0.9787531496175268,0.0,False,0.0,0.0,0.0,1473.7854189775653,1473.7854189775653,7904.285297036675,2.2737367544323206e-13,0.0,True,17774.02477,11807.871171058727,False,False,True,False,1e-09,29647.313789902728,21677.392016497437,False,250.0,0.0,True,2056.3268947136626,0.0,1e-09,1.0,0.9930476708199487,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7283.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,9152.556430657934,2695.5979463714184,1851.3839894201415,319.2139569512769,2170.5979463714184,6156.795200943813,7218.344274211674,0.0,798.8168312720187,7218.344274211674,14400.0,3598.2316114475016,2558.5635894963116,3598.2316114474997,2524.7106506419086,4.060476995326722e-05,0.9490206028866414,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6156.795200943813,6156.795200943813,6426.664639628326,4.547473508864641e-13,0.0,True,17774.02477,8660.748488606077,False,False,True,False,0.2665795351847083,30339.230799914483,21711.67436925655,False,250.0,0.0,True,2123.6523870759315,0.0,0.2665795351847083,1.0,0.996729257099771,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7284.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8695.205526119411,3218.604985857948,2693.604985857948,0.0,2693.604985857948,8689.294991982282,8689.294991982282,0.0,0.0,8689.294991982284,14400.0,5134.394180934907,3554.900811047375,5134.394180934905,4033.586707418559,4.3194208704073724e-05,0.9490215974837125,0.2,False,0.994787889718643,0.0,False,0.0,0.0,0.0,8689.294991982282,8689.294991982282,5447.331631922876,0.0,0.0,True,17774.02477,6733.212625363727,False,False,True,False,0.4311537784220366,29882.874083605977,21712.668557486566,False,250.0,0.0,True,2169.5704686039758,0.0,0.4311537784220366,1.0,0.999343774445837,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7285.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7519.93522552059,3735.89147547961,3210.89147547961,0.0,3210.89147547961,10220.474143968595,10220.474143968595,0.0,0.0,10220.474143968597,14400.0,6063.203982295969,4157.270161672626,6063.203982295967,4944.709769199887,4.47528064632778e-05,0.9490216263270277,0.2,False,0.9895646105798701,0.0,False,0.0,0.0,0.0,10220.474143968595,10220.474143968595,3754.80456485566,4.547473508864641e-13,0.0,True,17774.02477,4750.442367937703,False,False,True,False,0.5996773623864233,28707.632614465823,21712.697388945235,False,250.0,0.0,True,2189.88649669364,0.0,0.5996773623864233,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7286.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,6124.607331465,3379.3303582829803,2854.3303582829803,0.0,2854.3303582829803,9062.505187443483,9062.505187443483,0.0,0.0,9062.505187443483,14400.0,5354.067668846688,3708.4375185967947,5354.0676688466865,4233.236035923391,4.5263725285086225e-05,0.9490216271634837,0.2,False,0.984385768218743,0.0,False,0.0,0.0,0.0,9062.505187443483,9062.505187443483,2716.0386499681476,9.094947017729282e-13,0.0,True,17774.02477,6219.689179775474,False,False,True,False,0.47583952464924845,27312.305556522544,21712.698225057542,False,250.0,0.0,True,2193.74980684626,0.0,0.47583952464924845,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7287.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4204.63079042251,2142.841713019176,1817.841713019176,0.0,1817.841713019176,5796.415219180813,5796.415219180813,0.0,0.0,5796.415219180814,14400.0,3430.6531197919685,2365.762099388845,3430.6531197919667,2549.5282458385273,2.7398456423329125e-05,0.9490216271877411,0.2,False,0.9792859581787002,0.0,False,0.0,0.0,0.0,5796.415219180813,5796.415219180813,2032.5507791866296,-4.547473508864641e-13,0.0,True,17774.02477,10390.633735353445,False,False,True,False,0.12333715819639651,25592.329039727305,21712.698249304794,False,250.0,0.0,True,2187.2292816768313,0.0,0.12333715819639651,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7288.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2175.759212430463,1913.2835688510206,1273.2492395421646,315.03432930885606,1588.2835688510206,4125.13657626187,5145.800554885085,0.0,786.7211704532111,5145.800554885085,14400.0,2411.7437538892154,1713.3928223726543,2411.7437538892136,1540.874643503095,2.6984422279284407e-05,0.9490216271884444,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4125.13657626187,4125.13657626187,233.23734608766068,6.821210263296962e-13,0.0,True,17774.02477,11241.652659507974,False,False,True,False,0.05071525193510575,23563.457462438426,21712.698250007965,False,250.0,0.0,True,2163.0283026529173,0.0,0.05071525193510575,1.0,0.9989660074007516,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7289.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,553.1009934443839,325.0,0.0,0.0,0.0,3098.220830105182,3098.220830105182,0.0,0.0,4715.738602233047,14400.0,1787.7817332687446,1310.4390968364373,1787.7817332687428,931.6436318311548,2.620011287824594e-05,0.949021627188465,0.2,False,0.994969840343681,0.0,False,0.0,0.0,0.0,3098.220830105182,3098.220830105182,198.86269597362096,2.2737367544323206e-13,0.0,True,17774.02477,11827.14576043158,False,False,True,False,1e-09,21940.799243472742,21712.69825002836,False,250.0,0.0,True,2115.361520400502,0.0,1e-09,1.0,0.9962662643127581,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7290.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,162.97563082025107,162.97563082025107,1398.6469012796879,0.0,4784.0135465073345,14400.0,0.0,162.97563082025107,1398.646901279686,563.3164586202528,2.5041247513200626e-05,0.9368611003843037,0.2,False,0.9445980588175462,0.0,False,0.0,0.0,0.0,162.97563082025107,162.97563082025107,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11802.685850894686,False,False,True,False,1e-09,21387.69825002895,21712.69825002895,False,250.0,0.0,True,2040.0779557101857,0.0,1e-09,1.0,0.992185339912071,1.0,NONE,False,1398.6469012796879,1398.6469012796879,False,False,232560.00000000885,0.0
7291.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,158.731307266904,158.731307266904,1163.5301748371785,0.0,4824.511152962339,14400.0,0.0,158.731307266904,1163.5301748371767,340.60998156456645,2.4389106109663475e-05,0.9247127341069463,0.2,False,0.9026034997901984,0.0,False,0.0,0.0,0.0,158.731307266904,158.731307266904,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11788.51691441668,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1994.8396912353724,0.0,1e-09,1.0,0.9898366317665276,1.0,NONE,False,1163.5301748371785,1163.5301748371785,False,False,232560.00000000885,0.0
7292.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,155.29906521929837,155.29906521929837,1018.628442778361,0.0,4858.477023121697,14400.0,2.2737367544323206e-13,155.29906521929814,1018.6284427783594,205.9503652653412,2.386174123795385e-05,0.9125765161958665,0.2,False,0.8656757176212856,0.0,False,0.0,0.0,0.0,155.29906521929837,155.29906521929837,0.0,0.0,0.0,True,17774.024770000007,11776.82989142378,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1956.55988518401,0.0,1e-09,1.0,0.9879076893678072,1.0,NONE,False,1018.6284427783612,1018.628442778361,False,False,232560.00000000885,0.0
7293.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,149.51541554791996,149.51541554791996,919.6436492502103,0.0,4918.43700467386,14400.0,4.547473508864641e-13,149.5154155479195,919.6436492502089,124.52822355402476,2.297308198121888e-05,0.9004524345026976,0.2,False,0.8322105366341739,0.0,False,0.0,0.0,0.0,149.51541554791996,149.51541554791996,0.0,4.547473508864641e-13,0.0,True,17774.02477,11756.640202898525,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1888.2260485046731,0.0,1e-09,1.0,0.9845930352489589,1.0,NONE,False,919.6436492502107,919.6436492502103,False,False,232560.00000000885,0.0
7294.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,145.18082912251919,145.18082912251919,856.5100858739061,0.0,4965.871154596666,14400.0,0.0,145.18082912251919,856.5100858739042,75.29619365576399,2.23070716642193e-05,0.8883404768912219,0.2,False,0.8009913208087143,0.0,False,0.0,0.0,0.0,145.18082912251919,145.18082912251919,0.0,4.547473508864641e-13,0.0,True,17774.02477,11741.070888763636,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1833.4754716589916,0.0,1e-09,1.0,0.9820520845699735,1.0,NONE,False,856.5100858739061,856.5100858739061,False,False,232560.00000000885,0.0
7295.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,141.7167009480969,141.7167009480969,815.1259001553517,0.0,4994.410971189185,14400.0,0.0,141.7167009480969,815.1259001553499,45.52796645199567,2.177480748093883e-05,0.8762406312373577,0.2,False,0.7712791153819712,0.0,False,0.0,0.0,0.0,141.7167009480969,141.7167009480969,0.0,0.0,0.0,True,18340.571809543755,12298.423103578352,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,815.1259001553517,815.1259001553517,False,False,232560.00000000885,0.0
7296.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,138.65244614374697,138.65244614374697,786.4396952834941,0.0,4994.410971189185,14400.0,0.0,138.65244614374697,786.4396952834923,27.528559264904196,2.130398394362195e-05,0.8641528854291474,0.2,False,0.7426476954234993,0.0,False,0.0,0.0,0.0,138.65244614374697,138.65244614374697,0.0,0.0,0.0,True,20206.844410393747,14164.695704428344,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,786.4396952834941,786.4396952834941,False,False,232560.00000000885,0.0
7297.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,137.30707670787532,137.30707670787532,770.7115458793373,0.0,4994.410971189185,14400.0,4.547473508864641e-13,137.30707670787487,770.711545879336,16.645188315397945,2.109726758442876e-05,0.8520772273667453,0.2,False,0.7145988133885964,-1.1368683772161603e-13,False,0.0,0.0,0.0,137.30707670787532,137.30707670787532,0.0,0.0,0.0,True,21051.110586968753,15008.96188100335,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,770.7115458793378,770.7115458793373,False,False,232560.00000000885,0.0
7298.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,136.6090051661845,136.6090051661845,761.5778199387423,0.0,4994.410971189185,14400.0,0.0,136.6090051661845,761.5778199387405,10.064540297561624,2.0990008712845296e-05,0.8400136449624056,0.2,False,0.6868877279556358,0.0,False,0.0,0.0,0.0,136.6090051661845,136.6090051661845,0.0,0.0,0.0,True,21495.461206218744,15453.312500253342,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,761.5778199387423,761.5778199387423,False,False,232560.00000000885,0.0
7299.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,135.4208597116106,135.4208597116106,753.2224202688303,0.0,4994.410971189185,14400.0,0.0,135.4208597116106,753.2224202688285,6.085540726959053,2.080744985873978e-05,0.8279621261404702,0.2,False,0.6595126136561891,0.0,False,0.0,0.0,0.0,135.4208597116106,135.4208597116106,0.0,0.0,0.0,True,22261.966024425,16219.817318459598,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.2224202688303,753.2224202688303,False,False,232560.00000000885,0.0
7300.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,134.55556137933058,134.55556137933058,747.5837888858514,0.0,4994.410971189185,14400.0,0.0,134.55556137933058,747.5837888858496,3.6796321386330018,2.0674496547853184e-05,0.8159226588373566,0.2,False,0.6323700324374201,0.0,False,0.0,0.0,0.0,134.55556137933058,134.55556137933058,0.0,0.0,0.0,True,22828.51306396875,16786.364358003346,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.5837888858514,747.5837888858514,False,False,232560.00000000885,0.0
7301.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,133.5348102517128,133.5348102517128,742.2677995781263,0.0,4994.410971189185,14400.0,5.684341886080801e-13,133.53481025171223,742.267799578125,2.22489558169866,2.0517657875056325e-05,0.8038952310015464,0.2,False,0.6054575549310754,0.0,False,0.0,0.0,0.0,133.5348102517128,133.5348102517128,0.0,0.0,0.0,True,23506.147758324998,17463.999052359595,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.2677995781269,742.2677995781263,False,False,232560.00000000885,0.0
7302.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,324.9220392638448,325.0,0.0,0.0,0.0,1337.6838319356743,1337.6838319356743,0.0,0.0,4994.410971189185,14400.0,736.1384800022824,601.5453519333919,736.1384800022806,1.3452867468701284,2.0308022602586035e-05,0.8030886463637847,0.2,False,0.6028448837916758,0.0,False,0.0,0.0,0.0,1337.6838319356743,1337.6838319356743,0.0,0.0,0.0,True,24428.175293268745,18386.026587303342,False,False,True,False,1e-09,17505.684822891566,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,232560.00000000885,0.0
7303.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1911.4828279084522,1598.3269550771029,320.2467486644948,953.080206412608,1273.3269550771029,1332.6946778227993,5298.90174759393,0.0,3966.2070697711306,5298.90174759393,14400.0,734.0543324808932,598.6403453419061,734.0543324808914,0.8134298284333712,2.0065851776606613e-05,0.8124500242463495,0.2,False,0.7296448714364694,0.0,False,0.0,0.0,0.0,1332.6946778227993,1332.6946778227993,0.0,-6.821210263296962e-13,0.0,True,23983.824674018753,17573.308494642515,False,False,True,False,0.030483152944264832,19068.86427217677,17482.381444268314,False,250.0,0.0,True,1800.2366540906219,0.0,0.030483152944264832,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,232669.2857142946,0.0
7304.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4405.35617888131,1617.1636822336422,330.9630291698021,961.2006530638402,1292.1636822336422,1377.2900720150485,5377.290072015047,0.0,3999.999999999999,5377.290072015047,14400.0,758.4432496231257,618.8468223919228,758.4432496231257,0.4918416741443007,2.0781197026028234e-05,0.9021372000223438,0.2,False,0.8570915442942917,0.0,False,0.0,0.0,0.0,1377.2900720150485,1377.2900720150485,0.0,2.2737367544323206e-13,0.0,True,18207.26662376875,11701.917657163734,False,False,True,False,0.03833075749964551,21834.105986612754,17753.749807731445,False,250.0,0.0,True,1800.2366540906219,0.0,0.03833075749964551,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,232887.85714286604,0.0
7305.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6587.102232604957,1798.6174320309483,391.3637877983688,1082.2536442325795,1473.6174320309483,1446.4771354995355,5446.477135499534,0.0,3999.999999999998,5446.477135499534,14400.0,794.6535922341409,651.8235432653946,794.6535922341409,0.29739287147946003,2.2300547046677678e-05,0.947661978800648,0.2,False,0.9839308980046374,0.0,False,0.0,0.0,0.0,1446.4771354995355,1446.4771354995355,3358.123319754301,-4.547473508864641e-13,0.0,True,17774.02477,11041.079616337449,False,False,True,False,0.06165894514110194,26615.71099478484,20353.608762179883,False,250.0,0.0,True,1967.7654626252872,0.0,0.06165894514110194,1.0,0.9884668868669406,1.0,NONE,True,0.0,0.0,False,False,233106.4285714375,0.0
7306.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7942.821029680054,325.0,0.0,0.0,0.0,1482.3459224647297,1482.3459224647297,0.0,0.0,4754.487327563926,14400.0,813.2423598033038,669.1035626614259,813.2423598033038,0.1798190854007384,2.3134482675394583e-05,0.9489821973852188,0.2,False,0.9792195780051575,0.0,False,0.0,0.0,0.0,1482.3459224647297,1482.3459224647297,7547.950159892784,-2.2737367544323206e-13,0.0,True,17774.02477,11813.175970119602,False,False,True,False,1e-09,29291.1056845614,21673.284654881347,False,250.0,0.0,True,2072.786030762457,0.0,1e-09,1.0,0.9939314238773445,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7307.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8524.805789998727,2706.2986409365053,1870.1906404952374,311.1080004412678,2181.2986409365053,6166.2264604805105,7191.984125421093,0.0,786.0076842411187,7191.984125421093,14400.0,3601.9019184105146,2564.324542069996,3601.9019184105127,2524.7106506419086,4.1130361381895635e-05,0.9490204837241715,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6166.2264604805105,6166.2264604805105,5788.090506994893,1.1368683772161603e-12,0.0,True,17774.02477,8677.766931041337,False,False,True,False,0.26570544903040383,29711.36104576842,21711.55525576969,False,250.0,0.0,True,2136.5578405821416,0.0,0.26570544903040383,1.0,0.9974554268020767,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7308.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8005.455640734087,3239.0672792936243,2714.0672792936243,0.0,2714.0672792936243,8696.88611795398,8696.88611795398,0.0,0.0,8696.88611795398,14400.0,5137.302726075404,3559.5833918785756,5137.3027260754025,4033.586707418559,4.3628737934722825e-05,0.949021594028001,0.2,False,0.9947536209910574,0.0,False,0.0,0.0,0.0,8696.88611795398,8696.88611795398,4737.115891977015,-9.094947017729282e-13,0.0,True,17774.02477,6707.757917222687,False,False,True,False,0.43385202540777035,29193.12074392954,21712.665103195453,False,250.0,0.0,True,2179.735551337897,0.0,0.43385202540777035,1.0,0.9999342597903998,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7309.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7143.940673804447,3759.165280388279,3234.165280388279,0.0,3234.165280388279,10227.937995963193,10227.937995963193,0.0,0.0,10227.937995963193,14400.0,6066.043276361694,4161.8947196015,6066.043276361692,4944.709769199887,4.5185204996187826e-05,0.949021626226812,0.2,False,0.9894972662354358,0.0,False,0.0,0.0,0.0,10227.937995963193,10227.937995963193,3355.5361049582307,9.094947017729282e-13,0.0,True,17774.024769999993,4722.660484257831,False,False,True,False,0.6026655467237299,28331.637962575245,21712.697288770796,False,250.0,0.0,True,2199.782125684701,0.0,0.6026655467237299,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7310.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5911.190559662167,3399.7558651889544,2874.7558651889544,0.0,2874.7558651889544,9069.796769532664,9069.796769532664,0.0,0.0,9069.796769532664,14400.0,5356.837711837641,3712.959057695023,5356.837711837639,4233.236035923391,4.568707948431968e-05,0.9490216271605775,0.2,False,0.9842865282358787,0.0,False,0.0,0.0,0.0,9069.796769532664,9069.796769532664,2482.196368264432,4.547473508864641e-13,0.0,True,17774.02477,6194.566130157378,False,False,True,False,0.4785185459251547,27098.888781814647,21712.698222152478,False,250.0,0.0,True,2203.399115806467,0.0,0.4785185459251547,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7311.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3853.0800924196,2153.738416802852,1828.738416802852,0.0,1828.738416802852,5800.734076081006,5800.734076081006,0.0,0.0,5800.734076081007,14400.0,3432.7390425289814,2367.9950335520243,3432.7390425289796,2549.5282458385273,2.7537189230082952e-05,0.9490216271876567,0.2,False,0.9791608850805636,0.0,False,0.0,0.0,0.0,5800.734076081006,5800.734076081006,1670.1033773131926,0.0,0.0,True,17774.02477,10376.802056050103,False,False,True,False,0.12479730771807304,25240.778341640147,21712.698249220546,False,250.0,0.0,True,2195.198019676846,0.0,0.12479730771807304,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7312.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1949.7312054626557,1923.6266526222962,1279.3566401755947,319.27001244670157,1598.6266526222964,4128.392273301319,5158.653743082623,0.0,791.136251858105,5158.653743082623,14400.0,2413.3239983869535,1715.0682749143652,2413.3239983869516,1540.874643503095,2.7087039249518278e-05,0.9489199115720072,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,4128.392273301319,4128.392273301319,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11219.769959178113,False,False,True,False,0.05275353487775471,23337.429455468176,21712.69825000552,False,250.0,0.0,True,2169.0860642472107,0.0,0.05275353487775471,1.0,0.9993157426430382,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7313.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,509.46674201632476,325.0,0.0,0.0,0.0,3104.935300150616,3104.935300150616,0.0,0.0,4704.131769909166,14400.0,1791.0686418240402,1313.8666583265758,1791.0686418240384,931.6436318311548,2.6404739755851753e-05,0.9490186774355881,0.2,False,0.9949274123952416,0.0,False,0.0,0.0,0.0,3104.935300150616,3104.935300150616,152.1887122311637,-2.2737367544323206e-13,0.0,True,17774.02477,11831.374937301189,False,False,True,False,1e-09,21894.21645169971,21709.749709683387,False,250.0,0.0,True,2128.037904317196,0.0,1e-09,1.0,0.9969752723074443,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7314.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,168.82546217627254,168.82546217627254,1413.8172484579736,0.0,4730.675356236826,14400.0,0.0,168.82546217627254,1413.8172484579718,563.3164586202528,2.5940075602770527e-05,0.9368581535811795,0.2,False,0.9438651637118698,0.0,False,0.0,0.0,0.0,168.82546217627254,168.82546217627254,0.0,0.0,0.0,True,17774.02477,11821.733507634925,False,False,True,False,1e-09,21387.612742358942,21712.612742358942,False,250.0,0.0,True,2098.9963980842226,0.0,1e-09,1.0,0.9953603871240303,1.0,NONE,False,1413.8172484579736,1413.8172484579736,False,False,233325.00000000893,0.0
7315.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,165.85952556246167,165.85952556246167,1182.6827381497642,0.0,4757.376848633985,14400.0,0.0,165.85952556246167,1182.6827381497624,340.60998156456645,2.5484358680669352e-05,0.9247097902506253,0.2,False,0.9010063671384625,0.0,False,0.0,0.0,0.0,165.85952556246167,165.85952556246167,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11812.1434536424,False,False,True,False,1e-09,21035.102513776965,21360.102513776965,False,250.0,0.0,True,2069.595301227845,0.0,1e-09,1.0,0.9937592885197442,1.0,NONE,False,1182.6827381497642,1182.6827381497642,False,False,233325.00000000893,0.0
7316.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,157.5359197729544,157.5359197729544,1025.012630549223,0.0,4836.2124005060805,14400.0,0.0,157.5359197729544,1025.0126305492213,205.9503652653412,2.4205434514348763e-05,0.9125735752834017,0.2,False,0.8637882190426112,0.0,False,0.0,0.0,0.0,157.5359197729544,157.5359197729544,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11784.470413748448,False,False,True,False,1e-09,20682.94479542356,21007.94479542356,False,250.0,0.0,True,1981.6872052212857,0.0,1e-09,1.0,0.989167905121163,1.0,NONE,False,1025.012630549223,1025.012630549223,False,False,233325.00000000893,0.0
7317.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,149.35156348603908,149.35156348603908,919.1379710109358,0.0,4920.189263141004,14400.0,1.1368683772161603e-13,149.35156348603897,919.137971010934,124.52822355402476,2.294790606984831e-05,0.9004494965311454,0.2,False,0.8303465445105704,0.0,False,0.0,0.0,0.0,149.35156348603908,149.35156348603908,0.0,6.821210263296962e-13,0.0,True,17774.02477,11756.058708021643,False,False,True,False,1e-09,20331.139234788516,20656.139234788516,False,250.0,0.0,True,1886.2144272195874,0.0,1e-09,1.0,0.9844978974898033,1.0,NONE,False,919.1379710109359,919.1379710109358,False,False,233325.00000000893,0.0
7318.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,145.6491471148352,145.6491471148352,858.0271205917343,0.0,4960.634726677375,14400.0,0.0,145.6491471148352,858.0271205917325,75.29619365576399,2.2379028843961125e-05,0.8883375418576412,0.2,False,0.7990587046670077,0.0,False,0.0,0.0,0.0,145.6491471148352,145.6491471148352,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11742.77206767855,False,False,True,False,1e-09,19979.685479714113,20304.685479714113,False,250.0,0.0,True,1839.549782650927,0.0,1e-09,1.0,0.9823290827960592,1.0,NONE,False,858.0271205917343,858.0271205917343,False,False,233325.00000000893,0.0
7319.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,143.3915835619005,143.3915835619005,820.751570567299,0.0,4986.139595773516,14400.0,4.547473508864641e-13,143.39158356190003,820.7515705672977,45.52796645199567,2.2032153624510755e-05,0.8762376991388106,0.2,False,0.7690907645036149,0.0,False,0.0,0.0,0.0,143.3915835619005,143.3915835619005,0.0,6.821210263296962e-13,0.0,True,17774.02477,11734.52748215403,False,False,True,False,1e-09,19628.583178394776,19953.583178394776,False,250.0,0.0,True,1809.8929380854624,0.0,1e-09,1.0,0.9809880943411702,1.0,NONE,False,820.7515705672995,820.751570567299,False,False,233325.00000000893,0.0
7320.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.73639834419737,140.73639834419737,793.7088199730896,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.73639834419726,793.7088199730879,27.528559264904196,2.1624183734194985e-05,0.8641499562626986,0.2,False,0.7401288230086528,0.0,False,0.0,0.0,0.0,140.73639834419737,140.73639834419737,0.0,0.0,0.0,True,18929.33638005001,12887.187674084606,False,False,True,False,1e-09,19277.831979376762,19602.831979376762,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,793.7088199730897,793.7088199730896,False,False,233325.00000000893,0.0
7321.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,137.88817099544895,137.88817099544895,772.7974686163504,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,137.88817099544872,772.7974686163489,16.645188315397945,2.1186552870887916e-05,0.852074301129463,0.2,False,0.7119855718392187,0.0,False,0.0,0.0,0.0,137.88817099544895,137.88817099544895,0.0,0.0,0.0,True,20684.521326087506,14642.372620122103,False,False,True,False,1e-09,18927.43153155776,19252.43153155776,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.7974686163507,772.7974686163504,False,False,233325.00000000893,0.0
7322.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,135.69457633727006,135.69457633727006,758.2277016035365,0.0,4994.410971189185,14400.0,3.410605131648481e-13,135.69457633726972,758.227701603535,10.064540297561624,2.0849506488538393e-05,0.8400107216513607,0.2,False,0.6844277257741549,0.0,False,0.0,0.0,0.0,135.69457633727006,135.69457633727006,0.0,0.0,0.0,True,22084.225776724994,16042.077070759591,False,False,True,False,1e-09,18577.38148418658,18902.38148418658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.2277016035368,758.2277016035365,False,False,233325.00000000893,0.0
7323.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,133.83441593546758,133.83441593546758,747.2807009573371,0.0,4994.410971189185,14400.0,0.0,133.83441593546758,747.2807009573353,6.085540726959053,2.0563692365277523e-05,0.8279592057527365,0.2,False,0.6573238468377398,0.0,False,0.0,0.0,0.0,133.83441593546758,133.83441593546758,0.0,0.0,0.0,True,23306.189979662504,17264.0412736971,False,False,True,False,1e-09,18227.681486862773,18552.681486862773,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.2807009573371,747.2807009573371,False,False,233325.00000000893,0.0
7324.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.26813387784017,132.26813387784017,738.8608392583374,0.0,4994.410971189185,14400.0,0.0,132.26813387784017,738.8608392583355,3.6796321386330018,2.0323032725040934e-05,0.8159197413700109,0.2,False,0.6305791039398732,-1.1368683772161603e-13,False,0.0,0.0,0.0,132.26813387784017,132.26813387784017,0.0,0.0,0.0,True,24361.52270038125,18319.373994415848,False,False,True,False,1e-09,17878.3311895363,18203.3311895363,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.8608392583374,738.8608392583374,False,False,233325.00000000893,0.0
7325.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,131.137422944768,131.137422944768,732.9759619314245,0.0,4994.410971189185,14400.0,0.0,131.137422944768,732.9759619314227,2.22489558169866,2.0149298699908242e-05,0.8038923164516679,0.2,False,0.6040902746000876,0.0,False,0.0,0.0,0.0,131.137422944768,131.137422944768,0.0,0.0,0.0,True,25139.136284068743,19096.98757810334,False,False,True,False,1e-09,17529.33024250714,17854.33024250714,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.9759619314245,732.9759619314245,False,False,233325.00000000893,0.0
7326.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,307.83299104172255,325.0,0.0,0.0,0.0,1325.4868165721114,1325.4868165721114,0.0,0.0,4994.410971189185,14400.0,729.6910824515107,595.7957341206006,729.6910824515089,1.3452867468701284,2.0056244660721505e-05,0.8024962148742658,0.2,False,0.6015611718268223,0.0,False,0.0,0.0,0.0,1325.4868165721114,1325.4868165721114,0.0,0.0,0.0,True,25561.269372356255,19519.120666390852,False,False,True,False,1e-09,17488.511287466736,17505.678296425012,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,233325.00000000893,0.0
7327.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1864.0806361529246,1568.2375172100894,318.6341968425255,924.6033203675639,1243.2375172100894,1325.9841046793906,5173.685695061702,0.0,3847.701590382311,5173.685695061702,14400.0,730.5145848059583,595.4695198734323,730.5145848059565,0.8134298284333712,1.992544313350191e-05,0.8112962448809826,0.2,False,0.7245395248625002,0.0,False,0.0,0.0,0.0,1325.9841046793906,1325.9841046793906,0.0,-2.2737367544323206e-13,0.0,True,24605.915540968756,18346.883493382644,False,False,True,False,0.017947535280341827,19004.288629483617,17465.207993330692,False,250.0,0.0,True,1800.2366540906219,0.0,0.017947535280341827,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,233434.28571429467,0.0
7328.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4327.686995485299,1615.5797849791768,329.37913191533653,961.2006530638403,1290.5797849791768,1370.6987437656676,5370.698743765668,0.0,4000.0,5370.698743765668,14400.0,755.0299215080104,615.6688222576572,755.0299215080104,0.4918416741443007,2.0627300654250113e-05,0.8985149852910472,0.2,False,0.852031543159579,0.0,False,0.0,0.0,0.0,1370.6987437656676,1370.6987437656676,0.0,-4.547473508864641e-13,0.0,True,18807.13995975625,12309.765063703759,False,False,True,False,0.03767088706641668,21722.990955596357,17720.303960111058,False,250.0,0.0,True,1800.2366540906219,0.0,0.03767088706641668,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,233652.85714286612,0.0
7329.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6502.1679755993955,1778.8663351957662,384.41860607542844,1069.4477291203377,1453.8663351957662,1437.82101960842,5437.821019608419,0.0,3999.999999999999,5437.821019608419,14400.0,790.2921174203839,647.5289021880362,790.2921174203839,0.29739287147946003,2.2067968553083426e-05,0.9475569345734403,0.2,False,0.9789284697214108,0.0,False,0.0,0.0,0.0,1437.82101960842,1437.82101960842,3184.691657003151,2.2737367544323206e-13,0.0,True,17774.02477,11066.978439765677,False,False,True,False,0.05901399307701156,26425.77569027593,20248.607714676535,False,250.0,0.0,True,1950.5768458404364,0.0,0.05901399307701156,1.0,0.9876109463105778,1.0,NONE,True,0.0,0.0,False,False,233871.42857143757,0.0
7330.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7915.538232295276,325.0,0.0,0.0,0.0,1470.2154113406455,2518.31128666323,0.0,785.9291183422673,4775.585564899219,14400.0,807.2374307119007,662.9779806287447,807.2374307119007,0.1798190854007384,2.2781589046615478e-05,0.9489791511026296,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1470.2154113406455,1470.2154113406455,7517.528155933161,-4.547473508864641e-13,0.0,True,17774.024770000007,11805.666457838724,False,False,True,False,1e-09,29260.777856799024,21670.23962450375,False,250.0,0.0,True,2049.4377059733993,0.0,1e-09,1.0,0.9926808387342319,1.0,NONE,True,0.0,0.0,False,False,234090.00000000902,0.0
7331.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8548.85795473441,2351.0378006663236,1826.0378006663236,0.0,1826.0378006663236,6144.049773121166,6144.049773121166,0.0,0.0,6144.049773121167,14400.0,3593.245534063788,2550.8042390573783,3593.245534063786,2524.7106506419086,3.990103036550293e-05,0.9490203953819762,0.2,False,0.9950008453829251,0.0,False,0.0,0.0,0.0,6144.049773121166,6144.049773121166,6167.312475010084,6.821210263296962e-13,0.0,True,17774.02477,10035.843996897132,False,False,True,False,0.1502723491218307,29735.324904623136,21711.466949888727,False,250.0,0.0,True,2106.0842466225745,0.0,0.1502723491218307,1.0,0.9957514287002958,1.0,NONE,True,0.0,0.0,False,False,234090.00000000902,0.0
7332.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8244.453092584958,3167.4047343883053,2642.4047343883053,0.0,2642.4047343883053,8670.25696918486,8670.25696918486,0.0,0.0,8670.25696918486,14400.0,5127.053567008881,3543.203402175979,5127.053567008879,4033.586707418559,4.2116059654566024e-05,0.9490215914660773,0.2,False,0.9899302474823244,0.0,False,0.0,0.0,0.0,8670.25696918486,8670.25696918486,5047.773248660472,-9.094947017729282e-13,0.0,True,17774.024769999993,6796.948467694143,False,False,True,False,0.42441213548384926,29432.11563490986,21712.662542324902,False,250.0,0.0,True,2143.852806252838,0.0,0.42441213548384926,1.0,0.9978688763921059,1.0,NONE,True,0.0,0.0,False,False,234090.00000000902,0.0
7333.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7156.742208132161,3671.73921243194,3146.73921243194,0.0,3146.73921243194,10199.858896493999,10199.858896493999,0.0,0.0,10199.858896493999,14400.0,6055.309359771754,4144.549536722245,6055.3093597717525,4944.709769199887,4.357171628935087e-05,0.9490216261525163,0.2,False,0.9848534505040847,0.0,False,0.0,0.0,0.0,10199.858896493999,10199.858896493999,3455.763630680174,0.0,0.0,True,17774.02477,4827.062541052917,False,False,True,False,0.5914550619300385,28344.43942263771,21712.69721450555,False,250.0,0.0,True,2162.3010343189303,0.0,0.5914550619300385,1.0,0.9989241215061492,1.0,NONE,True,0.0,0.0,False,False,234090.00000000902,0.0
7334.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5758.476372185194,3323.1441943528644,2798.1441943528644,0.0,2798.1441943528644,9042.40227567594,9042.40227567594,0.0,0.0,9042.40227567594,14400.0,5346.380799546794,3696.0214761291463,5346.380799546792,4233.236035923391,4.4109080679525446e-05,0.949021627158423,0.2,False,0.9798170302390113,0.0,False,0.0,0.0,0.0,9042.40227567594,9042.40227567594,2406.0938494032507,0.0,0.0,True,17774.024770000007,6288.842612654016,False,False,True,False,0.46848146312407163,26946.174592183983,21712.69821999879,False,250.0,0.0,True,2166.9058476298337,0.0,0.46848146312407163,1.0,0.9991896967196724,1.0,NONE,True,0.0,0.0,False,False,234090.00000000902,0.0
