t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7335.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3900.2293950257176,2413.2776431936386,1785.7248235778088,302.5528196158299,2088.2776431936386,5783.629535062347,6763.541669531401,0.0,770.6781306994144,6763.541669531401,14400.0,3424.4585613608324,2359.1709737015144,3424.4585613608306,2549.5282458385273,2.6992609901651933e-05,0.9490216271875942,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5783.629535062347,5783.629535062347,1457.713453464137,-1.1368683772161603e-12,0.0,True,17774.024769999993,9187.416717960547,False,False,True,False,0.22391899385194208,25287.92764418381,21712.69824915809,False,250.0,0.0,True,2163.5131080916967,0.0,0.22391899385194208,1.0,0.9989939411245398,1.0,NONE,True,0.0,0.0,False,False,234090.00000000902,0.0
7336.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1896.5579416518926,325.0,0.0,0.0,0.0,4114.614380661567,4114.614380661567,0.0,0.0,4690.053023131707,14400.0,2406.623761716546,1707.9906189450212,2406.6237617165443,1540.874643503095,2.6655978582842117e-05,0.9490216271884401,0.2,False,0.9948760093038631,0.0,False,0.0,0.0,0.0,4114.614380661567,4114.614380661567,1542.3196441557216,0.0,0.0,True,17774.02477,11836.532324862885,False,False,True,False,1e-09,23284.256191655604,21712.698250003712,False,250.0,0.0,True,2143.366700189911,0.0,1e-09,1.0,0.9978412587345811,1.0,NONE,True,0.0,0.0,False,False,234090.00000000902,0.0
7337.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,481.0525229373448,325.0,0.0,0.0,0.0,3086.3804301819723,3086.3804301819723,0.0,0.0,4736.2435412495415,14400.0,1781.966433517071,1304.4139966649013,1781.9664335170692,931.6436318311548,2.5844080304077643e-05,0.9490216271884647,0.2,False,0.9899773131634785,0.0,False,0.0,0.0,0.0,3086.3804301819723,3086.3804301819723,126.81422546645247,-6.821210263296962e-13,0.0,True,17774.02477,11819.724632629292,False,False,True,False,1e-09,21868.750772965577,21712.698250028232,False,250.0,0.0,True,2092.8807451633247,0.0,1e-09,1.0,0.9950245702257953,1.0,NONE,True,0.0,0.0,False,False,234090.00000000902,0.0
7338.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,164.86506544625095,164.86506544625095,1403.6404738925412,0.0,4766.484976264033,14400.0,0.0,164.86506544625095,1403.6404738925394,563.3164586202528,2.533155962852453e-05,0.9368611003843034,0.2,False,0.9394330508383181,0.0,False,0.0,0.0,0.0,164.86506544625095,164.86506544625095,0.0,0.0,0.0,True,17774.02477,11808.897234688571,False,False,True,False,1e-09,21387.69825002894,21712.69825002894,False,250.0,0.0,True,2059.5232932132462,0.0,1e-09,1.0,0.9932184852898318,1.0,NONE,False,1403.6404738925412,1403.6404738925412,False,False,234090.00000000902,0.0
7339.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,164.0236552390228,164.0236552390228,1177.8787948766403,0.0,4774.254241396231,14400.0,0.0,164.0236552390228,1177.8787948766385,340.60998156456645,2.52022767341845e-05,0.9247127341069461,0.2,False,0.8968418334108561,0.0,False,0.0,0.0,0.0,164.0236552390228,164.0236552390228,0.0,4.547473508864641e-13,0.0,True,17774.02477,11806.13829064729,False,False,True,False,1e-09,21035.187935939295,21360.187935939295,False,250.0,0.0,True,2050.914494105177,0.0,1e-09,1.0,0.9927593220280706,1.0,NONE,False,1177.8787948766403,1177.8787948766403,False,False,234090.00000000902,0.0
7340.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,161.914928099013,161.914928099013,1037.085698511939,0.0,4793.9857296532555,14400.0,0.0,161.914928099013,1037.0856985119372,205.9503652653412,2.487827026778813e-05,0.9125765161958662,0.2,False,0.8590748656129277,0.0,False,0.0,0.0,0.0,161.914928099013,161.914928099013,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11799.173297341156,False,False,True,False,1e-09,20683.030132163738,21008.030132163738,False,250.0,0.0,True,2028.9789358141877,0.0,1e-09,1.0,0.9916020443845727,1.0,NONE,False,1037.085698511939,1037.085698511939,False,False,234090.00000000902,0.0
7341.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,159.82692175034677,159.82692175034677,949.6682947072331,0.0,4813.903149486036,14400.0,0.0,159.82692175034677,949.6682947072313,124.52822355402476,2.4557447556300958e-05,0.9004524345026975,0.2,False,0.8242438730320873,0.0,False,0.0,0.0,0.0,159.82692175034677,159.82692175034677,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11792.203760335437,False,False,True,False,1e-09,20331.22448619195,20656.22448619195,False,250.0,0.0,True,2006.7317145063446,0.0,1e-09,1.0,0.9904467093900752,1.0,NONE,False,949.6682947072331,949.6682947072331,False,False,234090.00000000902,0.0
7342.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,157.24499471425625,157.24499471425625,893.0453386616098,0.0,4839.080639062351,14400.0,2.2737367544323206e-13,157.24499471425602,893.0453386616082,75.29619365576399,2.4160733804396017e-05,0.8883404768912218,0.2,False,0.7913626636492579,0.0,False,0.0,0.0,0.0,157.24499471425625,157.24499471425625,0.0,0.0,0.0,True,17774.02477,11783.481781060058,False,False,True,False,1e-09,19979.770645866145,20304.770645866145,False,250.0,0.0,True,1978.4576418808708,0.0,1e-09,1.0,0.9890046605326316,1.0,NONE,False,893.04533866161,893.0453386616098,False,False,234090.00000000902,0.0
7343.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,154.16817643868396,154.16817643868396,854.3159636992565,0.0,4869.922707716345,14400.0,3.410605131648481e-13,154.16817643868362,854.315963699255,45.52796645199567,2.3687979886500607e-05,0.8762406312373575,0.2,False,0.7598679697175866,0.0,False,0.0,0.0,0.0,154.16817643868396,154.16817643868396,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11772.932265679407,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1943.5907119276792,0.0,1e-09,1.0,0.9872660571249497,1.0,NONE,False,854.3159636992568,854.3159636992565,False,False,234090.00000000902,0.0
7344.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,151.29682244975382,151.29682244975382,827.7156815644121,0.0,4899.583008873084,14400.0,0.0,151.29682244975382,827.7156815644103,27.528559264904196,2.3246795608992862e-05,0.8641528854291471,0.2,False,0.7293595066808235,0.0,False,0.0,0.0,0.0,151.29682244975382,151.29682244975382,0.0,4.547473508864641e-13,0.0,True,17774.02477,11762.92768889979,False,False,True,False,1e-09,19277.916975281652,19602.916975281652,False,250.0,0.0,True,1909.8179896977617,0.0,1e-09,1.0,0.9856228996551645,1.0,NONE,False,827.7156815644121,827.7156815644121,False,False,234090.00000000902,0.0
7345.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,149.24931565662274,149.24931565662274,810.5337072223374,0.0,4921.2842865914345,14400.0,0.0,149.24931565662274,810.5337072223356,16.645188315397945,2.2932195664610355e-05,0.8520772273667451,0.2,False,0.6995002687743035,0.0,False,0.0,0.0,0.0,149.24931565662274,149.24931565662274,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11755.695566261431,False,False,True,False,1e-09,18927.51644246675,19252.51644246675,False,250.0,0.0,True,1884.9568985447513,0.0,1e-09,1.0,0.9844384935776347,1.0,NONE,False,810.5337072223374,810.5337072223374,False,False,234090.00000000902,0.0
7346.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,147.44971793305353,147.44971793305353,798.3027020661757,0.0,4940.7579760294575,14400.0,0.0,147.44971793305353,798.3027020661739,10.064540297561624,2.2655687012407063e-05,0.8400136449624053,0.2,False,0.6701203490828656,0.0,False,0.0,0.0,0.0,147.44971793305353,147.44971793305353,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11749.269259522523,False,False,True,False,1e-09,18577.466310184664,18902.466310184664,False,250.0,0.0,True,1862.5387152577725,0.0,1e-09,1.0,0.9833884420503465,1.0,NONE,False,798.3027020661757,798.3027020661757,False,False,234090.00000000902,0.0
7347.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,145.6100167367026,145.6100167367026,788.4302676784353,0.0,4961.071187794146,14400.0,2.2737367544323206e-13,145.61001673670236,788.4302676784337,6.085540726959053,2.2373016451315788e-05,0.8279621261404699,0.2,False,0.6411459141920282,0.0,False,0.0,0.0,0.0,145.6100167367026,145.6100167367026,0.0,0.0,0.0,True,17774.02477,11742.630105791619,False,False,True,False,1e-09,18227.766228034856,18552.766228034856,False,250.0,0.0,True,1839.043770229533,0.0,1e-09,1.0,0.9823059615615944,1.0,NONE,False,788.4302676784355,788.4302676784353,False,False,234090.00000000902,0.0
7348.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,144.079415089171,144.079415089171,781.0217624579891,0.0,4978.298023107226,14400.0,0.0,144.079415089171,781.0217624579873,3.6796321386330018,2.2137839115250037e-05,0.8159226588373565,0.2,False,0.6124850241129869,0.0,False,0.0,0.0,0.0,144.079415089171,144.079415089171,0.0,0.0,0.0,True,17774.02477,11737.051243458372,False,False,True,False,1e-09,17878.415845967203,18203.415845967203,False,250.0,0.0,True,1819.0300709914952,0.0,1e-09,1.0,0.98139819714875,1.0,NONE,False,781.0217624579891,781.0217624579891,False,False,234090.00000000902,0.0
7349.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,141.79120102502839,141.79120102502839,771.9131863556898,0.0,4994.410971189185,14400.0,5.684341886080801e-13,141.79120102502782,771.9131863556886,2.22489558169866,2.178625443688421e-05,0.8038952310015463,0.2,False,0.5842273536305187,0.0,False,0.0,0.0,0.0,141.79120102502839,141.79120102502839,0.0,0.0,0.0,True,18296.136747618748,12253.988041653345,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.9131863556904,771.9131863556898,False,False,234090.00000000902,0.0
7350.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,260.41852202328704,325.0,0.0,0.0,0.0,138.04746957547232,138.04746957547232,758.0090638509791,0.0,4994.410971189185,14400.0,0.0,138.04746957547232,758.0090638509773,1.3452867468701284,2.121102913860229e-05,0.8008634724638601,0.2,False,0.5565986662705245,0.0,False,0.0,0.0,0.0,138.04746957547232,138.04746957547232,0.0,0.0,0.0,True,20584.542436756252,14542.393730790849,False,False,True,False,1e-09,17441.181305651,17505.762783627713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.0090638509791,758.0090638509791,False,False,234090.00000000902,0.0
7351.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1452.6721812059266,325.0,0.0,0.0,0.0,1359.061885422195,4178.242338437011,0.0,2819.1804530148174,4994.410971189185,14400.0,747.8972742810765,611.1646111411185,747.8972742810747,0.8134298284333712,2.063401376390647e-05,0.8366647842526741,0.2,False,0.6457962389017873,0.0,False,0.0,0.0,0.0,1359.061885422195,1359.061885422195,0.0,0.0,0.0,True,21551.005033625006,15508.856327659603,False,False,True,False,1e-09,18545.55010823368,17417.877927027756,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,234199.28571429476,0.0
7352.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3530.686552329085,1618.0156055898697,331.8149525260292,961.2006530638405,1293.0156055898697,1380.8353186959012,5380.835318695901,0.0,4000.000000000001,5380.835318695901,14400.0,760.2763332405011,620.5589854554,760.2763332405011,0.4918416741443007,2.0864683898490457e-05,0.8979099180411562,0.2,False,0.7732403650818721,0.0,False,0.0,0.0,0.0,1380.8353186959012,1380.8353186959012,0.0,-2.2737367544323206e-13,0.0,True,17885.1124248125,11375.474482436644,False,False,True,False,0.0386856789016281,21661.375740886844,18455.68918855776,False,250.0,0.0,True,1800.2366540906219,0.0,0.0386856789016281,1.0,0.9866861018567115,1.0,NONE,True,0.0,0.0,False,False,234417.8571428662,0.0
7353.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5537.276883284942,1747.1199358321282,373.32466285355326,1048.795272978575,1422.1199358321282,1423.8228278558602,5423.822827855859,0.0,3999.9999999999995,5423.822827855859,14400.0,783.2126220705177,640.6102057853425,783.2126220705177,0.29739287147946003,2.1698488082927683e-05,0.9475393876231935,0.2,False,0.9002485163937219,0.0,False,0.0,0.0,0.0,1423.8228278558602,1423.8228278558602,2233.464760588398,4.547473508864641e-13,0.0,True,17774.024769999993,11108.691238162686,False,False,True,False,0.05476608130506514,25443.34486060145,20231.067977316507,False,250.0,0.0,True,1922.5940226283944,0.0,0.05476608130506514,1.0,0.9862398256664603,1.0,NONE,True,0.0,0.0,False,False,234636.42857143766,0.0
7354.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6888.107748071999,1837.6553186336932,401.9649781718863,1110.690340461807,1512.6553186336932,1447.6221266307425,5447.622126630741,0.0,3174.155765387011,5447.622126630741,14400.0,795.9860898880052,651.6360367427374,795.9860898880052,0.1798190854007384,2.2141191666426996e-05,0.9489786422410725,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1447.6221266307425,1447.6221266307425,4976.917969175736,4.547473508864641e-13,0.0,True,17774.024770000007,11005.854550202052,False,False,True,False,0.06569183607073724,28232.838720192303,21669.730972120306,False,250.0,0.0,True,2005.4938336310138,0.0,0.06569183607073724,1.0,0.9903829622071001,1.0,NONE,True,0.0,0.0,False,False,234855.0000000091,0.0
7355.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7160.252309159635,2279.4369944453583,1754.4369944453583,0.0,1754.4369944453583,6107.826470588148,6107.826470588148,0.0,0.0,6107.826470588148,14400.0,3578.910561585608,2528.9159090025405,3578.910561585606,2524.7106506419086,3.7942281805981596e-05,0.9490203806249911,0.2,False,0.9951697412545971,0.0,False,0.0,0.0,0.0,6107.826470588148,6107.826470588148,4850.292428523161,2.2737367544323206e-13,0.0,True,17774.02477,10134.574803261054,False,False,True,False,0.14019858175930514,28346.70450812925,21711.452198969615,False,250.0,0.0,True,2055.3431127854783,0.0,0.14019858175930514,1.0,0.9929951763063972,1.0,NONE,True,0.0,0.0,False,False,234855.0000000091,0.0
7356.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7356.9103574470855,3043.0317047627836,2518.0317047627836,0.0,2518.0317047627836,8623.747229683831,8623.747229683831,0.0,0.0,8623.747229683831,14400.0,5108.8405343433715,3514.90669534046,5108.84053434337,4033.586707418559,3.9552596379105046e-05,0.9490215910381248,0.2,False,0.9903118718612384,0.0,False,0.0,0.0,0.0,8623.747229683831,8623.747229683831,4284.603102141259,9.094947017729282e-13,0.0,True,17774.02477,6952.035862058257,False,False,True,False,0.4080952965030537,28544.572471995336,21712.66211454825,False,250.0,0.0,True,2079.6537388141146,0.0,0.4080952965030537,1.0,0.994303261065134,1.0,NONE,True,0.0,0.0,False,False,234855.0000000091,0.0
7357.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6821.1793408343565,3524.0776583016063,2999.0776583016063,0.0,2999.0776583016063,10152.172519183518,10152.172519183518,0.0,0.0,10152.172519183518,14400.0,6036.750071732373,4115.422447451145,6036.750071732371,4944.709769199887,4.0914587219986864e-05,0.9490216261401055,0.2,False,0.9854495415428886,0.0,False,0.0,0.0,0.0,10152.172519183518,10152.172519183518,3267.862304723504,-4.547473508864641e-13,0.0,True,17774.02477,5003.657455119181,False,False,True,False,0.5726110666164103,28008.876542934384,21712.69720210003,False,250.0,0.0,True,2097.0399371523617,0.0,0.5726110666164103,1.0,0.9952527961301437,1.0,NONE,True,0.0,0.0,False,False,234855.0000000091,0.0
7358.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5287.491868382214,3196.7452860050903,2671.7452860050903,0.0,2671.7452860050903,8996.931816405297,8996.931816405297,0.0,0.0,8996.931816405297,14400.0,5328.721775479473,3668.2100409258237,5328.721775479471,4233.236035923391,4.156590322613842e-05,0.949021627158063,0.2,False,0.980614620361337,0.0,False,0.0,0.0,0.0,8996.931816405297,8996.931816405297,2061.508253577155,0.0,0.0,True,17774.02477,6444.65931891226,False,False,True,False,0.45199034920509057,26475.19008802124,21712.698219639027,False,250.0,0.0,True,2104.862687081852,0.0,0.45199034920509057,1.0,0.9956838930726205,1.0,NONE,True,0.0,0.0,False,False,234855.0000000091,0.0
7359.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3762.159431131593,2022.493119713474,1697.493119713474,0.0,1697.493119713474,5748.062797502349,5748.062797502349,0.0,0.0,5748.062797502349,14400.0,3407.075871885714,2340.986925616635,3407.0758718857123,2549.5282458385273,2.5901610417342454e-05,0.9490216271875838,0.2,False,0.9758606574876345,0.0,False,0.0,0.0,0.0,5748.062797502349,5748.062797502349,1710.4280130394206,-4.547473508864641e-13,0.0,True,17774.02477,10544.050478987789,False,False,True,False,0.10724494508208972,25149.85768027925,21712.698249147656,False,250.0,0.0,True,2096.5507413371715,0.0,0.10724494508208972,1.0,0.9952259174479292,1.0,NONE,True,0.0,0.0,False,False,234855.0000000091,0.0
7360.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1845.1670803721345,1892.842239177237,1192.7654079946356,375.0768311826015,1567.842239177237,4081.6168374114795,5365.121455517185,0.0,882.0928193632203,5365.121455517185,14400.0,2390.442058059707,1691.1747793517725,2390.4420580597052,1540.874643503095,2.5657543959896764e-05,0.9464279585149917,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4081.6168374114795,4081.6168374114795,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11040.177039681088,False,False,True,False,0.06508880397266509,23232.86533037554,21712.698250003406,False,250.0,0.0,True,2080.8794495949846,0.0,0.06508880397266509,1.0,0.9943698166144057,1.0,NONE,True,0.0,0.0,False,False,234855.0000000091,0.0
7361.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,436.8845727328127,325.0,0.0,0.0,0.0,3062.718763017796,3062.718763017796,0.0,0.0,4777.36041258591,14400.0,1770.2726242338067,1292.4461387839892,1770.272624233805,931.6436318311548,2.515085976590712e-05,0.9489464107969348,0.2,False,0.995195850761329,0.0,False,0.0,0.0,0.0,3062.718763017796,3062.718763017796,5.135478437640373,2.2737367544323206e-13,0.0,True,17774.02477,11805.037861197836,False,False,True,False,1e-09,21749.397349841493,21637.51277710868,False,250.0,0.0,True,2047.4682024622005,0.0,1e-09,1.0,0.992576299077799,1.0,NONE,True,0.0,0.0,False,False,234855.0000000091,0.0
7362.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,157.9852492182036,157.9852492182036,1384.9935888192301,0.0,4831.7982818381,14400.0,2.2737367544323206e-13,157.98524921820336,1384.9935888192285,563.3164586202528,2.4274474098959145e-05,0.9367859592091649,0.2,False,0.9454434223236702,0.0,False,0.0,0.0,0.0,157.9852492182036,157.9852492182036,0.0,6.821210263296962e-13,0.0,True,17774.02477,11785.994390150856,False,False,True,False,1e-09,21385.517871314278,21710.517871314278,False,250.0,0.0,True,1986.6530853927497,0.0,1e-09,1.0,0.9894196520980149,1.0,NONE,False,1384.9935888192304,1384.9935888192301,False,False,234855.0000000091,0.0
7363.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,155.6059321404114,155.6059321404114,1154.6808056498448,0.0,4855.39348918068,14400.0,0.0,155.6059321404114,1154.680805649843,340.60998156456645,2.39088914191591e-05,0.9246376680729828,0.2,False,0.9038426034810544,0.0,False,0.0,0.0,0.0,155.6059321404114,155.6059321404114,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11777.88344227544,False,False,True,False,1e-09,21033.00973760334,21358.00973760334,False,250.0,0.0,True,1960.047828629525,0.0,1e-09,1.0,0.988081269497196,1.0,NONE,False,1154.6808056498448,1154.6808056498448,False,False,234855.0000000091,0.0
7364.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,153.8014886397256,153.8014886397256,1014.2669679646024,0.0,4873.662028184205,14400.0,0.0,153.8014886397256,1014.2669679646006,205.9503652653412,2.3631638212057876e-05,0.9125015252279369,0.2,False,0.8671131528455196,0.0,False,0.0,0.0,0.0,153.8014886397256,153.8014886397256,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11771.66335686096,False,False,True,False,1e-09,20680.85411202612,21005.85411202612,False,250.0,0.0,True,1939.346018380474,0.0,1e-09,1.0,0.9870573474988857,1.0,NONE,False,1014.2669679646024,1014.2669679646024,False,False,234855.0000000091,0.0
7365.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,149.86464756637193,149.86464756637193,920.7182155086739,0.0,4914.712551842754,14400.0,0.0,149.86464756637193,920.7182155086721,124.52822355402476,2.3026741570505906e-05,0.9003775185257362,0.2,False,0.8335986687091748,0.0,False,0.0,0.0,0.0,149.86464756637193,149.86464756637193,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.877792789233,False,False,True,False,1e-09,20329.050642074482,20654.050642074482,False,250.0,0.0,True,1892.4990088748164,0.0,1e-09,1.0,0.9847955772399546,1.0,NONE,False,920.7182155086739,920.7182155086739,False,False,234855.0000000091,0.0
7366.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,149.94702702959466,149.94702702959466,871.5540134923716,0.0,4913.8360312780105,14400.0,5.684341886080801e-13,149.9470270295941,871.5540134923704,75.29619365576399,2.3039399196177668e-05,0.8882656358302375,0.2,False,0.8016939269512235,0.0,False,0.0,0.0,0.0,149.94702702959466,149.94702702959466,0.0,4.547473508864641e-13,0.0,True,17774.02477,11758.169368665622,False,False,True,False,1e-09,19977.59897559279,20302.59897559279,False,250.0,0.0,True,1893.5040684747923,0.0,1e-09,1.0,0.9848433082132477,1.0,NONE,False,871.5540134923722,871.5540134923716,False,False,234855.0000000091,0.0
7367.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,150.50515998969578,150.50515998969578,843.3806717749067,0.0,4907.917734470211,14400.0,0.0,150.50515998969578,843.3806717749048,45.52796645199567,2.312515646877633e-05,0.8761658650174343,0.2,False,0.7706946797322642,0.0,False,0.0,0.0,0.0,150.50515998969578,150.50515998969578,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11760.141276549251,False,False,True,False,1e-09,19626.498760777577,19951.498760777577,False,250.0,0.0,True,1900.28480544434,0.0,1e-09,1.0,0.985166231044347,1.0,NONE,False,843.3806717749067,843.3806717749067,False,False,234855.0000000091,0.0
7368.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,148.98404523683286,148.98404523683286,820.6361862145459,0.0,4924.130850758181,14400.0,0.0,148.98404523683286,820.6361862145441,27.528559264904196,2.2891436796511753e-05,0.8640781939754439,0.2,False,0.7405059262125679,0.0,False,0.0,0.0,0.0,148.98404523683286,148.98404523683286,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11754.752450568667,False,False,True,False,1e-09,19275.749646177177,19600.749646177177,False,250.0,0.0,True,1881.6863685272695,0.0,1e-09,1.0,0.9842842491204009,1.0,NONE,False,820.6361862145459,820.6361862145459,False,False,234855.0000000091,0.0
7369.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.87012415195844,144.87012415195844,796.6275556422406,0.0,4969.360767826145,14400.0,0.0,144.87012415195844,796.6275556422388,16.645188315397945,2.2259331765731198e-05,0.8520026106044956,0.2,False,0.7112772376814398,0.0,False,0.0,0.0,0.0,144.87012415195844,144.87012415195844,0.0,0.0,0.0,True,17774.02477,11739.93963363858,False,False,True,False,1e-09,18925.35128069138,19250.35128069138,False,250.0,0.0,True,1829.4233099756448,0.0,1e-09,1.0,0.9818679719118598,1.0,NONE,False,796.6275556422406,796.6275556422406,False,False,234855.0000000091,0.0
7370.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,141.86577368545287,141.86577368545287,780.0350756723234,0.0,4994.410971189185,14400.0,3.410605131648481e-13,141.86577368545252,780.0350756723219,10.064540297561624,2.179771254530213e-05,0.8399391028169181,0.2,False,0.6827263521470974,0.0,False,0.0,0.0,0.0,141.86577368545287,141.86577368545287,0.0,0.0,0.0,True,18251.701685693748,12209.552979728345,False,False,True,False,1e-09,18575.30331357107,18900.30331357107,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.0350756723237,780.0350756723234,False,False,234855.0000000091,0.0
7371.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,142.44617950295378,142.44617950295378,778.0006539933637,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,142.44617950295367,778.000653993362,6.085540726959053,2.1886892048157875e-05,0.8278876585371283,0.2,False,0.65422375999744,0.0,False,0.0,0.0,0.0,142.44617950295378,142.44617950295378,0.0,0.0,0.0,True,17907.329955775003,11865.1812498096,False,False,True,False,1e-09,18225.60539441788,18550.60539441788,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9879117988776516,1.0,NONE,False,778.0006539933638,778.0006539933637,False,False,234855.0000000091,0.0
7372.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,142.7285957936519,142.7285957936519,776.5338680844106,0.0,4993.758185558536,14400.0,0.0,142.7285957936519,776.5338680844088,3.6796321386330018,2.1930285383723094e-05,0.8158482657016184,0.2,False,0.6257639779619727,1.1368683772161603e-13,False,0.0,0.0,0.0,142.7285957936519,142.7285957936519,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.084918113569,False,False,True,False,1e-09,17876.257173183843,18201.257173183843,False,250.0,0.0,True,1800.9994230782324,0.0,1e-09,1.0,0.9805915120675798,1.0,NONE,False,776.5338680844106,776.5338680844106,False,False,234855.0000000091,0.0
7373.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,142.1086368420772,142.1086368420772,772.9877526141534,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,142.10863684207698,772.9877526141518,2.22489558169866,2.1835028531663177e-05,0.8038209122589438,0.2,False,0.5974540223566707,-1.1368683772161603e-13,False,0.0,0.0,0.0,142.1086368420772,142.1086368420772,0.0,0.0,0.0,True,18107.287734437497,12065.139028472095,False,False,True,False,1e-09,17527.258300171045,17852.258300171045,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9989430720661113,1.0,NONE,False,772.9877526141536,772.9877526141534,False,False,234855.0000000091,0.0
7374.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,237.80743622652713,325.0,0.0,0.0,0.0,141.21571933866454,141.21571933866454,769.0707753351453,0.0,4994.410971189185,14400.0,0.0,141.21571933866454,769.0707753351435,1.3452867468701284,2.169783152804196e-05,0.8000092147924084,0.2,False,0.5693181980566017,0.0,False,0.0,0.0,0.0,141.21571933866454,141.21571933866454,0.0,0.0,0.0,True,18640.5084775375,12598.359771572097,False,False,True,False,1e-09,17416.415862257778,17503.60842603125,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.0707753351453,769.0707753351453,False,False,234855.0000000091,0.0
7375.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1409.1859095583168,325.0,0.0,0.0,0.0,1389.7780177142965,4100.242791610089,0.0,2710.464773895792,4994.410971189185,14400.0,763.8893485981862,625.8886691161103,763.8893485981844,0.8134298284333712,2.1329623613371922e-05,0.8343998960449678,0.2,False,0.6547579983774703,0.0,False,0.0,0.0,0.0,1389.7780177142965,1389.7780177142965,0.0,0.0,0.0,True,18740.487366868747,12698.338660903344,False,False,True,False,1e-09,18477.300547550443,17393.114637992127,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,234964.28571429485,0.0
7376.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3568.998923296305,1643.9361946705255,340.8059730034114,978.1302216671141,1318.9361946705255,1393.703887085896,5393.703887085896,0.0,3999.9999999999995,5393.703887085896,14400.0,766.9133601310004,626.7905269548955,766.9133601310004,0.4918416741443007,2.117193152938351e-05,0.8960495092836295,0.2,False,0.7821141959562459,0.0,False,0.0,0.0,0.0,1393.703887085896,1393.703887085896,0.0,0.0,0.0,True,17774.02477,11228.889584966735,False,False,True,False,0.04222016008155284,21634.033353114235,18390.03442981793,False,250.0,0.0,True,1824.3551583440071,0.0,0.04222016008155284,1.0,0.9816384519320314,1.0,NONE,True,0.0,0.0,False,False,235182.8571428663,0.0
7377.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5688.168625044155,1726.9132578503447,366.3083639102615,1035.6048939400832,1401.9132578503447,1414.8576008234072,5414.857600823406,0.0,3999.9999999999986,5414.857600823406,14400.0,778.6615179170312,636.196082906376,778.6615179170312,0.29739287147946003,2.1466129188993027e-05,0.9474854357692253,0.2,False,0.9091788590183922,0.0,False,0.0,0.0,0.0,1414.8576008234072,1414.8576008234072,2348.965575789165,2.2737367544323206e-13,0.0,True,17774.02477,11135.296895073243,False,False,True,False,0.05206444162515774,25540.306925956647,20177.13830091249,False,250.0,0.0,True,1904.5511069189,0.0,0.05206444162515774,1.0,0.9853702139874733,1.0,NONE,True,0.0,0.0,False,False,235401.42857143775,0.0
7378.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7388.089624609112,1795.1768210172572,386.9927389839586,1083.1840820332986,1470.1768210172572,1429.093153797147,5429.093153797146,0.0,2896.92236091763,5429.093153797146,14400.0,786.6942522413046,642.3989015558423,786.6942522413046,0.1798190854007384,2.1632225921979938e-05,0.9489770776373074,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1429.093153797147,1429.093153797147,5517.766012797622,-2.2737367544323206e-13,0.0,True,17774.024770000007,11061.467251454796,False,False,True,False,0.05999354478733781,28731.256636113707,21668.167011504593,False,250.0,0.0,True,1969.0095109608392,0.0,0.05999354478733781,1.0,0.988529246226596,1.0,NONE,True,0.0,0.0,False,False,235620.0000000092,0.0
7379.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8056.991859403796,2234.7344852786,1709.7344852786,0.0,1709.7344852786,6085.044178287837,6085.044178287837,0.0,0.0,6085.044178287837,14400.0,3569.769419715465,2515.274758572372,3569.7694197154633,2524.7106506419086,3.674187430554844e-05,0.9490203352514819,0.2,False,0.9952774429698662,0.0,False,0.0,0.0,0.0,6085.044178287837,6085.044178287837,5791.687730348662,2.2737367544323206e-13,0.0,True,17774.02477,10196.382386063946,False,False,True,False,0.13392190534570306,29243.398703515555,21711.40684411176,False,250.0,0.0,True,2022.8057322923078,0.0,0.13392190534570306,1.0,0.9912796159172951,1.0,NONE,True,0.0,0.0,False,False,235620.0000000092,0.0
7380.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7335.632745225219,3011.0110632463093,2486.0110632463093,0.0,2486.0110632463093,8611.711629694546,8611.711629694546,0.0,0.0,8611.711629694546,14400.0,5104.062210183978,3507.649419510568,5104.062210183976,4033.586707418559,3.8905647075612555e-05,0.949021589722293,0.2,False,0.9904746867503507,0.0,False,0.0,0.0,0.0,8611.711629694546,8611.711629694546,4295.344775465891,9.094947017729282e-13,0.0,True,17774.02477,6992.025482091425,False,False,True,False,0.4039083395261345,28523.29354448259,21712.66079925737,False,250.0,0.0,True,2062.7183265199023,0.0,0.4039083395261345,1.0,0.9933896171163932,1.0,NONE,True,0.0,0.0,False,False,235620.0000000092,0.0
7381.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6764.219783753475,3441.690284452065,2916.690284452065,0.0,2916.690284452065,10125.421090839667,10125.421090839667,0.0,0.0,10125.421090839667,14400.0,6026.1546572919815,4099.266433547686,6026.15465729198,4944.709769199887,3.947024555935711e-05,0.9490216261019464,0.2,False,0.9857354004419433,0.0,False,0.0,0.0,0.0,10125.421090839667,10125.421090839667,3293.2900821690346,0.0,0.0,True,17774.02477,5102.33306083368,False,False,True,False,0.5621475952943009,27951.916947710066,21712.69716395659,False,250.0,0.0,True,2059.5232932132462,0.0,0.5621475952943009,1.0,0.9932184852898318,1.0,NONE,True,0.0,0.0,False,False,235620.0000000092,0.0
7382.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5661.508938390952,3089.620892011898,2564.620892011898,0.0,2564.620892011898,8958.123301693448,8958.123301693448,0.0,0.0,8958.12330169345,14400.0,5313.348036879688,3644.7752648137593,5313.348036879686,4233.236035923391,3.947131087441132e-05,0.9490216271569564,0.2,False,0.9810784675747781,0.0,False,0.0,0.0,0.0,8958.123301693448,8958.123301693448,2542.6497164387133,0.0,0.0,True,17774.02477,6576.987429580164,False,False,True,False,0.4380827076631545,26849.207156923818,21712.698218532867,False,250.0,0.0,True,2050.4222637260236,0.0,0.4380827076631545,1.0,0.9927331534461302,1.0,NONE,True,0.0,0.0,False,False,235620.0000000092,0.0
7383.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3607.2125918576508,1968.0588572466381,1643.0588572466381,0.0,1643.0588572466381,5725.787698817502,5725.787698817502,0.0,0.0,5725.787698817502,14400.0,3396.077370181458,2329.7103286360443,3396.077370181456,2549.5282458385273,2.5246482927081386e-05,0.9490216271875517,0.2,False,0.9764613696755556,0.0,False,0.0,9.094947017729282e-13,0.0,5725.787698817503,5725.787698817502,1609.9154361992419,-2.2737367544323206e-13,0.0,True,17774.02477,10613.846688806183,False,False,True,False,0.09998725547820783,24994.910840973225,21712.698249115576,False,250.0,0.0,True,2053.867197483725,0.0,0.09998725547820783,1.0,0.9929164907749466,1.0,NONE,True,0.0,0.0,False,False,235620.0000000092,0.0
7384.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1755.8451990223848,1831.1257920196767,1154.341574193706,351.7842178259707,1506.1257920196767,4060.4225699346484,5297.831504811739,0.0,859.7394796598636,5297.831504811739,14400.0,2379.9492345947256,1680.4733353399229,2379.9492345947237,1540.874643503095,2.5041247513200626e-05,0.9454756555353958,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4060.4225699346484,4060.4225699346484,0.0,4.547473508864641e-13,0.0,True,17774.02477,11161.345448755083,False,False,True,False,0.053701558733586056,23143.54344902486,21712.698250002475,False,250.0,0.0,True,2040.0779557101857,0.0,0.053701558733586056,1.0,0.992185339912071,1.0,NONE,True,0.0,0.0,False,False,235620.0000000092,0.0
7385.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,400.79240875134474,325.0,0.0,0.0,0.0,3043.6745810616835,3043.6745810616835,0.0,0.0,4810.586066698961,14400.0,1760.7911572473786,1282.883423814305,1760.7911572473768,931.6436318311548,2.4610446613403388e-05,0.9469902627610615,0.2,False,0.9953182390741349,0.0,False,0.0,0.0,0.0,3043.6745810616835,3043.6745810616835,0.0,0.0,0.0,True,17774.024769999993,11793.360210657385,False,False,True,False,1e-09,21685.699751666914,21609.90734291557,False,250.0,0.0,True,2010.4441414149314,0.0,1e-09,1.0,0.9906382269722079,1.0,NONE,True,0.0,0.0,False,False,235620.0000000092,0.0
7386.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,155.3428408686462,155.3428408686462,1377.4716250099955,0.0,4858.036570383511,14400.0,0.0,155.3428408686462,1377.4716250099937,563.3164586202528,2.3868467377713902e-05,0.9348317673213276,0.2,False,0.9459070517182016,0.0,False,0.0,0.0,0.0,155.3428408686462,155.3428408686462,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.98028979862,False,False,True,False,1e-09,21328.812897127176,21653.812897127176,False,250.0,0.0,True,1957.058260377753,0.0,1e-09,1.0,0.9879324648570449,1.0,NONE,False,1377.4716250099955,1377.4716250099955,False,False,235620.0000000092,0.0
7387.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,152.34951046494476,152.34951046494476,1145.136128883507,0.0,4888.606847946085,14400.0,0.0,152.34951046494476,1145.136128883505,340.60998156456645,2.340854139276375e-05,0.9226854303770332,0.2,False,0.9047358425424444,0.0,False,0.0,0.0,0.0,152.34951046494476,152.34951046494476,0.0,6.821210263296962e-13,0.0,True,17774.02477,11766.613877151136,False,False,True,False,1e-09,20976.361468390434,21301.361468390434,False,250.0,0.0,True,1922.3437159195355,0.0,1e-09,1.0,0.9862276845812784,1.0,NONE,False,1145.136128883507,1145.136128883507,False,False,235620.0000000092,0.0
7388.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.9871861581397,152.9871861581397,1011.8649963280403,0.0,4882.01599958357,14400.0,1.1368683772161603e-13,152.9871861581396,1011.8649963280386,205.9503652653412,2.350652042672161e-05,0.9105512397696832,0.2,False,0.8681155648757648,0.0,False,0.0,0.0,0.0,152.9871861581397,152.9871861581397,0.0,0.0,0.0,True,17774.02477,11768.83643277299,False,False,True,False,1e-09,20624.262491082416,20949.262491082416,False,250.0,0.0,True,1929.8493735345264,0.0,1e-09,1.0,0.9865926932640545,1.0,NONE,False,1011.8649963280404,1011.8649963280403,False,False,235620.0000000092,0.0
7389.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,152.96585664999216,152.96585664999216,930.0732629352824,0.0,4882.235756905245,14400.0,0.0,152.96585664999216,930.0732629352806,124.52822355402476,2.3503243142319248e-05,0.8984291833529406,0.2,False,0.834174752247597,0.0,False,0.0,0.0,0.0,152.96585664999216,152.96585664999216,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11768.762216472289,False,False,True,False,1e-09,20272.51561275172,20597.51561275172,False,250.0,0.0,True,1929.5993030522543,0.0,1e-09,1.0,0.9865805004149759,1.0,NONE,False,930.0732629352824,930.0732629352824,False,False,235620.0000000092,0.0
7390.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,151.25497620003964,151.25497620003964,875.536229626672,0.0,4900.021832530021,14400.0,1.1368683772161603e-13,151.25497620003952,875.5362296266703,75.29619365576399,2.3240365921981847e-05,0.8863192489926148,0.2,False,0.8020884952031408,0.0,False,0.0,0.0,0.0,151.25497620003964,151.25497620003964,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11762.780710856534,False,False,True,False,1e-09,19921.12048129935,20246.12048129935,False,250.0,0.0,True,1909.316536754284,0.0,1e-09,1.0,0.9855988006627181,1.0,NONE,False,875.5362296266721,875.536229626672,False,False,235620.0000000092,0.0
7391.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,149.39249700267553,149.39249700267553,839.9673436597949,0.0,4919.751224022536,14400.0,1.1368683772161603e-13,149.3924970026754,839.9673436597932,45.52796645199567,2.2954195515187588e-05,0.8742214245666493,0.2,False,0.7712446088069518,0.0,False,0.0,0.0,0.0,149.39249700267553,149.39249700267553,0.0,0.0,0.0,True,17774.02477,11756.204027730379,False,False,True,False,1e-09,19570.076744978433,19895.076744978433,False,250.0,0.0,True,1886.7173815308372,0.0,1e-09,1.0,0.9845216713697245,1.0,NONE,False,839.967343659795,839.9673436597949,False,False,235620.0000000092,0.0
7392.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,146.15956666399137,146.15956666399137,811.7236072473024,0.0,4954.959206042238,14400.0,0.0,146.15956666399137,811.7236072473006,27.528559264904196,2.2457454938719385e-05,0.8621356979651098,0.2,False,0.7414616406168653,0.0,False,0.0,0.0,0.0,146.15956666399137,146.15956666399137,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11744.620832749624,False,False,True,False,1e-09,19219.384052393834,19544.384052393834,False,250.0,0.0,True,1846.124964019327,0.0,1e-09,1.0,0.9826302893026185,1.0,NONE,False,811.7236072473024,811.7236072473024,False,False,235620.0000000092,0.0
7393.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,140.31491027417644,140.31491027417644,781.3307889041388,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.31491027417633,781.3307889041371,16.645188315397945,2.1559421984035563e-05,0.8500620570901717,0.2,False,0.7129294033516314,0.0,False,0.0,0.0,0.0,140.31491027417644,140.31491027417644,0.0,0.0,0.0,True,19184.837986118753,13142.68928015335,False,False,True,False,1e-09,18869.042052501823,19194.042052501823,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,781.3307889041389,781.3307889041388,False,False,235620.0000000092,0.0
7394.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,135.91776702064104,135.91776702064104,759.0494287423604,0.0,4994.410971189185,14400.0,3.410605131648481e-13,135.9177670206407,759.0494287423589,10.064540297561624,2.0883799794333887e-05,0.8380004898561085,0.2,False,0.6853338940075995,0.0,False,0.0,0.0,0.0,135.91776702064104,135.91776702064104,0.0,0.0,0.0,True,21939.81182546875,15897.663119503348,False,False,True,False,1e-09,18519.050394609698,18844.050394609698,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.0494287423608,759.0494287423604,False,False,235620.0000000092,0.0
7395.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,133.75105826047286,133.75105826047286,746.964652057788,0.0,4994.410971189185,14400.0,0.0,133.75105826047286,746.9646520577862,6.085540726959053,2.055088443711574e-05,0.8259509841892794,0.2,False,0.6582441813381716,0.0,False,0.0,0.0,0.0,133.75105826047286,133.75105826047286,0.0,0.0,0.0,True,23361.73380706875,17319.58510110335,False,False,True,False,1e-09,18169.408728375467,18494.408728375467,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,746.964652057788,746.964652057788,False,False,235620.0000000092,0.0
7396.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,131.94306492100264,131.94306492100264,737.5966436601448,0.0,4994.410971189185,14400.0,0.0,131.94306492100264,737.596643660143,3.6796321386330018,2.027308579637401e-05,0.8139135280281172,0.2,False,0.6315567845244365,0.0,False,0.0,0.0,0.0,131.94306492100264,131.94306492100264,0.0,0.0,0.0,True,24583.698010006246,18541.549304040844,False,False,True,False,1e-09,17820.11670380747,18145.11670380747,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,737.5966436601448,737.5966436601448,False,False,235620.0000000092,0.0
7397.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.9136322198582,130.9136322198582,732.0910250126907,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,130.91363221985807,732.091025012689,2.22489558169866,2.0114913197576234e-05,0.8018881093231162,0.2,False,0.6051080134738684,0.0,False,0.0,0.0,0.0,130.9136322198582,130.9136322198582,0.0,0.0,0.0,True,25294.659000806245,19252.510294840842,False,False,True,False,1e-09,17471.173971264045,17796.173971264045,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.0910250126908,732.0910250126907,False,False,235620.0000000092,0.0
7398.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,234.37610352727847,325.0,0.0,0.0,0.0,130.13647885701155,130.13647885701155,728.1108379537718,0.0,4994.410971189185,14400.0,9.094947017729282e-13,130.13647885701064,728.1108379537709,1.3452867468701284,1.999550338387068e-05,0.7979599741846811,0.2,False,0.5788357839306808,0.0,False,0.0,0.0,0.0,130.13647885701155,130.13647885701155,0.0,0.0,0.0,True,25838.9885093875,19796.839803422095,False,False,True,False,1e-09,17356.95628498044,17447.58018145316,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.1108379537727,728.1108379537718,False,False,235620.0000000092,0.0
7399.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1517.1877725487286,325.0,0.0,0.0,0.0,1318.9276860136347,4299.397117385456,0.0,2980.469431371821,4994.410971189185,14400.0,726.7852077912976,592.1424782223371,726.7852077912958,0.8134298284333712,1.9779609842983527e-05,0.8358582474974753,0.2,False,0.6735642442906457,0.0,False,0.0,0.0,0.0,1318.9276860136347,1318.9276860136347,0.0,0.0,0.0,True,25261.332704362496,19219.183998397093,False,False,True,False,1e-09,18525.898861508093,17333.711088959364,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,235729.28571429494,0.0
7400.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3637.011185694404,1608.9846395756226,322.7839865117825,961.2006530638402,1283.9846395756226,1343.253296730101,5343.2532967301,0.0,3999.9999999999986,5343.2532967301,14400.0,740.7445112484584,602.5087854816427,740.7445112484584,0.4918416741443007,2.0004800981169327e-05,0.9008484194675381,0.2,False,0.801253497756612,0.0,False,0.0,0.0,0.0,1343.253296730101,1343.253296730101,0.0,-4.547473508864641e-13,0.0,True,21317.72095851875,14853.54907143913,False,False,True,False,0.03492327105636266,21744.32042291628,18432.309237221878,False,250.0,0.0,True,1800.2366540906219,0.0,0.03492327105636266,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,235947.85714286639,0.0
7401.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5366.066792704553,1643.5582133036783,337.74496924068296,980.8132440629953,1318.5582133036783,1377.407865503865,5377.407865503865,0.0,4000.0,5377.407865503865,14400.0,759.5089546044455,617.8989108994194,759.5089546044455,0.29739287147946003,2.0531142937072592e-05,0.9476246041645586,0.2,False,0.9285605654831475,0.0,False,0.0,0.0,0.0,1377.407865503865,1377.407865503865,2253.6323843629434,0.0,0.0,True,17774.02477,11245.515584282024,False,False,True,False,0.040937615055710835,25357.31628209276,20316.249489388207,False,250.0,0.0,True,1828.1565793421676,0.0,0.040937615055710835,1.0,0.9818105272852894,1.0,NONE,True,0.0,0.0,False,False,236166.42857143783,0.0
7402.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6620.440240700744,1710.2916201057753,357.53258016292375,1027.7590399428516,1385.2916201057753,1391.5035188902025,5391.503518890202,0.0,2296.5742217731304,5391.503518890202,14400.0,767.6681084885386,623.8354104016639,767.6681084885386,0.1798190854007384,2.064393432528912e-05,0.9489811135207722,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1391.5035188902025,1391.5035188902025,4839.16082409537,-2.2737367544323206e-13,0.0,True,17774.02477,11173.161666757456,False,False,True,False,0.04862880540250875,27967.64147667113,21672.201235970388,False,250.0,0.0,True,1893.7553129699018,0.0,0.04862880540250875,1.0,0.9848552453662762,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
7403.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7693.875969597193,2131.5810881973443,1606.5810881973443,0.0,1606.5810881973443,6031.966530938928,6031.966530938928,0.0,0.0,6031.96653093893,14400.0,3548.0938333112663,2483.872697627662,3548.0938333112645,2524.7106506419086,3.4040499378954596e-05,0.9490204522921024,0.2,False,0.9955328265825877,0.0,False,0.0,0.0,0.0,6031.966530938928,6031.966530938928,5531.8458484578605,-4.547473508864641e-13,0.0,True,17774.02477,10339.512949064789,False,False,True,False,0.11947615953472855,28880.399806218462,21711.52383662127,False,250.0,0.0,True,1945.0882775747205,0.0,0.11947615953472855,1.0,0.9873398432599602,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
7404.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7814.653101028998,2875.0595289170055,2350.0595289170055,0.0,2350.0595289170055,8560.324982559741,8560.324982559741,0.0,0.0,8560.324982559741,14400.0,5083.356138826608,3476.9688437331333,5083.356138826606,4033.586707418559,3.6220145024806e-05,0.9490215931164709,0.2,False,0.9909712201130765,0.0,False,0.0,0.0,0.0,8560.324982559741,8560.324982559741,4910.3201633131775,0.0,0.0,True,17774.02477,7162.097818695713,False,False,True,False,0.38619662004422817,29002.317293069143,21712.664192040145,False,250.0,0.0,True,1988.8866723501942,0.0,0.38619662004422817,1.0,0.9895331763989346,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
