t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7405.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6729.838130925227,3359.588496622336,2834.588496622336,0.0,2834.588496622336,10098.657184377978,10098.657184377978,0.0,0.0,10098.65718437798,14400.0,6015.4207407020385,4083.23644367594,6015.420740702037,4944.709769199887,3.805883659574852e-05,0.9490216262003777,0.2,False,0.9863529364899808,0.0,False,0.0,0.0,0.0,10098.657184377978,10098.657184377978,3341.0103186042256,-9.094947017729282e-13,0.0,True,17774.024769999993,5200.771828070714,False,False,True,False,0.5517571613833648,27917.53539327252,21712.69726234729,False,250.0,0.0,True,2021.3234105014546,0.0,0.5517571613833648,1.0,0.99120240533841,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
7406.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5241.535439143391,3058.7507547323694,2533.7507547323694,0.0,2533.7507547323694,8946.892635294707,8946.892635294707,0.0,0.0,8946.892635294707,14400.0,5308.846717019391,3638.0459182753166,5308.846717019389,4233.236035923391,3.887833989768143e-05,0.949021627159811,0.2,False,0.9817422414694265,0.0,False,0.0,0.0,0.0,8946.892635294707,8946.892635294707,2153.546357412262,0.0,0.0,True,17774.02477,6615.167725823934,False,False,True,False,0.434086889662005,26429.233660529593,21712.698221386203,False,250.0,0.0,True,2034.4071703403272,0.0,0.434086889662005,1.0,0.9918867406376988,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
7407.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3710.8626260928113,1941.2330616378474,1616.2330616378474,0.0,1616.2330616378474,5714.714389817151,5714.714389817151,0.0,0.0,5714.714389817151,14400.0,3390.5781193293296,2324.136270487821,3390.578119329328,2549.5282458385273,2.4928789727001193e-05,0.9490216271876344,0.2,False,0.9771888227724745,0.0,False,0.0,0.0,0.0,5714.714389817151,5714.714389817151,1740.391266128502,0.0,0.0,True,17774.02477,10648.338917373008,False,False,True,False,0.09641541284866796,25098.560875291136,21712.698249198325,False,250.0,0.0,True,2032.433720045323,0.0,0.09641541284866796,1.0,0.9917831106998066,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
7408.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1924.179787383819,1789.147571731591,1133.380924184816,330.7666475467749,1464.147571731591,4048.7427045305944,5230.330485461581,0.0,835.3955189949398,5230.330485461581,14400.0,2374.1339348430483,1674.608769687546,2374.1339348430465,1540.874643503095,2.4709881109112518e-05,0.9490216271884414,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4048.7427045305944,4048.7427045305944,105.79391815725812,4.547473508864641e-13,0.0,True,17774.02477,11265.49345441674,False,False,True,False,0.04432808752728469,23311.878037388695,21712.698250004876,False,250.0,0.0,True,2017.3691271142604,0.0,0.04432808752728469,1.0,0.9909968359581878,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
7409.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,449.57629572261885,325.0,0.0,0.0,0.0,3029.408889667166,3029.408889667166,0.0,0.0,4835.550394331381,14400.0,1753.6484521176026,1275.7604375495634,1753.6484521176008,931.6436318311548,2.4215769623216805e-05,0.949021627188465,0.2,False,0.9954104382697819,0.0,False,0.0,0.0,0.0,3029.408889667166,3029.408889667166,95.33799825176632,-2.2737367544323206e-13,0.0,True,17774.02477,11784.698778119684,False,False,True,False,1e-09,21837.274545750886,21712.69825002827,False,250.0,0.0,True,1982.432294229184,0.0,1e-09,1.0,0.9892056206682891,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
7410.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,153.07255510169688,153.07255510169688,1370.834598119498,0.0,4881.136927241505,14400.0,0.0,153.07255510169688,1370.8345981194961,563.3164586202528,2.3519637386814362e-05,0.9368611003843037,0.2,False,0.9463005197885731,0.0,False,0.0,0.0,0.0,153.07255510169688,153.07255510169688,0.0,0.0,0.0,True,17774.024770000007,11769.13338842783,False,False,True,False,1e-09,21387.69825002895,21712.69825002895,False,250.0,0.0,True,1930.8495740260535,0.0,1e-09,1.0,0.9866414825361106,1.0,NONE,False,1370.834598119498,1370.834598119498,False,False,236385.00000000928,0.0
7411.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,147.8507715762414,147.8507715762414,1131.3563968632297,0.0,4936.384784910107,14400.0,0.0,147.8507715762414,1131.356396863228,340.60998156456645,2.271730900763784e-05,0.9247127341069463,0.2,False,0.9057525783148593,0.0,False,0.0,0.0,0.0,147.8507715762414,147.8507715762414,0.0,4.547473508864641e-13,0.0,True,17774.02477,11750.70717261811,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1867.5821482782092,0.0,1e-09,1.0,0.9836232009014299,1.0,NONE,False,1131.3563968632297,1131.3563968632297,False,False,236385.00000000928,0.0
7412.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,145.0641737662936,145.0641737662936,987.2763919432364,0.0,4967.179884969161,14400.0,0.0,145.0641737662936,987.2763919432346,205.9503652653412,2.2289147538788505e-05,0.9125765161958665,0.2,False,0.87025193371599,0.0,False,0.0,0.0,0.0,145.0641737662936,145.0641737662936,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.64639964949,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1831.9561567851435,0.0,1e-09,1.0,0.9819829905410836,1.0,NONE,False,987.2763919432364,987.2763919432364,False,False,236385.00000000928,0.0
7413.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,146.218667769476,146.218667769476,909.2772453450484,0.0,4954.304155756748,14400.0,4.547473508864641e-13,146.21866776947556,909.277245345047,124.52822355402476,2.2466535838748902e-05,0.9004524345026976,0.2,False,0.8372577386674485,0.0,False,0.0,0.0,0.0,146.218667769476,146.218667769476,0.0,0.0,0.0,True,17774.02477,11744.834541557397,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1846.8832827080482,0.0,1e-09,1.0,0.982665119311235,1.0,NONE,False,909.2772453450489,909.2772453450484,False,False,236385.00000000928,0.0
7414.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,146.39622815203953,146.39622815203953,860.4290922282962,0.0,4952.338778109757,14400.0,0.0,146.39622815203953,860.4290922282944,75.29619365576399,2.2493818037111638e-05,0.8883404768912219,0.2,False,0.8058587605147255,0.0,False,0.0,0.0,0.0,146.39622815203953,146.39622815203953,0.0,4.547473508864641e-13,0.0,True,17774.02477,11745.476151987548,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1849.1577968217773,0.0,1e-09,1.0,0.9827697030559882,1.0,NONE,False,860.4290922282962,860.4290922282962,False,False,236385.00000000928,0.0
7415.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,144.36778828937437,144.36778828937437,823.9752693426854,0.0,4975.029108867485,14400.0,0.0,144.36778828937437,823.9752693426835,45.52796645199567,2.218214773148992e-05,0.8762406312373577,0.2,False,0.7757422844294808,-1.1368683772161603e-13,False,0.0,0.0,0.0,144.36778828937437,144.36778828937437,0.0,6.821210263296962e-13,0.0,True,17774.02477,11738.106228142224,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1822.834073657235,0.0,1e-09,1.0,0.9815697302898241,1.0,NONE,False,823.9752693426854,823.9752693426854,False,False,236385.00000000928,0.0
7416.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,142.50258040588113,142.50258040588113,799.7137490644964,0.0,4994.410971189185,14400.0,0.0,142.50258040588113,799.7137490644946,27.528559264904196,2.1895558061371436e-05,0.8641528854291474,0.2,False,0.746505173156184,0.0,False,0.0,0.0,0.0,142.50258040588113,142.50258040588113,0.0,0.0,0.0,True,17874.003659331254,11831.854953365852,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9860732533462415,1.0,NONE,False,799.7137490644964,799.7137490644964,False,False,236385.00000000928,0.0
7417.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,140.33318668443215,140.33318668443215,781.3939986840487,0.0,4994.410971189185,14400.0,0.0,140.33318668443215,781.3939986840469,16.645188315397945,2.1562230159163143e-05,0.8520772273667453,0.2,False,0.7179687869182324,0.0,False,0.0,0.0,0.0,140.33318668443215,140.33318668443215,0.0,0.0,0.0,True,19173.729220637506,13131.580514672103,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,781.3939986840487,781.3939986840487,False,False,236385.00000000928,0.0
7418.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,138.81343234712693,138.81343234712693,769.4790424274318,0.0,4994.410971189185,14400.0,6.821210263296962e-13,138.81343234712625,769.4790424274306,10.064540297561624,2.1328719515098072e-05,0.8400136449624056,0.2,False,0.6898969913086066,0.0,False,0.0,0.0,0.0,138.81343234712693,138.81343234712693,0.0,0.0,0.0,True,20106.8655210625,14064.716815097097,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.4790424274324,769.4790424274318,False,False,236385.00000000928,0.0
7419.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,137.5002520437278,137.5002520437278,760.807593857975,0.0,4994.410971189185,14400.0,0.0,137.5002520437278,760.8075938579732,6.085540726959053,2.112694902437288e-05,0.8279621261404702,0.2,False,0.6621756521293368,0.0,False,0.0,0.0,0.0,137.5002520437278,137.5002520437278,0.0,0.0,0.0,True,20928.914166675004,14886.765460709601,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.807593857975,760.807593857975,False,False,236385.00000000928,0.0
7420.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,135.19925852398228,135.19925852398228,749.9857605224133,0.0,4994.410971189185,14400.0,0.0,135.19925852398228,749.9857605224115,3.6796321386330018,2.0773400779373182e-05,0.8159226588373566,0.2,False,0.6349230023871761,0.0,False,0.0,0.0,0.0,135.19925852398228,135.19925852398228,0.0,0.0,0.0,True,22406.37997568125,16364.231269715849,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.9857605224133,749.9857605224133,False,False,236385.00000000928,0.0
7421.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,132.87378019274394,132.87378019274394,739.7394083817453,0.0,4994.410971189185,14400.0,0.0,132.87378019274394,739.7394083817435,2.22489558169866,2.041609043680209e-05,0.8038952310015464,0.2,False,0.6081250376749201,0.0,False,0.0,0.0,0.0,132.87378019274394,132.87378019274394,0.0,0.0,0.0,True,23950.498377575004,17908.3496716096,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.7394083817453,739.7394083817453,False,False,236385.00000000928,0.0
7422.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,279.19760931933337,325.0,0.0,0.0,0.0,1329.3088637122792,1329.3088637122792,0.0,0.0,4994.410971189185,14400.0,731.7137954086174,597.5950683036617,731.7137954086156,1.3452867468701284,2.013454738893642e-05,0.8015112934929016,0.2,False,0.6055688093464451,0.0,False,0.0,0.0,0.0,1329.3088637122792,1329.3088637122792,0.0,0.0,0.0,True,25205.78887695625,19163.640170990846,False,False,True,False,1e-09,17459.960392947054,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,236385.00000000928,0.0
7423.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1770.7739649920345,325.0,0.0,0.0,0.0,1320.8399167693585,4935.274829249445,0.0,3614.4349124800865,4994.410971189185,14400.0,727.7965642698509,593.0433524995076,727.7965642698491,0.8134298284333712,1.981894669147451e-05,0.8476369592077483,0.2,False,0.720968140442898,0.0,False,0.0,0.0,0.0,1320.8399167693585,1320.8399167693585,0.0,0.0,0.0,True,25083.5924566625,19041.443750697097,False,False,True,False,1e-09,18882.43097931584,17436.657014323806,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,236494.28571429502,0.0
7424.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4247.803841387945,1610.3226688593275,324.1220157954871,961.2006530638404,1285.3226688593275,1348.8214547601215,5348.821454760122,0.0,4000.0000000000005,5348.821454760122,14400.0,743.652161124297,605.1692936358245,743.652161124297,0.4918416741443007,2.0128725935092008e-05,0.9323971342830416,0.2,False,0.8486079240741503,0.0,False,0.0,0.0,0.0,1348.8214547601215,1348.8214547601215,0.0,0.0,0.0,True,20806.717746381255,14335.80960170694,False,False,True,False,0.03548070996890686,22696.555306518807,18773.751465130863,False,250.0,0.0,True,1800.2366540906219,0.0,0.03548070996890686,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,236712.85714286647,0.0
7425.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6448.806808431975,1690.8214874733274,353.86492056027646,1011.9565669130509,1365.8214874733274,1398.735606369877,5398.735606369876,0.0,3999.999999999999,5398.735606369876,14400.0,770.4442465287939,628.291359841083,770.4442465287939,0.29739287147946003,2.105661352389813e-05,0.9485395168942081,0.2,False,0.9757619123188002,0.0,False,0.0,0.0,0.0,1398.735606369877,1398.735606369877,4231.9304080548245,-6.821210263296962e-13,0.0,True,17774.02477,11182.92700506591,False,False,True,False,0.04724314907520095,27354.59294149026,21230.786133058285,False,250.0,0.0,True,1871.866495425472,0.0,0.04724314907520095,1.0,0.9838232955794215,1.0,NONE,True,0.0,0.0,False,False,236931.42857143792,0.0
7426.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7966.244109199869,325.0,0.0,0.0,0.0,1427.4600504864989,2718.541884627555,0.0,873.4350873552829,4850.325834001905,14400.0,785.8725251024807,641.5875253840181,785.8725251024807,0.1798190854007384,2.1588062471201654e-05,0.9490076459899321,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1427.4600504864989,1427.4600504864989,7597.598129882157,-6.821210263296962e-13,0.0,True,17774.02477,11779.61813816871,False,False,True,False,1e-09,29339.966907836686,21698.722798636816,False,250.0,0.0,True,1965.7745627856084,0.0,1e-09,1.0,0.988367206142086,1.0,NONE,True,0.0,0.0,False,False,237150.00000000937,0.0
7427.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8625.979640179206,2242.8080346866645,1717.8080346866643,0.0,1717.8080346866643,6089.168451188932,6089.168451188932,0.0,0.0,6089.168451188932,14400.0,3571.4314455100375,2517.737005678894,3571.4314455100357,2524.7106506419086,3.695737033918863e-05,0.9490212217337081,0.2,False,0.9952578608398173,0.0,False,0.0,0.0,0.0,6089.168451188932,6089.168451188932,6353.515485248833,-4.547473508864641e-13,0.0,True,17774.02477,10185.20990452961,False,False,True,False,0.13505478271816504,29813.27260211781,21712.2929619386,False,250.0,0.0,True,2028.7321048123904,0.0,0.13505478271816504,1.0,0.9915891249983723,1.0,NONE,True,0.0,0.0,False,False,237150.00000000937,0.0
7428.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8511.023213742914,3030.4723116327964,2505.4723116327964,0.0,2505.4723116327964,8619.029557008787,8619.029557008787,0.0,0.0,8619.029557008787,14400.0,5106.970755324479,3512.0588016843085,5106.970755324477,4033.586707418559,3.9298199262410075e-05,0.9490216154302774,0.2,False,0.9904210514290883,0.0,False,0.0,0.0,0.0,8619.029557008787,8619.029557008787,5451.300487779552,9.094947017729282e-13,0.0,True,17774.02477,6967.717884935781,False,False,True,False,0.4064523673559102,29698.709710417264,21712.68649667435,False,250.0,0.0,True,2073.031414994125,0.0,0.4064523673559102,1.0,0.9939446782679042,1.0,NONE,True,0.0,0.0,False,False,237150.00000000937,0.0
7429.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7648.875286667085,3535.49236076328,3010.49236076328,0.0,3010.49236076328,10155.870656723167,10155.870656723167,0.0,0.0,10155.870656723167,14400.0,6038.204344302621,4117.666312420546,6038.20434430262,4944.709769199887,4.111688239049303e-05,0.949021626847478,0.2,False,0.9855403850304867,0.0,False,0.0,0.0,0.0,10155.870656723167,10155.870656723167,4084.144277044716,9.094947017729282e-13,0.0,True,17774.02477,4989.994282330488,False,False,True,False,0.574063651606799,28836.57319584876,21712.697909181676,False,250.0,0.0,True,2102.1745472856173,0.0,0.574063651606799,1.0,0.9955354829412134,1.0,NONE,True,0.0,0.0,False,False,237150.00000000937,0.0
7430.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,6168.35091787689,3218.7858718979687,2693.7858718979687,0.0,2693.7858718979687,9004.885418298352,9004.885418298352,0.0,0.0,9004.885418298352,14400.0,5331.8380738442975,3673.047344454055,5331.838073844296,4233.236035923391,4.200385203060984e-05,0.9490216271785767,0.2,False,0.9806677474599995,0.0,False,0.0,0.0,0.0,9004.885418298352,9004.885418298352,2920.326738318509,0.0,0.0,True,17774.02477,6417.464285534721,False,False,True,False,0.4548597038140079,27356.049158021287,21712.698240144397,False,250.0,0.0,True,2115.84947595297,0.0,0.4548597038140079,1.0,0.9962934376525211,1.0,NONE,True,0.0,0.0,False,False,237150.00000000937,0.0
7431.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4230.738988111587,2041.5103927367416,1716.5103927367416,0.0,1716.5103927367416,5755.784432110737,5755.784432110737,0.0,0.0,5755.784432110737,14400.0,3410.8684586802847,2344.915973430452,3410.868458680283,2549.5282458385273,2.6133749439588437e-05,0.9490216271881787,0.2,False,0.9758642445024133,0.0,False,0.0,0.0,0.0,5755.784432110737,5755.784432110737,2159.9902976091907,4.547473508864641e-13,0.0,True,17774.02477,10519.726765030087,False,False,True,False,0.10978358865454646,25618.437237853905,21712.698249742316,False,250.0,0.0,True,2111.2125982155317,0.0,0.10978358865454646,1.0,0.9960356009324942,1.0,NONE,True,0.0,0.0,False,False,237150.00000000937,0.0
7432.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2005.682996236005,1895.7193976366464,1195.1053106701986,375.61408696644776,1570.7193976366464,4082.89860819884,5366.127976525527,0.0,882.2341223035438,5366.127976525527,14400.0,2391.0741558588015,1691.8244523400385,2391.0741558587997,1540.874643503095,2.569543968415926e-05,0.9490216271884572,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4082.89860819884,4082.89860819884,80.72530112065607,-6.821210263296962e-13,0.0,True,17774.02477,11036.658759337683,False,False,True,False,0.0654598156458046,23393.381246256657,21712.69825002065,False,250.0,0.0,True,2083.3302661517346,0.0,0.0654598156458046,1.0,0.9945030697775759,1.0,NONE,True,0.0,0.0,False,False,237150.00000000937,0.0
7433.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,451.74080398683606,325.0,0.0,0.0,0.0,3053.1811632998383,3053.1811632998383,0.0,0.0,4793.9857296532555,14400.0,1765.5318907405926,1287.6492725592457,1765.5318907405908,931.6436318311548,2.487827026778813e-05,0.9490216271884652,0.2,False,0.9952570449177319,0.0,False,0.0,0.0,0.0,3053.1811632998383,3053.1811632998383,97.50250651645467,-6.821210263296962e-13,0.0,True,17774.02477,11799.173297341156,False,False,True,False,1e-09,21839.439054015562,21712.698250028727,False,250.0,0.0,True,2028.9789358141877,0.0,1e-09,1.0,0.9916020443845727,1.0,NONE,True,0.0,0.0,False,False,237150.00000000937,0.0
7434.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,155.6059321404114,155.6059321404114,1378.2301423689132,0.0,4855.39348918068,14400.0,0.0,155.6059321404114,1378.2301423689114,563.3164586202528,2.39088914191591e-05,0.9368611003843038,0.2,False,0.9458119844053263,0.0,False,0.0,0.0,0.0,155.6059321404114,155.6059321404114,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11777.883442275433,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,1960.047828629525,0.0,1e-09,1.0,0.9880812694971955,1.0,NONE,False,1378.2301423689132,1378.2301423689132,False,False,237150.00000000937,0.0
7435.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,153.52208081558874,153.52208081558874,1148.6126667785318,0.0,4876.520666491203,14400.0,2.2737367544323206e-13,153.5220808155885,1148.6126667785302,340.60998156456645,2.3588707128152072e-05,0.9247127341069465,0.2,False,0.9044834825387535,0.0,False,0.0,0.0,0.0,153.52208081558874,153.52208081558874,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11770.694780568163,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1936.0984891529472,0.0,1e-09,1.0,0.9868980958255475,1.0,NONE,False,1148.612666778532,1148.6126667785318,False,False,237150.00000000937,0.0
7436.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,152.98718615813988,152.98718615813988,1011.8649963280402,0.0,4882.01599958357,14400.0,2.2737367544323206e-13,152.98718615813965,1011.8649963280386,205.9503652653412,2.350652042672161e-05,0.9125765161958667,0.2,False,0.8678632684222733,0.0,False,0.0,0.0,0.0,152.98718615813988,152.98718615813988,0.0,0.0,0.0,True,17774.02477,11768.83643277299,False,False,True,False,1e-09,20683.03013216375,21008.03013216375,False,250.0,0.0,True,1929.8493735345264,0.0,1e-09,1.0,0.9865926932640545,1.0,NONE,False,1011.8649963280404,1011.8649963280402,False,False,237150.00000000937,0.0
7437.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,148.09233240438795,148.09233240438795,915.2189646565457,0.0,4933.760059191839,14400.0,0.0,148.09233240438795,915.2189646565439,124.52822355402476,2.2754424890893925e-05,0.9004524345026977,0.2,False,0.8345990590194968,-1.1368683772161603e-13,False,0.0,0.0,0.0,148.09233240438795,148.09233240438795,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11751.571645010468,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1870.6066385228642,0.0,1e-09,1.0,0.9837643917225146,1.0,NONE,False,915.2189646565457,915.2189646565457,False,False,237150.00000000937,0.0
7438.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,142.5966733722176,142.5966733722176,847.9767655861215,0.0,4994.410971189185,14400.0,0.0,142.5966733722176,847.9767655861197,75.29619365576399,2.1910015469803747e-05,0.8883404768912221,0.2,False,0.8037678921686812,0.0,False,0.0,0.0,0.0,142.5966733722176,142.5966733722176,0.0,0.0,0.0,True,17818.459831925,11776.311125959597,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9830090107938912,1.0,NONE,False,847.9767655861215,847.9767655861215,False,False,237150.00000000937,0.0
7439.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,138.63458068185065,138.63458068185065,804.4434473506408,0.0,4994.410971189185,14400.0,0.0,138.63458068185065,804.443447350639,45.52796645199567,2.1301238910815317e-05,0.8762406312373578,0.2,False,0.7745415203350012,0.0,False,0.0,0.0,0.0,138.63458068185065,138.63458068185065,0.0,0.0,0.0,True,20217.953175875,14175.804469909599,False,False,True,False,1e-09,19628.668259380665,19953.668259380665,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,804.4434473506408,804.4434473506408,False,False,237150.00000000937,0.0
7440.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.74601845851532,135.74601845851532,775.9468718185126,0.0,4994.410971189185,14400.0,0.0,135.74601845851532,775.9468718185108,27.528559264904196,2.085741058367358e-05,0.8641528854291476,0.2,False,0.7463871749483292,0.0,False,0.0,0.0,0.0,135.74601845851532,135.74601845851532,0.0,0.0,0.0,True,22050.899480281252,16008.75077431585,False,False,True,False,1e-09,19277.916975281663,19602.916975281663,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.9468718185126,775.9468718185126,False,False,237150.00000000937,0.0
7441.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,134.842785023182,134.842785023182,761.6725473522745,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.84278502318176,761.6725473522729,16.645188315397945,2.0718628534464422e-05,0.8520772273667454,0.2,False,0.7187490328236321,0.0,False,0.0,0.0,0.0,134.842785023182,134.842785023182,0.0,0.0,0.0,True,22639.6640507875,16597.5153448221,False,False,True,False,1e-09,18927.516442466764,19252.516442466764,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,761.6725473522747,761.6725473522745,False,False,237150.00000000937,0.0
7442.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.6905752856515,134.6905752856515,754.4983245888761,0.0,4994.410971189185,14400.0,0.0,134.6905752856515,754.4983245888743,10.064540297561624,2.0695241469218977e-05,0.8400136449624057,0.2,False,0.6913593382054912,0.0,False,0.0,0.0,0.0,134.6905752856515,134.6905752856515,0.0,0.0,0.0,True,22739.64294011875,16697.494234153346,False,False,True,False,1e-09,18577.466310184678,18902.466310184678,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,754.4983245888761,754.4983245888761,False,False,237150.00000000937,0.0
7443.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.92313057702756,132.92313057702756,743.804163062311,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,132.92313057702654,743.8041630623102,6.085540726959053,2.0423673136015807e-05,0.8279621261404704,0.2,False,0.6644120528022885,0.0,False,0.0,0.0,0.0,132.92313057702756,132.92313057702756,0.0,0.0,0.0,True,23917.17208113125,17875.02337516585,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.804163062312,743.804163062311,False,False,237150.00000000937,0.0
7444.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.9790386043073,129.9790386043073,729.8218407312743,0.0,4994.410971189185,14400.0,0.0,129.9790386043073,729.8218407312725,3.6796321386330018,1.9971312648626226e-05,0.8159226588373569,0.2,False,0.6380772065263505,0.0,False,0.0,0.0,0.0,129.9790386043073,129.9790386043073,0.0,0.0,0.0,True,25950.0761642,19907.927458234597,False,False,True,False,1e-09,17878.415845967218,18203.415845967218,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.8218407312743,729.8218407312743,False,False,237150.00000000937,0.0
7445.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.10622162934779,127.10622162934779,716.5414191549495,0.0,4994.410971189185,14400.0,3.410605131648481e-13,127.10622162934744,716.541419154948,2.22489558169866,1.9529903582939332e-05,0.8038952310015468,0.2,False,0.6123350009863054,0.0,False,0.0,0.0,0.0,127.10622162934779,127.10622162934779,0.0,0.0,0.0,True,28027.415309193755,21985.266603228352,False,False,True,False,1e-09,17529.41481428163,17854.41481428163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.5414191549498,716.5414191549495,False,False,237150.00000000937,0.0
7446.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,275.9023695832286,325.0,0.0,0.0,0.0,125.08542571685417,125.08542571685417,706.9987714639931,0.0,4994.410971189185,14400.0,6.821210263296962e-13,125.08542571685349,706.998771463992,1.3452867468701284,1.9219407772223665e-05,0.8013976178087152,0.2,False,0.5870225015464456,0.0,False,0.0,0.0,0.0,125.08542571685417,125.08542571685417,0.0,0.0,0.0,True,29549.316180125003,23507.1674741596,False,False,True,False,1e-09,17456.665153210964,17505.762783627735,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.9987714639938,706.9987714639931,False,False,237150.00000000937,0.0
7447.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1631.274842470121,325.0,0.0,0.0,0.0,1274.6298479654838,4540.316954140786,0.0,3265.6871061753027,4994.410971189185,14400.0,703.2079598850432,571.4218880804406,703.2079598850414,0.8134298284333712,1.8905751652651887e-05,0.8429955109780207,0.2,False,0.6913618552361498,0.0,False,0.0,0.0,0.0,1274.6298479654838,1274.6298479654838,0.0,0.0,0.0,True,29404.90222886875,23362.753522903346,False,False,True,False,1e-09,18739.636617057833,17433.361774587713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,237259.2857142951,0.0
7448.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3983.57248746439,1600.7712199991615,314.5705669353216,961.2006530638399,1275.7712199991615,1309.0734632051008,5309.073463205099,0.0,3999.9999999999986,5309.073463205099,14400.0,722.7929337541536,586.2805294509471,722.7929337541536,0.4918416741443007,1.9270043475505693e-05,0.9194938838701269,0.2,False,0.819278348716276,0.0,False,0.0,0.0,0.0,1309.0734632051008,1309.0734632051008,0.0,0.0,0.0,True,24472.610355193752,18049.788616929385,False,False,True,False,0.03150146278001833,22297.77728371803,18639.20479625364,False,250.0,0.0,True,1800.2366540906219,0.0,0.03150146278001833,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,237477.85714286656,0.0
7449.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6329.044544978829,1634.640164202683,334.72597724649097,974.9141869561921,1309.640164202683,1373.3556521176433,5373.355652117642,0.0,3999.999999999999,5373.355652117642,14400.0,757.4230318674327,615.9326202502107,757.4230318674327,0.29739287147946003,2.0433379974690468e-05,0.9481653226322336,0.2,False,0.9466078027891494,0.0,False,0.0,0.0,0.0,1373.3556521176433,1373.3556521176433,3782.7407618079023,6.821210263296962e-13,0.0,True,17774.02477,11257.353254533415,False,False,True,False,0.03974885734483772,26860.79023315463,20856.7456881758,False,250.0,0.0,True,1819.7910190747837,0.0,0.03974885734483772,1.0,0.9814324728257596,1.0,NONE,True,0.0,0.0,False,False,237696.428571438,0.0
7450.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,8078.083243335303,1638.2230046108407,375.9442650814624,937.2787395293783,1313.2230046108407,1415.177303347256,4943.401357528487,0.0,1754.4400433029875,4943.401357528487,14400.0,779.6779666713483,635.4993366759077,779.6779666713483,0.1798190854007384,2.1259492345491092e-05,0.9489967943563348,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1415.177303347256,1415.177303347256,6385.031606930884,4.547473508864641e-13,0.0,True,17774.02477,11684.179729446249,False,False,True,False,0.007337879181773239,29440.958869070524,21687.87562573522,False,250.0,0.0,True,1941.3438141985177,0.0,0.007337879181773239,1.0,0.9871554991724548,1.0,NONE,True,0.0,0.0,False,False,237915.00000000946,0.0
7451.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8896.218509362943,2230.0359240533517,1705.0359240533514,0.0,1705.0359240533514,6082.6420035785095,6082.6420035785095,0.0,0.0,6082.6420035785095,14400.0,3568.7999046686327,2513.8420989098768,3568.799904668631,2524.7106506419086,3.66167292860051e-05,0.9490209070363336,0.2,False,0.9952888658790614,0.0,False,0.0,9.094947017729282e-13,0.0,6082.64200357851,6082.6420035785095,6636.202168144079,2.2737367544323206e-13,0.0,True,17774.02477,10202.886404722914,False,False,True,False,0.1332627537318507,30083.19690328739,21711.978393924448,False,250.0,0.0,True,2019.346527968231,0.0,0.1332627537318507,1.0,0.9910995614934317,1.0,NONE,True,0.0,0.0,False,False,237915.00000000946,0.0
7452.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8497.024587139133,3029.543503094968,2504.543503094968,0.0,2504.543503094968,8618.680514638547,8618.680514638547,0.0,0.0,8618.680514638547,14400.0,5106.832253174931,3511.848261463616,5106.832253174929,4033.586707418559,3.927941877564924e-05,0.9490216063040537,0.2,False,0.9904533470465804,0.0,False,0.0,0.0,0.0,8618.680514638547,8618.680514638547,5438.221265102861,9.094947017729282e-13,0.0,True,17774.024770000007,6968.877777159552,False,False,True,False,0.40633090249912396,29684.701961341067,21712.677374201936,False,250.0,0.0,True,2072.5406384596286,0.0,0.40633090249912396,1.0,0.9939181713745555,1.0,NONE,True,0.0,0.0,False,False,237915.00000000946,0.0
7453.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7556.522402994017,3539.3030519979943,3014.3030519979943,0.0,3014.3030519979943,10157.104800686135,10157.104800686135,0.0,0.0,10157.104800686137,14400.0,6038.689101826038,4118.415698860097,6038.689101826036,4944.709769199887,4.118453405661657e-05,0.9490216265828174,0.2,False,0.985566613722336,0.0,False,0.0,0.0,0.0,10157.104800686135,10157.104800686135,3987.9804294032288,-4.547473508864641e-13,0.0,True,17774.024770000007,4985.433404919622,False,False,True,False,0.5745487384407897,28744.220047624007,21712.69764462999,False,250.0,0.0,True,2103.885294471515,0.0,0.5745487384407897,1.0,0.9956298989931174,1.0,NONE,True,0.0,0.0,False,False,237915.00000000946,0.0
7454.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5972.887794477473,3222.2244760009885,2697.2244760009885,0.0,2697.2244760009885,9006.125328757546,9006.125328757546,0.0,0.0,9006.125328757546,14400.0,5332.322831367714,3673.802497389832,5332.322831367712,4233.236035923391,4.2072389720358876e-05,0.9490216271709018,0.2,False,0.9806879760035762,0.0,False,0.0,0.0,0.0,9006.125328757546,9006.125328757546,2721.4250029067907,1.8189894035458565e-12,0.0,True,17774.024770000007,6413.222473693597,False,False,True,False,0.45530759886293976,27160.586026949863,21712.69823247239,False,250.0,0.0,True,2117.5570668636274,0.0,0.45530759886293976,1.0,0.9963886048599169,1.0,NONE,True,0.0,0.0,False,False,237915.00000000946,0.0
7455.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3681.869838135671,2042.464628651,1717.464628651,0.0,1717.464628651,5756.1710684290765,5756.1710684290765,0.0,0.0,5756.1710684290765,14400.0,3411.058088020014,2345.1129804090624,3411.0580880200123,2549.5282458385273,2.614544160327713e-05,0.949021627187956,0.2,False,0.9758818026284243,0.0,False,0.0,1.8189894035458565e-12,0.0,5756.171068429078,5756.1710684290765,1610.1669114896533,4.547473508864641e-13,0.0,True,17774.02477,10518.5070807586,False,False,True,False,0.10991101291821233,25069.568087655498,21712.698249519828,False,250.0,0.0,True,2111.9449300073243,0.0,0.10991101291821233,1.0,0.9960762659457252,1.0,NONE,True,0.0,0.0,False,False,237915.00000000946,0.0
7456.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1736.940089681463,1893.254807188836,1193.4670747952764,374.78773239355957,1568.254807188836,4082.0013082318956,5363.883352780303,0.0,881.5270596306727,5363.883352780303,14400.0,2390.6316873994365,1691.369620832459,2390.6316873994347,1540.874643503095,2.566890339427326e-05,0.9426802262851651,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,4082.0013082318956,4082.0013082318956,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11041.054970543843,False,False,True,False,0.06503783366211921,23124.63833969566,21712.698250014197,False,250.0,0.0,True,2081.6147792591255,0.0,0.06503783366211921,1.0,0.9944097726690979,1.0,NONE,True,0.0,0.0,False,False,237915.00000000946,0.0
7457.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,439.162885681499,325.0,0.0,0.0,0.0,3052.546431273448,3052.546431273448,0.0,0.0,4795.0931943086,14400.0,1765.2158418410472,1287.3305894324008,1765.2158418410454,931.6436318311548,2.486026787212015e-05,0.9454430643998387,0.2,False,0.9952611245281587,0.0,False,0.0,0.0,0.0,3052.546431273448,3052.546431273448,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,21643.036104098694,21528.873218417193,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,True,0.0,0.0,False,False,237915.00000000946,0.0
7458.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,154.90601959714564,154.90601959714564,1376.2074294118065,0.0,4862.440316750794,14400.0,0.0,154.90601959714564,1376.2074294118047,563.3164586202528,2.380134967721093e-05,0.933286116158466,0.2,False,0.9459081436660371,0.0,False,0.0,0.0,0.0,154.90601959714564,154.90601959714564,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.47793889137,False,False,True,False,1e-09,21283.962588496877,21608.962588496877,False,250.0,0.0,True,1952.073044820657,0.0,1e-09,1.0,0.9876850347249364,1.0,NONE,False,1376.2074294118065,1376.2074294118065,False,False,237915.00000000946,0.0
7459.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,153.32915123875716,153.32915123875716,1148.0437787593435,0.0,4878.499296704173,14400.0,2.2737367544323206e-13,153.32915123875694,1148.0437787593419,340.60998156456645,2.355906344914472e-05,0.9211413248653346,0.2,False,0.9046044934255046,0.0,False,0.0,0.0,0.0,153.32915123875716,153.32915123875716,0.0,0.0,0.0,True,17774.02477,11770.025123872132,False,False,True,False,1e-09,20931.556010068765,21256.556010068765,False,250.0,0.0,True,1933.8493937675146,0.0,1e-09,1.0,0.9867880220485454,1.0,NONE,False,1148.0437787593437,1148.0437787593435,False,False,237915.00000000946,0.0
7460.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,154.94960830256244,154.94960830256244,1017.6170862998077,0.0,4862.000020183418,14400.0,1.1368683772161603e-13,154.94960830256232,1017.617086299806,205.9503652653412,2.38080470929879e-05,0.9090086783634962,0.2,False,0.8677222696360604,0.0,False,0.0,0.0,0.0,154.94960830256244,154.94960830256244,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11775.628010723103,False,False,True,False,1e-09,20579.50183821908,20904.50183821908,False,250.0,0.0,True,1952.5717127503183,0.0,1e-09,1.0,0.9877097452781533,1.0,NONE,False,1017.6170862998079,1017.6170862998077,False,False,237915.00000000946,0.0
7461.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,153.30774016577504,153.30774016577504,931.0846194138358,0.0,4878.719122948772,14400.0,0.0,153.30774016577504,931.0846194138339,124.52822355402476,2.3555773632284615e-05,0.8968881645081597,0.2,False,0.8337354937720599,0.0,False,0.0,0.0,0.0,153.30774016577504,153.30774016577504,0.0,2.2737367544323206e-13,0.0,True,17774.024769999993,11769.950762821354,False,False,True,False,1e-09,20227.799720541236,20552.799720541236,False,250.0,0.0,True,1933.5994535724358,0.0,1e-09,1.0,0.9867758005812344,1.0,NONE,False,931.0846194138358,931.0846194138358,False,False,237915.00000000946,0.0
7462.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,149.22888081909014,149.22888081909014,869.3416711955393,0.0,4921.503278539103,14400.0,3.410605131648481e-13,149.2288808190898,869.3416711955379,75.29619365576399,2.2929055846577532e-05,0.8847797711666785,0.2,False,0.8019314787889352,0.0,False,0.0,0.0,0.0,149.22888081909014,149.22888081909014,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11755.622964909391,False,False,True,False,1e-09,19876.44930498107,20201.44930498107,False,250.0,0.0,True,1884.7053683122147,0.0,1e-09,1.0,0.9844266180718199,1.0,NONE,False,869.3416711955397,869.3416711955393,False,False,237915.00000000946,0.0
7463.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,144.4641458397111,144.4641458397111,824.2913182422303,0.0,4973.939262356735,14400.0,4.547473508864641e-13,144.46414583971065,824.291318242229,45.52796645199567,2.2196953093835105e-05,0.8726834862185389,0.2,False,0.7718015972243157,0.0,False,0.0,0.0,0.0,144.4641458397111,144.4641458397111,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11738.458336653679,False,False,True,False,1e-09,19525.45023983647,19850.45023983647,False,250.0,0.0,True,1824.1016647187846,0.0,1e-09,1.0,0.9816269940214783,1.0,NONE,False,824.2913182422308,824.2913182422303,False,False,237915.00000000946,0.0
7464.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,141.160257881625,141.160257881625,795.1626449110081,0.0,4994.410971189185,14400.0,0.0,141.160257881625,795.1626449110063,27.528559264904196,2.168930986093026e-05,0.8605992975553475,0.2,False,0.7427727585547879,0.0,False,0.0,0.0,0.0,141.160257881625,141.160257881625,0.0,0.0,0.0,True,18673.834773981253,12631.68606801585,False,False,True,False,1e-09,19174.802173757016,19499.802173757016,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,795.1626449110081,795.1626449110081,False,False,237915.00000000946,0.0
7465.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,138.5453189856122,138.5453189856122,775.1362304730028,0.0,4994.410971189185,14400.0,0.0,138.5453189856122,775.136230473001,16.645188315397945,2.12875238282738e-05,0.8485271930808193,0.2,False,0.7145223225648325,0.0,False,0.0,0.0,0.0,138.5453189856122,138.5453189856122,0.0,0.0,0.0,True,20273.49700328125,14231.348297315846,False,False,True,False,1e-09,18824.504755743637,19149.504755743637,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.1362304730028,775.1362304730028,False,False,237915.00000000946,0.0
7466.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,136.41823591398295,136.41823591398295,760.8825123597373,0.0,4994.410971189185,14400.0,6.821210263296962e-13,136.41823591398227,760.8825123597362,10.064540297561624,2.0960696968271758e-05,0.8364671607107654,0.2,False,0.6868429242093975,0.0,False,0.0,0.0,0.0,136.41823591398295,136.41823591398295,0.0,0.0,0.0,True,21617.6576265125,15575.508920547098,False,False,True,False,1e-09,18474.557635148274,18799.557635148274,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.882512359738,760.8825123597373,False,False,237915.00000000946,0.0
7467.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,134.085108287433,134.085108287433,748.228847655976,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,134.08510828743198,748.2288476559752,6.085540726959053,2.0602211309512287e-05,0.8244191883730817,0.2,False,0.6596952536845243,0.0,False,0.0,0.0,0.0,134.085108287433,134.085108287433,0.0,0.0,0.0,True,23139.558497443748,17097.409791478345,False,False,True,False,1e-09,18124.96046167351,18449.96046167351,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.228847655977,748.228847655976,False,False,237915.00000000946,0.0
7468.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,131.57122603860472,131.57122603860472,736.1428187222259,0.0,4994.410971189185,14400.0,4.547473508864641e-13,131.57122603860427,736.1428187222245,3.6796321386330018,2.021595265663825e-05,0.8123832640077356,0.2,False,0.6330737059795255,0.0,False,0.0,0.0,0.0,131.57122603860472,131.57122603860472,0.0,0.0,0.0,True,24839.199616075,18797.050910109596,False,False,True,False,1e-09,17775.712885372213,18100.712885372213,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.1428187222264,736.1428187222259,False,False,237915.00000000946,0.0
7469.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,129.3843345548862,129.3843345548862,725.9596763614682,0.0,4994.410971189185,14400.0,0.0,129.3843345548862,725.9596763614663,2.22489558169866,1.9879936218765487e-05,0.800359375566755,0.2,False,0.6069038054857547,0.0,False,0.0,0.0,0.0,129.3843345548862,129.3843345548862,0.0,0.0,0.0,True,26372.209252487493,20330.06054652209,False,False,True,False,1e-09,17426.81455664722,17751.81455664722,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,725.9596763614682,725.9596763614682,False,False,237915.00000000946,0.0
7470.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,249.21656768904825,325.0,0.0,0.0,0.0,127.52786183999041,127.52786183999041,717.428385149065,0.0,4994.410971189185,14400.0,4.547473508864641e-13,127.52786183998995,717.4283851490636,1.3452867468701284,1.9594688709544305e-05,0.7969447197490866,0.2,False,0.5811176565189957,0.0,False,0.0,0.0,0.0,127.52786183999041,127.52786183999041,0.0,0.0,0.0,True,27716.369875718752,21674.22116975335,False,False,True,False,1e-09,17327.481693939997,17403.26512625095,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.4283851490654,717.428385149065,False,False,237915.00000000946,0.0
7471.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1634.7308686608394,325.0,0.0,0.0,0.0,1292.1430834013868,4566.470255053486,0.0,3274.3271716521,4994.410971189185,14400.0,712.5630073116554,579.5800760897314,712.5630073116536,0.8134298284333712,1.9242744216565686e-05,0.8386592421017663,0.2,False,0.685619725528936,0.0,False,0.0,0.0,0.0,1292.1430834013868,1292.1430834013868,0.0,0.0,0.0,True,27760.804937643745,21718.656231678342,False,False,True,False,1e-09,18614.011681634976,17304.280812974135,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,238024.2857142952,0.0
7472.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3999.1321505945957,1605.4753904416027,319.2747373777622,961.2006530638405,1280.4753904416027,1328.6496897815023,5328.649689781502,0.0,4000.0,5328.649689781502,14400.0,733.0961278794057,595.5535619020966,733.0961278794057,0.4918416741443007,1.9685442128360045e-05,0.9155143006888738,0.2,False,0.8134046697128007,0.0,False,0.0,0.0,0.0,1328.6496897815023,1328.6496897815023,0.0,-2.2737367544323206e-13,0.0,True,22661.88158175,16215.37687611298,False,False,True,False,0.03346127613223159,22187.636841239117,18513.50469064452,False,250.0,0.0,True,1800.2366540906219,0.0,0.03346127613223159,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,238242.85714286665,0.0
7473.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6072.392952651209,1675.7017047146435,348.68624758965586,1002.0154571249876,1350.7017047146435,1391.9395957827498,5391.939595782749,0.0,3999.999999999999,5391.939595782749,14400.0,766.9677086337706,624.9718871489792,766.9677086337706,0.29739287147946003,2.0887172527006768e-05,0.9480499147199772,0.2,False,0.9406123986816513,0.0,False,0.0,0.0,0.0,1391.9395957827498,1391.9395957827498,3366.0993068718376,4.547473508864641e-13,0.0,True,17774.02477,11202.922586001367,False,False,True,False,0.04522497708196397,26488.778168393423,20741.38521574221,False,250.0,0.0,True,1857.9968290478625,0.0,0.04522497708196397,1.0,0.9831777558287245,1.0,NONE,True,0.0,0.0,False,False,238461.4285714381,0.0
7474.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7654.711237130109,1776.3152823524383,381.49094796357963,1069.8243343888587,1451.3152823524383,1422.1899111785506,5410.471633780256,0.0,1937.5183575142833,5410.471633780256,14400.0,783.2177143462814,638.9721968322692,783.2177143462814,0.1798190854007384,2.144630869592562e-05,0.9489934475268793,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1422.1899111785506,1422.1899111785506,5820.118401643292,6.821210263296962e-13,0.0,True,17774.02477,11096.554894726065,False,False,True,False,0.056681213536918754,29014.24140916476,21684.53017203465,False,250.0,0.0,True,1955.3138049127663,0.0,0.056681213536918754,1.0,0.9878457822312973,1.0,NONE,True,0.0,0.0,False,False,238680.00000000955,0.0
