t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7475.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8482.32128957402,2215.655070256523,1690.6550702565225,0.0,1690.6550702565225,6075.280626796975,6075.280626796975,0.0,0.0,6075.280626796976,14400.0,3565.8221084533598,2509.4585183436157,3565.822108453358,2524.7106506419086,3.623492605891885e-05,0.9490208099782795,0.2,False,0.9953239505287325,0.0,False,0.0,0.0,0.0,6075.280626796975,6075.280626796975,6236.5857834331,-6.821210263296962e-13,0.0,True,17774.02477,10222.80226686908,False,False,True,False,0.13124597467180224,29669.202665341152,21711.881375767134,False,250.0,0.0,True,2008.7119024428575,0.0,0.13124597467180224,1.0,0.9905488005531478,1.0,NONE,True,0.0,0.0,False,False,238680.00000000955,0.0
7476.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,7539.647636770849,2977.402412515755,2452.402412515755,0.0,2452.402412515755,8599.051709628373,8599.051709628373,0.0,0.0,8599.051709628373,14400.0,5099.006881725489,3500.044827902884,5099.006881725487,4033.586707418559,3.823247075809713e-05,0.94902160348937,0.2,False,0.9905802447225648,0.0,False,0.0,0.0,0.0,8599.051709628373,8599.051709628373,4532.982504770949,4.547473508864641e-13,0.0,True,17774.02477,7034.025754245373,False,False,True,False,0.3995199670211066,28727.322197446225,21712.674560675376,False,250.0,0.0,True,2044.759290311182,0.0,0.3995199670211066,1.0,0.9924327523363592,1.0,NONE,True,0.0,0.0,False,False,238680.00000000955,0.0
7477.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6158.593272882605,3421.436842630135,2896.436842630135,0.0,2896.436842630135,10118.8286067736,10118.8286067736,0.0,0.0,10118.8286067736,14400.0,6023.523116450577,4095.305490323024,6023.523116450575,4944.709769199887,3.911945798781109e-05,0.9490216265011916,0.2,False,0.9858708015990815,0.0,False,0.0,0.0,0.0,10118.8286067736,10118.8286067736,2707.917424543929,1.3642420526593924e-12,0.0,True,17774.02477,5126.60679961029,False,False,True,False,0.5595809761857801,27346.290835920314,21712.69756303771,False,250.0,0.0,True,2050.1761364123613,0.0,0.5595809761857801,1.0,0.9927200719619311,1.0,NONE,True,0.0,0.0,False,False,238680.00000000955,0.0
7478.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5097.47202599932,3078.6723990619325,2553.6723990619325,0.0,2553.6723990619325,8954.142638629144,8954.142638629144,0.0,0.0,8954.142638629144,14400.0,5311.755262159892,3642.3873764692526,5311.75526215989,4233.236035923391,3.9260455547544884e-05,0.9490216271685346,0.2,False,0.9812311446079222,0.0,False,0.0,0.0,0.0,8954.142638629144,8954.142638629144,1989.561308928337,1.3642420526593924e-12,0.0,True,17774.02477,6590.526126989787,False,False,True,False,0.43666492108466015,26285.17025610553,21712.698230106213,False,250.0,0.0,True,2044.759290311182,0.0,0.43666492108466015,1.0,0.9924327523363592,1.0,NONE,True,0.0,0.0,False,False,238680.00000000955,0.0
7479.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3382.9223719199995,1944.6106424537338,1619.6106424537338,0.0,1619.6106424537338,5716.112137001305,5716.112137001305,0.0,0.0,5716.112137001305,14400.0,3391.273426908334,2324.8387100929713,3391.273426908332,2549.5282458385273,2.4968600385777537e-05,0.9490216271878875,0.2,False,0.9766743763033094,0.0,False,0.0,9.094947017729282e-13,0.0,5716.112137001306,5716.112137001305,1409.0734314005044,0.0,0.0,True,17774.024769999993,10643.992542136577,False,False,True,False,0.09686496045546518,24770.620621371207,21712.69824945121,False,250.0,0.0,True,2035.1470806953748,0.0,0.09686496045546518,1.0,0.9919256325399531,1.0,NONE,True,0.0,0.0,False,False,238680.00000000955,0.0
7480.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1572.7948453296187,1788.29039564988,1123.8897964780012,339.4005991718788,1463.29039564988,4043.4260157482613,5264.489875169984,0.0,849.934754615103,5264.489875169984,14400.0,2371.479124086851,1671.9468916614105,2371.479124086849,1540.874643503095,2.456097499514696e-05,0.940638668705222,0.2,False,1.0,-1.1368683772161603e-13,True,0.0,0.0,0.0,4043.4260157482613,4043.4260157482613,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11232.082379427677,False,False,True,False,0.046825677339937054,22960.49309534183,21712.69825001221,False,250.0,0.0,True,2006.9792663652913,0.0,0.046825677339937054,1.0,0.9904594643448873,1.0,NONE,True,0.0,0.0,False,False,238680.00000000955,0.0
7481.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,365.2514053596747,325.0,0.0,0.0,0.0,3022.7413594580044,3022.7413594580044,0.0,0.0,4847.240047113995,14400.0,1750.298333782397,1272.4430256756073,1750.2983337823953,931.6436318311548,2.4034259932130372e-05,0.9410045169908299,0.2,False,0.9954536821403066,0.0,False,0.0,0.0,0.0,3022.7413594580044,3022.7413594580044,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11780.67639217365,False,False,True,False,1e-09,21509.943790962,21469.692385602324,False,250.0,0.0,True,1969.258296254533,0.0,1e-09,1.0,0.988541723538425,1.0,NONE,True,0.0,0.0,False,False,238680.00000000955,0.0
7482.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,150.6089149163696,150.6089149163696,1363.4390538700827,0.0,4906.8214124344095,14400.0,0.0,150.6089149163696,1363.439053870081,563.3164586202528,2.314109843989481e-05,0.928852007296866,0.2,False,0.9466801180823887,0.0,False,0.0,0.0,0.0,150.6089149163696,150.6089149163696,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11760.507165723157,False,False,True,False,1e-09,21155.29762468001,21480.29762468001,False,250.0,0.0,True,1901.5398447234284,0.0,1e-09,1.0,0.9852261729422775,1.0,NONE,False,1363.4390538700827,1363.4390538700827,False,False,238680.00000000955,0.0
7483.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.94768764732285,144.94768764732285,1122.0645592165308,0.0,4968.488464833031,14400.0,2.2737367544323206e-13,144.94768764732262,1122.0645592165292,340.60998156456645,2.22712494167053e-05,0.9167116501125961,0.2,False,0.9065511956189112,0.0,False,0.0,0.0,0.0,144.94768764732285,144.94768764732285,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.222232677534,False,False,True,False,1e-09,20803.01971121571,21128.01971121571,False,250.0,0.0,True,1830.4365470082607,0.0,1e-09,1.0,0.9819139586579497,1.0,NONE,False,1122.064559216531,1122.0645592165308,False,False,238680.00000000955,0.0
7484.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,141.809837383072,141.809837383072,976.4675195787056,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,141.80983738307177,976.467519578704,205.9503652653412,2.1789117918081862e-05,0.9045834332855107,0.2,False,0.8715426404931802,0.0,False,0.0,0.0,0.0,141.809837383072,141.809837383072,0.0,0.0,0.0,True,18285.0279821375,12242.879276172098,False,False,True,False,1e-09,20451.09407566487,20776.09407566487,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,976.4675195787058,976.4675195787056,False,False,238680.00000000955,0.0
7485.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.768688356976,139.768688356976,887.7227103959012,0.0,4994.410971189185,14400.0,0.0,139.768688356976,887.7227103958994,124.52822355402476,2.1475494846236467e-05,0.8924673446752523,0.2,False,0.8395298226895479,0.0,False,0.0,0.0,0.0,139.768688356976,139.768688356976,0.0,0.0,0.0,True,19518.10095055625,13475.952244590848,False,False,True,False,1e-09,20099.520365749595,20424.520365749595,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,887.7227103959012,887.7227103959012,False,False,238680.00000000955,0.0
7486.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,137.62345369735456,137.62345369735456,830.7204956708192,0.0,4994.410971189185,14400.0,0.0,137.62345369735456,830.7204956708174,75.29619365576399,2.1145878990079875e-05,0.8803633721536042,0.2,False,0.8094833517548858,0.0,False,0.0,0.0,0.0,137.62345369735456,137.62345369735456,0.0,0.0,0.0,True,20851.152808306244,14809.004102340841,False,False,True,False,1e-09,19748.29822954422,20073.29822954422,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,830.7204956708192,830.7204956708192,False,False,238680.00000000955,0.0
7487.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,135.59180609989133,135.59180609989133,793.4449456463844,0.0,4994.410971189185,14400.0,0.0,135.59180609989133,793.4449456463826,45.52796645199567,2.0833715815182965e-05,0.8682715036044777,0.2,False,0.7807564678944323,0.0,False,0.0,0.0,0.0,135.59180609989133,135.59180609989133,0.0,0.0,0.0,True,22150.8783696125,16108.729663647096,False,False,True,False,1e-09,19397.42731547506,19722.42731547506,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,793.4449456463844,793.4449456463844,False,False,238680.00000000955,0.0
7488.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,134.80893140804346,134.80893140804346,772.470333923491,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.80893140804335,772.4703339234893,27.528559264904196,2.071342691780781e-05,0.8561917269239002,0.2,False,0.7527588965140852,0.0,False,0.0,0.0,0.0,134.80893140804346,134.80893140804346,0.0,0.0,0.0,True,22661.88158175,16619.732875784597,False,False,True,False,1e-09,19046.907272319968,19371.907272319968,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.4703339234911,772.470333923491,False,False,238680.00000000955,0.0
7489.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,134.5892898555517,134.5892898555517,760.7244006536348,0.0,4994.410971189185,14400.0,0.0,134.5892898555517,760.724400653633,16.645188315397945,2.0679678936883035e-05,0.8441240300200034,0.2,False,0.7251623332242034,0.0,False,0.0,0.0,0.0,134.5892898555517,134.5892898555517,0.0,0.0,0.0,True,22806.29553300625,16764.146827040848,False,False,True,False,1e-09,18696.737749208023,19021.737749208023,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.7244006536348,760.7244006536348,False,False,238680.00000000955,0.0
7490.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.37035228096616,134.37035228096616,753.2973387705964,0.0,4994.410971189185,14400.0,5.684341886080801e-13,134.3703522809656,753.2973387705952,10.064540297561624,2.06460391223441e-05,0.8320684008130104,0.2,False,0.6978257225395588,0.0,False,0.0,0.0,0.0,134.37035228096616,134.37035228096616,0.0,0.0,0.0,True,22950.709484262497,16908.560778297095,False,False,True,False,1e-09,18346.918395619196,18671.918395619196,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.297338770597,753.2973387705964,False,False,238680.00000000955,0.0
7491.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,133.4186568493215,133.4186568493215,745.7004564595985,0.0,4994.410971189185,14400.0,5.684341886080801e-13,133.41865684932094,745.7004564595973,6.085540726959053,2.0499810874961023e-05,0.8200248272352244,0.2,False,0.6707904419792211,0.0,False,0.0,0.0,0.0,133.4186568493215,133.4186568493215,0.0,0.0,0.0,True,23583.909116693747,17541.760410728344,False,False,True,False,1e-09,17997.44886138396,18322.44886138396,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.7004564595991,745.7004564595985,False,False,238680.00000000955,0.0
7492.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,131.53899252806266,131.53899252806266,736.0163991624064,0.0,4994.410971189185,14400.0,3.410605131648481e-13,131.53899252806232,736.0163991624049,3.6796321386330018,2.0210999969468786e-05,0.8079932972310162,0.2,False,0.6441718580288023,0.0,False,0.0,0.0,0.0,131.53899252806266,131.53899252806266,0.0,0.0,0.0,True,24861.417147037493,18819.26844107209,False,False,True,False,1e-09,17648.328796682956,17973.328796682956,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.0163991624067,736.0163991624064,False,False,238680.00000000955,0.0
7493.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.05770966366376,130.05770966366376,728.6776968975792,0.0,4994.410971189185,14400.0,0.0,130.05770966366376,728.6776968975773,2.22489558169866,1.9983400477092086e-05,0.7959737987568122,0.2,False,0.6178753703896349,0.0,False,0.0,0.0,0.0,130.05770966366376,130.05770966366376,0.0,0.0,0.0,True,25894.532336793753,19852.38363082835,False,False,True,False,1e-09,17299.55785204665,17624.55785204665,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.6776968975792,728.6776968975792,False,False,238680.00000000955,0.0
7494.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,233.14713747891693,325.0,0.0,0.0,0.0,129.0426020307731,129.0426020307731,723.6861533601075,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,129.04260203077288,723.6861533601059,1.3452867468701284,1.9827428928708888e-05,0.7920091823621325,0.2,False,0.5918014481861417,0.0,False,0.0,0.0,0.0,129.0426020307731,129.0426020307731,0.0,0.0,0.0,True,26616.602093074995,20574.453387109592,False,False,True,False,1e-09,17184.282815833896,17276.135678354978,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.6861533601077,723.6861533601075,False,False,238680.00000000955,0.0
7495.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1510.7936607180445,325.0,0.0,0.0,0.0,1309.143394694668,4273.627546489779,0.0,2964.4841517951118,4994.410971189185,14400.0,721.6020058387148,587.5413888559531,721.602005838713,0.8134298284333712,1.958045019742387e-05,0.8297058652985203,0.2,False,0.6860718393912308,0.0,False,0.0,0.0,0.0,1309.143394694668,1309.143394694668,0.0,0.0,0.0,True,26172.251473825003,20130.1027678596,False,False,True,False,1e-09,18347.002725033966,17161.20906431592,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,238789.28571429529,0.0
7496.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3867.47567792217,1607.764864197825,321.56421113398494,961.2006530638402,1282.764864197825,1338.1772478368362,5338.177247836835,0.0,3999.9999999999986,5338.177247836835,14400.0,738.089700492259,600.0875473445772,738.089700492259,0.4918416741443007,1.9892869247934623e-05,0.9022222369743855,0.2,False,0.8137922118774201,0.0,False,0.0,0.0,0.0,1338.1772478368362,1338.1772478368362,0.0,0.0,0.0,True,21784.28910873125,15326.258134449712,False,False,True,False,0.03441509812739281,21796.439172703766,18253.963494781598,False,250.0,0.0,True,1800.2366540906219,0.0,0.03441509812739281,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,239007.85714286673,0.0
7497.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5798.177722097248,1667.2184067729238,345.78958136577023,996.4288254071536,1342.2184067729238,1388.1155283699306,5388.115528369929,0.0,3999.999999999998,5388.115528369929,14400.0,765.0082054565737,623.1073229133569,765.0082054565737,0.29739287147946003,2.0792654514754166e-05,0.9476644448722572,0.2,False,0.9410251368386623,0.0,False,0.0,0.0,0.0,1388.1155283699306,1388.1155283699306,2703.139131309309,6.821210263296962e-13,0.0,True,17774.02477,11214.152572517309,False,False,True,False,0.044093046872331204,25829.25154217768,20356.073820080434,False,250.0,0.0,True,1850.1684792084868,0.0,0.044093046872331204,1.0,0.9828162298654398,1.0,NONE,True,0.0,0.0,False,False,239226.42857143818,0.0
7498.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7174.991844762163,1748.6523648749085,374.7628767220622,1048.8894881528463,1423.6523648749085,1413.6767040540553,5370.286941168207,0.0,1923.3111818123718,5370.286941168207,14400.0,778.9194493124323,634.757254741623,778.9194493124323,0.1798190854007384,2.1219783302383244e-05,0.9489822689012953,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1413.6767040540553,1413.6767040540553,5356.542307707321,-6.821210263296962e-13,0.0,True,17774.024769999993,11160.889314295991,False,False,True,False,0.05085044880778878,28523.347986322628,21673.356141560464,False,250.0,0.0,True,1938.34692513567,0.0,0.05085044880778878,1.0,0.9870083147150627,1.0,NONE,True,0.0,0.0,False,False,239445.00000000963,0.0
7499.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7873.738508193561,2195.052779644325,1670.052779644325,0.0,1670.052779644325,6064.7106381055955,6064.7106381055955,0.0,0.0,6064.710638105596,14400.0,3561.5285418173826,2503.182096288213,3561.5285418173808,2524.7106506419086,3.5691193436983656e-05,0.9490204857981375,0.2,False,0.9953745376980255,0.0,False,0.0,0.0,0.0,6064.7106381055955,6064.7106381055955,5648.271223712515,-4.547473508864641e-13,0.0,True,17774.02477,10251.358055264907,False,False,True,False,0.12835849540672212,29060.295837076937,21711.557328883377,False,250.0,0.0,True,1993.3518745895258,0.0,0.12835849540672212,1.0,0.9897606691274953,1.0,NONE,True,0.0,0.0,False,False,239445.00000000963,0.0
7500.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7494.077042870978,2954.995890630042,2429.995890630042,0.0,2429.995890630042,8590.595752449377,8590.595752449377,0.0,0.0,8590.595752449379,14400.0,5095.613579061572,3494.9821733878052,5095.61357906157,4033.586707418559,3.7787034861040245e-05,0.949021594088146,0.2,False,0.990670255271746,0.0,False,0.0,0.0,0.0,8590.595752449377,8590.595752449377,4509.808744757171,-1.3642420526593924e-12,0.0,True,17774.02477,7062.042605030596,False,False,True,False,0.39659785738360953,28681.742206186726,21712.665163315745,False,250.0,0.0,True,2032.6804296530627,0.0,0.39659785738360953,1.0,0.9917960579371896,1.0,NONE,True,0.0,0.0,False,False,239445.00000000963,0.0
7501.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6509.094775692232,3421.968777221936,2896.968777221936,0.0,2896.968777221936,10119.001833113743,10119.001833113743,0.0,0.0,10119.001833113743,14400.0,6023.592367525349,4095.4094655883946,6023.592367525347,4944.709769199887,3.912864927792873e-05,0.9490216262285561,0.2,False,0.9859590054990609,0.0,False,0.0,0.0,0.0,10119.001833113743,10119.001833113743,3057.8867118097696,4.547473508864641e-13,0.0,True,17774.02477,5125.969194371506,False,False,True,False,0.5596483570014387,27696.792066206515,21712.697290514283,False,250.0,0.0,True,2050.4222637260236,0.0,0.5596483570014387,1.0,0.9927331534461302,1.0,NONE,True,0.0,0.0,False,False,239445.00000000963,0.0
7502.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5179.267846269431,3103.4651248810083,2578.4651248810083,0.0,2578.4651248810083,8963.152977787951,8963.152977787951,0.0,0.0,8963.152977787951,14400.0,5315.356318048129,3647.7966597398226,5315.356318048127,4233.236035923391,3.973879743357116e-05,0.949021627160628,0.2,False,0.9812759497177522,0.0,False,0.0,0.0,0.0,8963.152977787951,8963.152977787951,2046.5643952317657,0.0,0.0,True,17774.024769999993,6559.871738190921,False,False,True,False,0.43987645041200796,26366.966068472466,21712.698222203035,False,250.0,0.0,True,2057.556440331095,0.0,0.43987645041200796,1.0,0.9931133311615349,1.0,NONE,True,0.0,0.0,False,False,239445.00000000963,0.0
7503.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3389.471192969562,1970.538560701306,1645.538560701306,0.0,1645.538560701306,5726.808060772835,5726.808060772835,0.0,0.0,5726.808060772835,14400.0,3396.5830484207327,2330.2250123521026,3396.583048420731,2549.5282458385273,2.5276022854448524e-05,0.9490216271876583,0.2,False,0.9766501507975812,0.0,False,0.0,0.0,0.0,5726.808060772835,5726.808060772835,1389.6943339662098,2.2737367544323206e-13,0.0,True,17774.02477,10610.661545734925,False,False,True,False,0.10031758802332687,24777.169442191578,21712.698249222016,False,250.0,0.0,True,2055.8350199095335,0.0,0.10031758802332687,1.0,0.9930214198129411,1.0,NONE,True,0.0,0.0,False,False,239445.00000000963,0.0
7504.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1428.5321283744,1810.9732480443388,1141.5548932459274,344.41835479841137,1485.9732480443388,4053.307533144434,5276.230338098731,0.0,852.6188584324099,5276.230338098731,14400.0,2376.4094869197943,1676.8980462246395,2376.4094869197925,1540.874643503095,2.483869292693286e-05,0.9348795575818033,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4053.307533144434,4053.307533144434,0.0,4.547473508864641e-13,0.0,True,17774.024770000007,11200.539786358568,False,False,True,False,0.05001731944166131,22816.230378379965,21712.698250005564,False,250.0,0.0,True,2026.2633496061455,0.0,0.05001731944166131,1.0,0.9914600331496797,1.0,NONE,True,0.0,0.0,False,False,239445.00000000963,0.0
7505.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,285.818558163691,325.0,0.0,0.0,0.0,3029.282949618875,3029.282949618875,0.0,0.0,4835.771067431701,14400.0,1753.5852423376928,1275.6977072811824,1753.585242337691,931.6436318311548,2.4212323771092793e-05,0.9325930382150245,0.2,False,0.9954112541918673,0.0,False,0.0,0.0,0.0,3029.282949618875,3029.282949618875,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11784.622647562686,False,False,True,False,1e-09,21263.56537440969,21302.746816246,False,250.0,0.0,True,1982.1839393442588,0.0,1e-09,1.0,0.9891930469967685,1.0,NONE,True,0.0,0.0,False,False,239445.00000000963,0.0
7506.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,154.51465308299208,154.51465308299208,1375.0696533734372,0.0,4866.402205925399,14400.0,0.0,154.51465308299208,1375.0696533734354,563.3164586202528,2.374121611184307e-05,0.9204489399998365,0.2,False,0.9461084409456779,0.0,False,0.0,0.0,0.0,154.51465308299208,154.51465308299208,0.0,4.547473508864641e-13,0.0,True,17774.024769999993,11774.128924399549,False,False,True,False,1e-09,20911.46501175383,21236.46501175383,False,250.0,0.0,True,1947.5835694296488,0.0,1e-09,1.0,0.9874629639657965,1.0,NONE,False,1375.0696533734372,1375.0696533734372,False,False,239445.00000000963,0.0
7507.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,153.02986044566288,153.02986044566288,1147.15884184061,0.0,4881.576472024284,14400.0,0.0,153.02986044566288,1147.1588418406081,340.60998156456645,2.3513077341954544e-05,0.9083169858828637,0.2,False,0.9048428905675063,0.0,False,0.0,0.0,0.0,153.02986044566288,153.02986044566288,0.0,4.547473508864641e-13,0.0,True,17774.02477,11768.984892509463,False,False,True,False,1e-09,20559.43093090245,20884.43093090245,False,250.0,0.0,True,1930.349490067568,0.0,1e-09,1.0,0.9866170843246029,1.0,NONE,False,1147.15884184061,1147.15884184061,False,False,239445.00000000963,0.0
7508.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,151.21314997466666,151.21314997466666,1006.5553748156417,0.0,4900.460639073464,14400.0,0.0,151.21314997466666,1006.5553748156399,205.9503652653412,2.3233939311716058e-05,0.8961971637200079,0.2,False,0.8684644128970584,0.0,False,0.0,0.0,0.0,151.21314997466666,151.21314997466666,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11762.633768909409,False,False,True,False,1e-09,20207.74888413193,20532.74888413193,False,250.0,0.0,True,1908.8150511946162,0.0,1e-09,1.0,0.9855747087667106,1.0,NONE,False,1006.5553748156417,1006.5553748156417,False,False,239445.00000000963,0.0
7509.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,148.7196020884934,148.7196020884934,917.1784678337386,0.0,4926.976697877542,14400.0,3.410605131648481e-13,148.71960208849305,917.1784678337372,124.52822355402476,2.285080503888379e-05,0.884089461379315,0.2,False,0.8351108064505371,0.0,False,0.0,0.0,0.0,148.7196020884934,148.7196020884934,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11753.810855274218,False,False,True,False,1e-09,19856.41851940818,20181.41851940818,False,250.0,0.0,True,1878.4144581817268,0.0,1e-09,1.0,0.9841303015314117,1.0,NONE,False,917.178467833739,917.1784678337386,False,False,239445.00000000963,0.0
7510.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,146.91135203950734,146.91135203950734,862.072546505944,0.0,4946.659107734447,14400.0,0.0,146.91135203950734,862.0725465059422,75.29619365576399,2.2572966954659138e-05,0.8719938667409626,0.2,False,0.8036375177460919,0.0,False,0.0,0.0,0.0,146.91135203950734,146.91135203950734,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11747.333772833936,False,False,True,False,1e-09,19505.43948504915,19830.43948504915,False,250.0,0.0,True,1855.7248922191654,0.0,1e-09,1.0,0.9830726244250199,1.0,NONE,False,862.072546505944,862.072546505944,False,False,239445.00000000963,0.0
7511.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,144.0410444801384,144.0410444801384,822.9007030842218,0.0,4978.733807511171,14400.0,3.410605131648481e-13,144.04104448013805,822.9007030842204,45.52796645199567,2.2131943461321924e-05,0.8599103676972487,0.2,False,0.7735705421913014,0.0,False,0.0,0.0,0.0,144.0410444801384,144.0410444801384,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11736.910730767282,False,False,True,False,1e-09,19154.811429724483,19479.811429724483,False,250.0,0.0,True,1818.5227312797017,0.0,1e-09,1.0,0.9813753552907337,1.0,NONE,False,822.9007030842222,822.9007030842218,False,False,239445.00000000963,0.0
7512.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.53452191947284,140.53452191947284,793.0135123940854,0.0,4994.410971189185,14400.0,0.0,140.53452191947284,793.0135123940836,27.528559264904196,2.1593165369712154e-05,0.8478389521525784,0.2,False,0.7446391403980215,0.0,False,0.0,0.0,0.0,140.53452191947284,140.53452191947284,0.0,0.0,0.0,True,19051.532800343757,13009.384094378354,False,False,True,False,1e-09,18804.534002455137,19129.534002455137,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,793.0135123940854,793.0135123940854,False,False,239445.00000000963,0.0
7513.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,140.35146755706856,140.35146755706856,781.4572084639585,0.0,4994.410971189185,14400.0,0.0,140.35146755706856,781.4572084639567,16.645188315397945,2.1565039019936632e-05,0.8357796080234529,0.2,False,0.7161003451788146,0.0,False,0.0,0.0,0.0,140.35146755706856,140.35146755706856,0.0,0.0,0.0,True,19162.62045515625,13120.471749190849,False,False,True,False,1e-09,18454.60685261306,18779.60685261306,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,781.4572084639585,781.4572084639585,False,False,239445.00000000963,0.0
7514.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,141.809837383072,141.809837383072,779.8454463325941,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,141.80983738307177,779.8454463325925,10.064540297561624,2.1789117918081862e-05,0.8237323232384564,0.2,False,0.6875568817491893,0.0,False,0.0,0.0,0.0,141.809837383072,141.809837383072,0.0,0.0,0.0,True,18285.027982137493,12242.87927617209,False,False,True,False,1e-09,18105.029629920824,18430.029629920824,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.8454463325943,779.8454463325941,False,False,239445.00000000963,0.0
7515.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,141.6422733942813,141.6422733942813,775.2826334572518,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,141.64227339428027,775.282633457251,6.085540726959053,2.1763371668188418e-05,0.8116970857382448,0.2,False,0.6591768655273064,0.0,False,0.0,0.0,0.0,141.6422733942813,141.6422733942813,0.0,0.0,0.0,True,18385.006871468748,12342.858165503345,False,False,True,False,1e-09,17755.801984451282,18080.801984451282,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.2826334572528,775.2826334572518,False,False,239445.00000000963,0.0
7516.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,141.32676397478252,141.32676397478252,771.7931345911957,0.0,4994.410971189185,14400.0,9.094947017729282e-13,141.3267639747816,771.7931345911948,3.6796321386330018,2.1714893564887667e-05,0.7996738834755338,0.2,False,0.6309317531057994,0.0,False,0.0,0.0,0.0,141.32676397478252,141.32676397478252,0.0,0.0,0.0,True,18573.85588465,12531.707178684595,False,False,True,False,1e-09,17406.923566627207,17731.923566627207,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.7931345911966,771.7931345911957,False,False,239445.00000000963,0.0
7517.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,140.66292603977857,140.66292603977857,768.0573897812101,0.0,4994.410971189185,14400.0,0.0,140.66292603977857,768.0573897812083,2.22489558169866,2.1612894695759905e-05,0.7876627044150852,0.2,False,0.6028450497324962,0.0,False,0.0,0.0,0.0,140.66292603977857,140.66292603977857,0.0,0.0,0.0,True,18973.771441974997,12931.622736009595,False,False,True,False,1e-09,17058.394027220962,17383.394027220962,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.0573897812101,768.0573897812101,False,False,239445.00000000963,0.0
7518.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,230.7615784028837,325.0,0.0,0.0,0.0,139.6418116445689,139.6418116445689,763.6347342629269,0.0,4994.410971189185,14400.0,0.0,139.6418116445689,763.6347342629251,1.3452867468701284,2.145600020680444e-05,0.7836241046288059,0.2,False,0.5749554525826734,0.0,False,0.0,0.0,0.0,139.6418116445689,139.6418116445689,0.0,0.0,0.0,True,19595.862308925,13553.713602959597,False,False,True,False,1e-09,16940.974595757005,17035.213017354123,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.6347342629269,763.6347342629269,False,False,239445.00000000963,0.0
7519.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1602.3742712615897,325.0,0.0,0.0,0.0,1367.047864679261,4560.483542833235,0.0,3193.4356781539736,4994.410971189185,14400.0,752.0691197551059,614.9787449241551,752.0691197551041,0.8134298284333712,2.0811340197525377e-05,0.8243017116604852,0.2,False,0.6763090758349518,0.0,False,0.0,0.0,0.0,1367.047864679261,1367.047864679261,0.0,0.0,0.0,True,20817.826511862495,14775.677805897092,False,False,True,False,1e-09,18195.51603816162,16918.14176690003,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,239554.28571429537,0.0
7520.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3928.412784015729,1614.4085596160608,328.20790655222027,961.2006530638405,1289.4085596160608,1365.8247339139984,5365.824733913998,0.0,4000.0,5365.824733913998,14400.0,752.5015303116288,613.3232036023696,752.5015303116288,0.4918416741443007,2.0514602534370454e-05,0.8985857522387254,0.2,False,0.8038458765797358,0.0,False,0.0,0.0,0.0,1365.8247339139984,1365.8247339139984,0.0,2.2737367544323206e-13,0.0,True,19251.490579006248,12760.012172547427,False,False,True,False,0.03718294065096005,21700.720245139266,18097.307461123535,False,250.0,0.0,True,1800.2366540906219,0.0,0.03718294065096005,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,239772.85714286682,0.0
7521.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6024.367166880835,1694.6842861513996,355.19122592601,1014.4930602253896,1369.6842861513996,1400.4678389701246,5400.467838970124,0.0,3999.999999999999,5400.467838970124,14400.0,771.3291834475276,629.138655522597,771.3291834475276,0.29739287147946003,2.1100103346844864e-05,0.947558986814923,0.2,False,0.9309997140541934,0.0,False,0.0,0.0,0.0,1400.4678389701246,1400.4678389701246,2793.1877405082364,-2.2737367544323206e-13,0.0,True,17774.02477,11177.822549219705,False,False,True,False,0.0477589018954841,25950.026279441267,20250.659112560432,False,250.0,0.0,True,1875.3930078703827,0.0,0.0477589018954841,1.0,0.9839884592588725,1.0,NONE,True,0.0,0.0,False,False,239991.42857143827,0.0
7522.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7678.498436688055,1784.8778785177446,383.38547233496297,1076.4924061827817,1459.8778785177446,1424.5728818262244,5424.572881826224,0.0,2229.2858720550876,5424.572881826224,14400.0,784.4187001645623,640.154181661662,784.4187001645623,0.1798190854007384,2.1510260243780985e-05,0.9489792106176328,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1424.5728818262244,1424.5728818262244,5820.671812260396,-2.2737367544323206e-13,0.0,True,17774.024769999993,11074.978500227779,False,False,True,False,0.058613107749454066,29023.797551730437,21670.29911504238,False,250.0,0.0,True,1960.047828629525,0.0,0.058613107749454066,1.0,0.9880812694971955,1.0,NONE,True,0.0,0.0,False,False,240210.00000000972,0.0
7523.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8370.219029049174,2232.384192803472,1707.3841928034722,0.0,1707.3841928034722,6083.842755333857,6083.842755333857,0.0,0.0,6083.842755333857,14400.0,3569.284662192049,2514.558093141808,3569.284662192047,2524.7106506419086,3.667925023085564e-05,0.9490203971079113,0.2,False,0.9952831544244638,0.0,False,0.0,0.0,0.0,6083.842755333857,6083.842755333857,6107.328935770816,0.0,0.0,True,17774.02477,10199.635614348712,False,False,True,False,0.1335921738963194,29556.687704163534,21711.46867511436,False,250.0,0.0,True,2021.0763285282474,0.0,0.1335921738963194,1.0,0.9911895433846378,1.0,NONE,True,0.0,0.0,False,False,240210.00000000972,0.0
7524.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8063.598028545802,3015.6363811329725,2490.6363811329725,0.0,2490.6363811329725,8613.451719265202,8613.451719265202,0.0,0.0,8613.451719265204,14400.0,5104.7547209317145,3508.6969983334875,5104.754720931713,4033.586707418559,3.8998762469695015e-05,0.9490215915161294,0.2,False,0.9904721761193193,0.0,False,0.0,0.0,0.0,8613.451719265202,8613.451719265202,5018.686589455557,-1.8189894035458565e-12,0.0,True,17774.02477,6986.247490005713,False,False,True,False,0.40451278039188854,29251.260620902245,21712.662592356442,False,250.0,0.0,True,2065.175115646691,0.0,0.40451278039188854,1.0,0.9935214731880655,1.0,NONE,True,0.0,0.0,False,False,240210.00000000972,0.0
7525.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7269.316153289255,3498.084250708899,2973.084250708899,0.0,2973.084250708899,10143.743702197107,10143.743702197107,0.0,0.0,10143.743702197109,14400.0,6033.426020143232,4110.317682053876,6033.42602014323,4944.709769199887,4.04558964389727e-05,0.9490216261539677,0.2,False,0.9856472456259338,0.0,False,0.0,0.0,0.0,10143.743702197107,10143.743702197107,3741.992539056096,-4.547473508864641e-13,0.0,True,17774.02477,5034.778516934022,False,False,True,False,0.5693058643629084,28457.013369245717,21712.69721595646,False,250.0,0.0,True,2085.290338663012,0.0,0.5693058643629084,1.0,0.9946098087929611,1.0,NONE,True,0.0,0.0,False,False,240210.00000000972,0.0
7526.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5971.172672176911,3171.9004275189236,2646.9004275189236,0.0,2646.9004275189236,8987.95358730485,8987.95358730485,0.0,0.0,8987.953587304852,14400.0,5325.1899706660115,3662.7636166388384,5325.18997066601,4233.236035923391,4.1075070077307e-05,0.949021627158465,0.2,False,0.9808517603836231,0.0,False,0.0,0.0,0.0,8987.95358730485,8987.95358730485,2770.033916272283,-9.094947017729282e-13,0.0,True,17774.024770000007,6475.327109471136,False,False,True,False,0.44875912744244423,27158.870892217776,21712.698220040864,False,250.0,0.0,True,2092.39127531832,0.0,0.44875912744244423,1.0,0.9949977562951717,1.0,NONE,True,0.0,0.0,False,False,240210.00000000972,0.0
7527.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4011.8931481593463,2015.8672651967029,1690.8672651967029,0.0,1690.8672651967029,5745.365189393774,5745.365189393774,0.0,0.0,5745.365189393775,14400.0,3405.7484665076154,2339.6167228861586,3405.7484665076136,2549.5282458385273,2.5821124480100438e-05,0.9490216271875955,0.2,False,0.976112321723541,0.0,False,0.0,0.0,0.0,5745.365189393774,5745.365189393774,1966.787584595959,-4.547473508864641e-13,0.0,True,17774.02477,10552.532458089503,False,False,True,False,0.10636082418968577,25399.59139731866,21712.698249159315,False,250.0,0.0,True,2091.412238896251,0.0,0.10636082418968577,1.0,0.9949441512644761,1.0,NONE,True,0.0,0.0,False,False,240210.00000000972,0.0
7528.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1820.2986413101644,1872.213929228555,1180.876789615758,366.3371396127969,1547.213929228555,4075.088724951272,5339.2818738849255,0.0,873.1916555038781,5339.2818738849255,14400.0,2387.218359284321,1687.8703656669509,2387.2183592843194,1540.874643503095,2.5465646104474997e-05,0.9462816870396046,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4075.088724951272,4075.088724951272,0.0,0.0,0.0,True,17774.02477,11084.025135898546,False,False,True,False,0.06102714603354603,23207.996891313916,21712.698250003752,False,250.0,0.0,True,2068.367734298601,0.0,0.06102714603354603,1.0,0.9936931674767298,1.0,NONE,True,0.0,0.0,False,False,240210.00000000972,0.0
7529.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,412.28287025259596,325.0,0.0,0.0,0.0,3046.3333241798823,3046.3333241798823,0.0,0.0,4805.940481775337,14400.0,1762.118562625481,1284.2147615544013,1762.1185626254792,931.6436318311548,2.4684960934896043e-05,0.948168447585527,0.2,False,0.995301104710342,0.0,False,0.0,0.0,0.0,3046.3333241798823,3046.3333241798823,0.0,0.0,0.0,True,17774.02477,11794.982692770143,False,False,True,False,1e-09,21720.555518248326,21633.27264799573,False,250.0,0.0,True,2015.6384761311297,0.0,1e-09,1.0,0.9909070480948411,1.0,NONE,True,0.0,0.0,False,False,240210.00000000972,0.0
7530.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,154.34124979074318,154.34124979074318,1374.5639751341587,0.0,4868.162595255036,14400.0,0.0,154.34124979074318,1374.5639751341569,563.3164586202528,2.3714572651474458e-05,0.9360087739609684,0.2,False,0.9460225349946706,0.0,False,0.0,0.0,0.0,154.34124979074318,154.34124979074318,0.0,0.0,0.0,True,17774.02477,11773.530305079645,False,False,True,False,1e-09,21362.966212128787,21687.966212128787,False,250.0,0.0,True,1945.5874010320545,0.0,1e-09,1.0,0.9873644530161769,1.0,NONE,False,1374.5639751341587,1374.5639751341587,False,False,240210.00000000972,0.0
7531.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,148.65869399696268,148.65869399696268,1133.884788059611,0.0,4927.6333300731085,14400.0,2.2737367544323206e-13,148.65869399696246,1133.8847880596095,340.60998156456645,2.2841446494984337e-05,0.9238612600100345,0.2,False,0.9053624975487911,0.0,False,0.0,0.0,0.0,148.65869399696268,148.65869399696268,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11753.593779909437,False,False,True,False,1e-09,21010.480630077032,21335.480630077032,False,250.0,0.0,True,1877.6592058966644,0.0,1e-09,1.0,0.9840948172870863,1.0,NONE,False,1133.8847880596113,1133.884788059611,False,False,240210.00000000972,0.0
7532.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,144.0986073708606,144.0986073708606,984.1159029477602,0.0,4978.080124657869,14400.0,1.1368683772161603e-13,144.0986073708605,984.1159029477585,205.9503652653412,2.214078801425849e-05,0.9117258935730516,0.2,False,0.8700058957966044,0.0,False,0.0,0.0,0.0,144.0986073708606,144.0986073708606,0.0,0.0,0.0,True,17774.02477,11737.121513208163,False,False,True,False,1e-09,20658.347533607335,20983.347533607335,False,250.0,0.0,True,1819.283728550379,0.0,1e-09,1.0,0.9814096206556085,1.0,NONE,False,984.1159029477603,984.1159029477602,False,False,240210.00000000972,0.0
7533.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,142.3898197263538,142.3898197263538,896.6984991430545,0.0,4994.410971189185,14400.0,0.0,142.3898197263538,896.6984991430527,124.52822355402476,2.187823235401513e-05,0.8996026625025055,0.2,False,0.8375846622745011,0.0,False,0.0,0.0,0.0,142.3898197263538,142.3898197263538,0.0,0.0,0.0,True,17940.65625221875,11898.507546253346,False,False,True,False,1e-09,20306.566570234103,20631.566570234103,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9897503444090613,1.0,NONE,False,896.6984991430545,896.6984991430545,False,False,240210.00000000972,0.0
7534.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,143.4677129667696,143.4677129667696,850.8844154619583,0.0,4985.268576036576,14400.0,0.0,143.4677129667696,850.8844154619565,75.29619365576399,2.2043850927112283e-05,0.8874915546630302,0.2,False,0.8066203145324524,0.0,False,0.0,0.0,0.0,143.4677129667696,143.4677129667696,0.0,4.547473508864641e-13,0.0,True,17774.02477,11734.807328501643,False,False,True,False,1e-09,19955.137387824252,20280.137387824252,False,250.0,0.0,True,1810.9086999207586,0.0,1e-09,1.0,0.9810335515445106,1.0,NONE,False,850.8844154619583,850.8844154619583,False,False,240210.00000000972,0.0
7535.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,144.02186615087055,144.02186615087055,822.8374933043121,0.0,4978.951693466391,14400.0,2.2737367544323206e-13,144.02186615087032,822.8374933043106,45.52796645199567,2.2128996706106662e-05,0.8753925579313944,0.2,False,0.7765554667314026,0.0,False,0.0,0.0,0.0,144.02186615087055,144.02186615087055,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11736.840487825484,False,False,True,False,1e-09,19604.05963459681,19929.05963459681,False,250.0,0.0,True,1818.2690491265637,0.0,1e-09,1.0,0.9813639369392734,1.0,NONE,False,822.8374933043124,822.8374933043121,False,False,240210.00000000972,0.0
7536.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,143.4486736863542,143.4486736863542,802.8742380599724,0.0,4985.486337202814,14400.0,0.0,143.4486736863542,802.8742380599706,27.528559264904196,2.2040925536788854e-05,0.8633056601964901,0.2,False,0.7471742060644803,0.0,False,0.0,0.0,0.0,143.4486736863542,143.4486736863542,0.0,6.821210263296962e-13,0.0,True,17774.02477,11734.737353522341,False,False,True,False,1e-09,19253.3329591226,19578.3329591226,False,250.0,0.0,True,1810.6547717650215,0.0,1e-09,1.0,0.9810221846732672,1.0,NONE,False,802.8742380599724,802.8742380599724,False,False,240210.00000000972,0.0
7537.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,144.1562121361671,144.1562121361671,794.2887937855883,0.0,4977.426404316646,14400.0,2.2737367544323206e-13,144.15621213616689,794.2887937855867,16.645188315397945,2.2149639001235596e-05,0.8512308493593207,0.2,False,0.7180503573184636,0.0,False,0.0,0.0,0.0,144.1562121361671,144.1562121361671,0.0,0.0,0.0,True,17774.02477,11737.332376077236,False,False,True,False,1e-09,18902.957010323862,19227.957010323862,False,250.0,0.0,True,1820.0446520405233,0.0,1e-09,1.0,0.9814439014893573,1.0,NONE,False,794.2887937855885,794.2887937855883,False,False,240210.00000000972,0.0
7538.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,144.6378837870533,144.6378837870533,789.2637035391118,0.0,4971.977275826422,14400.0,7.958078640513122e-13,144.63788378705252,789.2637035391108,10.064540297561624,2.222364797404462e-05,0.8391681133329884,0.2,False,0.6890774478766613,0.0,False,0.0,0.0,0.0,144.6378837870533,144.6378837870533,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11739.092695276511,False,False,True,False,1e-09,18552.93143747392,18877.93143747392,False,250.0,0.0,True,1826.3828123215749,0.0,1e-09,1.0,0.9817301772123335,1.0,NONE,False,789.2637035391126,789.2637035391118,False,False,240210.00000000972,0.0
7539.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,141.45652140245633,141.45652140245633,774.6505356581583,0.0,4994.410971189185,14400.0,0.0,141.45652140245633,774.6505356581565,6.085540726959053,2.1734830826960156e-05,0.8271174400426824,0.2,False,0.6607258376634035,0.0,False,0.0,0.0,0.0,141.45652140245633,141.45652140245633,0.0,0.0,0.0,True,18496.09452628125,12453.945820315847,False,False,True,False,1e-09,18203.25589019682,18528.25589019682,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.6505356581583,774.6505356581583,False,False,240210.00000000972,0.0
7540.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,137.71158456108236,137.71158456108236,759.1511786092924,0.0,4994.410971189185,14400.0,0.0,137.71158456108236,759.1511786092906,3.6796321386330018,2.115942031991583e-05,0.8150788174256669,0.2,False,0.6330561136347814,-1.1368683772161603e-13,False,0.0,0.0,0.0,137.71158456108236,137.71158456108236,0.0,0.0,0.0,True,20795.6089809,14753.460274934598,False,False,True,False,1e-09,17853.930018467006,18178.930018467006,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.1511786092924,759.1511786092924,False,False,240210.00000000972,0.0
7541.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,135.76317428304264,135.76317428304264,750.611490526182,0.0,4994.410971189185,14400.0,0.0,135.76317428304264,750.6114905261802,2.22489558169866,2.0860046580516296e-05,0.8030522334312682,0.2,False,0.6057634495730235,0.0,False,0.0,0.0,0.0,135.76317428304264,135.76317428304264,0.0,0.0,0.0,True,22039.790714800005,15997.642008834602,False,False,True,False,1e-09,17504.953472608922,17829.953472608922,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,750.611490526182,750.611490526182,False,False,240210.00000000972,0.0
7542.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,196.29721798964738,325.0,0.0,0.0,0.0,134.5387033873323,134.5387033873323,745.1774785293455,0.0,4994.410971189185,14400.0,0.0,134.5387033873323,745.1774785293437,1.3452867468701284,2.0671906313055013e-05,0.7978093291769143,0.2,False,0.5787137540537723,0.0,False,0.0,0.0,0.0,134.5387033873323,134.5387033873323,0.0,0.0,0.0,True,22839.621829450003,16797.4731234846,False,False,True,False,1e-09,17352.62312128634,17481.325903296693,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.1774785293455,745.1774785293455,False,False,240210.00000000972,0.0
7543.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1400.8264245373248,325.0,0.0,0.0,0.0,1343.145422816598,4032.71148415991,0.0,2689.566061343312,4994.410971189185,14400.0,739.5535833330214,603.5918394835767,739.5535833330196,0.8134298284333712,2.0287887857260674e-05,0.831930876729911,0.2,False,0.663783249509875,0.0,False,0.0,0.0,0.0,1343.145422816598,1343.145422816598,0.0,0.0,0.0,True,23017.36207715,16975.213371184596,False,False,True,False,1e-09,18405.170604080744,17329.34417954342,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,240319.28571429546,0.0
7544.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3298.8807432938224,1612.7717190811538,326.57106601731334,961.2006530638405,1287.7717190811538,1359.0130842144706,5359.013084214471,0.0,4000.0,5359.013084214471,14400.0,748.9617826366957,610.0513015777749,748.9617826366957,0.4918416741443007,2.035866345247012e-05,0.8858269590492289,0.2,False,0.7913688961898547,0.0,False,0.0,0.0,0.0,1359.0130842144706,1359.0130842144706,0.0,4.547473508864641e-13,0.0,True,19873.58144595625,13390.34365098393,False,False,True,False,0.036501013417454015,21292.34304566525,18318.462302371427,False,250.0,0.0,True,1800.2366540906219,0.0,0.036501013417454015,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,240537.8571428669,0.0
