t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7545.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5465.5587284044905,1685.038059299608,351.88163568078494,1008.156423618823,1360.038059299608,1396.13904127175,5396.139041271749,0.0,3999.999999999999,5396.139041271749,14400.0,769.1168411506933,627.0222001210568,769.1168411506933,0.29739287147946003,2.099165287115086e-05,0.9471889818124276,0.2,False,0.918554432935157,0.0,False,0.0,0.0,0.0,1396.13904127175,1396.13904127175,1862.7338717194546,6.821210263296962e-13,0.0,True,17774.02477,11190.572502959692,False,False,True,False,0.04647107250443621,25021.364933515622,19880.806205111134,False,250.0,0.0,True,1866.573723289672,0.0,0.04647107250443621,1.0,0.98357619323931,1.0,NONE,True,0.0,0.0,False,False,240756.42857143836,0.0
7546.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7193.835224291283,1778.3191471592938,381.0929175954577,1072.2262295638361,1453.3191471592938,1421.6884724056042,5421.688472405604,0.0,2608.2504246467097,5421.688472405604,14400.0,782.9648752266421,638.7235971789621,782.9648752266421,0.1798190854007384,2.143288197424198e-05,0.9489684804725603,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1421.6884724056042,1421.6884724056042,5331.509873164313,0.0,0.0,True,17774.02477,11083.588682124333,False,False,True,False,0.057734223811035906,28528.408605017634,21659.57338072635,False,250.0,0.0,True,1954.3167943352994,0.0,0.057734223811035906,1.0,0.9877962890001178,1.0,NONE,True,0.0,0.0,False,False,240975.0000000098,0.0
7547.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8056.523849659075,2236.4145062436555,1711.4145062436558,0.0,1711.4145062436558,6085.9027489966775,6085.9027489966775,0.0,0.0,6085.9027489966775,14400.0,3570.115675089337,2515.7870739073405,3570.115675089335,2524.7106506419086,3.678666900779095e-05,0.9490200859337042,0.2,False,0.9952733633594394,0.0,False,0.0,9.094947017729282e-13,0.0,6085.902748996678,6085.9027489966775,5789.282776656855,2.2737367544323206e-13,0.0,True,17774.024770000007,10194.057157052619,False,False,True,False,0.13415761864674947,29242.681478478265,21711.15762881919,False,250.0,0.0,True,2024.0407777829366,0.0,0.13415761864674947,1.0,0.991344008968989,1.0,NONE,True,0.0,0.0,False,False,240975.0000000098,0.0
7548.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8156.852311968193,3026.294316812217,2501.294316812217,0.0,2501.294316812217,8617.459315907832,8617.459315907832,0.0,0.0,8617.459315907834,14400.0,5106.347495651515,3511.1118202563175,5106.347495651513,4033.586707418559,3.921375614778455e-05,0.9490215824920774,0.2,False,0.9904437266145174,0.0,False,0.0,0.0,0.0,8617.459315907832,8617.459315907832,5101.2736378764785,0.0,0.0,True,17774.02477,6972.935515515101,False,False,True,False,0.4059060286065563,29344.505883982074,21712.65357201388,False,250.0,0.0,True,2070.8226663363052,0.0,0.4059060286065563,1.0,0.9938254566969996,1.0,NONE,True,0.0,0.0,False,False,240975.0000000098,0.0
7549.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,7162.1510252106245,3531.140833362478,3006.140833362478,0.0,3006.140833362478,10154.461083621494,10154.461083621494,0.0,0.0,10154.461083621496,14400.0,6037.650335704433,4116.810747917061,6037.650335704431,4944.709769199887,4.103970097368701e-05,0.9490216258922701,0.2,False,0.9855693380116187,0.0,False,0.0,0.0,0.0,10154.461083621494,10154.461083621494,3601.7705586435404,-1.8189894035458565e-12,0.0,True,17774.02477,4995.202738853062,False,False,True,False,0.5735098131631176,28349.847979577153,21712.69695436653,False,250.0,0.0,True,2100.2189242952695,0.0,0.5735098131631176,1.0,0.9954276934912328,1.0,NONE,True,0.0,0.0,False,False,240975.0000000098,0.0
7550.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5612.24343848076,3207.016981458999,2682.016981458999,0.0,2682.016981458999,9000.639789177549,9000.639789177549,0.0,0.0,9000.639789177552,14400.0,5330.176048049725,3670.4637411278236,5330.176048049723,4233.236035923391,4.176970958265823e-05,0.9490216271508758,0.2,False,0.9807159638918282,0.0,False,0.0,0.0,0.0,9000.639789177549,9000.639789177549,2375.9881208153256,-9.094947017729282e-13,0.0,True,17774.024770000007,6431.98415600875,False,False,True,False,0.453327238436288,26799.941650935518,21712.698212454758,False,250.0,0.0,True,2109.9918842072193,0.0,0.453327238436288,1.0,0.9959678642530474,1.0,NONE,True,0.0,0.0,False,False,240975.0000000098,0.0
7551.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3802.393328526165,2027.2354303870202,1702.2354303870202,0.0,1702.2354303870202,5749.991231679077,5749.991231679077,0.0,0.0,5749.991231679077,14400.0,3408.0240185843577,2341.967213094719,3408.024018584356,2549.5282458385273,2.5959341794256492e-05,0.9490216271873754,0.2,False,0.9759486467199956,0.0,False,0.0,9.094947017729282e-13,0.0,5749.991231679078,5749.991231679077,1745.9195995456582,6.821210263296962e-13,0.0,True,17774.02477,10537.982007593055,False,False,True,False,0.10787785407592934,25190.091577465482,21712.698248939316,False,250.0,0.0,True,2100.2189242952695,0.0,0.10787785407592934,1.0,0.9954276934912328,1.0,NONE,True,0.0,0.0,False,False,240975.0000000098,0.0
7552.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1777.9274096879753,1881.1431810807494,1185.0642252086736,371.0789558720757,1556.1431810807494,4077.391066575283,5354.143826030544,0.0,878.6014877669727,5354.143826030544,14400.0,2388.3561353226905,1689.0349312525923,2388.3561353226887,1540.874643503095,2.5533113850772696e-05,0.9445119773899869,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4077.391066575283,4077.391066575283,0.0,0.0,0.0,True,17774.02477,11061.367946885963,False,False,True,False,0.06306216294850811,23165.625659685338,21712.698249997364,False,250.0,0.0,True,2072.786030762457,0.0,0.06306216294850811,1.0,0.9939314238773445,1.0,NONE,True,0.0,0.0,False,False,240975.0000000098,0.0
7553.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,360.48836693890473,325.0,0.0,0.0,0.0,3051.0236360336717,3051.0236360336717,0.0,0.0,4797.750656775379,14400.0,1764.4573244821331,1286.5663115515385,1764.4573244821313,931.6436318311548,2.481714841612248e-05,0.9447193528565572,0.2,False,0.9952709155931833,0.0,False,0.0,0.0,0.0,3051.0236360336717,3051.0236360336717,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11797.851156858336,False,False,True,False,1e-09,21617.46053145388,21581.972164514973,False,250.0,0.0,True,2024.7817079200097,0.0,1e-09,1.0,0.9913826670219656,1.0,NONE,True,0.0,0.0,False,False,240975.0000000098,0.0
7554.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,155.32095044281715,155.32095044281715,1377.4084152300893,0.0,4858.256798923156,14400.0,0.0,155.32095044281715,1377.4084152300875,563.3164586202528,2.3865103908165752e-05,0.9325631283267277,0.2,False,0.9458631280091191,0.0,False,0.0,0.0,0.0,155.32095044281715,155.32095044281715,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11776.905086074687,False,False,True,False,1e-09,21262.983580963657,21587.983580963657,False,250.0,0.0,True,1956.8090768461007,0.0,1e-09,1.0,0.987920076209783,1.0,NONE,False,1377.4084152300893,1377.4084152300893,False,False,240975.0000000098,0.0
7555.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.37202778729224,149.37202778729224,1136.0971303564436,0.0,4919.97024570624,14400.0,2.2737367544323206e-13,149.372027787292,1136.097130356442,340.60998156456645,2.2951050414989245e-05,0.9204190600214281,0.2,False,0.9051040838916803,0.0,False,0.0,0.0,0.0,149.37202778729224,149.37202778729224,0.0,4.547473508864641e-13,0.0,True,17774.02477,11756.13136337544,False,False,True,False,1e-09,20910.597981543073,21235.597981543073,False,250.0,0.0,True,1886.4659084578573,0.0,1e-09,1.0,0.9845097835499613,1.0,NONE,False,1136.0971303564438,1136.0971303564436,False,False,240975.0000000098,0.0
7556.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,148.88223855169994,148.88223855169994,999.4126696858657,0.0,4925.225492161854,14400.0,0.0,148.88223855169994,999.4126696858639,205.9503652653412,2.287579417320616e-05,0.9082871357844338,0.2,False,0.8690508552768292,0.0,False,0.0,0.0,0.0,148.88223855169994,148.88223855169994,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11754.390118633328,False,False,True,False,1e-09,20558.564767721917,20883.564767721917,False,250.0,0.0,True,1880.428104838486,0.0,1e-09,1.0,0.9842250033957746,1.0,NONE,False,999.4126696858657,999.4126696858657,False,False,240975.0000000098,0.0
7557.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,150.27733629357067,150.27733629357067,921.9824111068629,0.0,4910.329267537299,14400.0,0.0,150.27733629357067,921.982411106861,124.52822355402476,2.309015129938181e-05,0.8961673434716764,0.2,False,0.835478305335264,0.0,False,0.0,0.0,0.0,150.27733629357067,150.27733629357067,0.0,4.547473508864641e-13,0.0,True,17774.02477,11759.337113636644,False,False,True,False,1e-09,20206.883587114575,20531.883587114575,False,250.0,0.0,True,1897.5230010607227,0.0,1e-09,1.0,0.9850345144547212,1.0,NONE,False,921.9824111068629,921.9824111068629,False,False,240975.0000000098,0.0
7558.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,148.6789918137001,148.6789918137001,867.6350071379816,0.0,4927.414456912777,14400.0,4.547473508864641e-13,148.67899181369964,867.6350071379802,75.29619365576399,2.284456525973666e-05,0.8840596709512318,0.2,False,0.803751581563274,0.0,False,0.0,0.0,0.0,148.6789918137001,148.6789918137001,0.0,6.821210263296962e-13,0.0,True,17774.02477,11753.666129371566,False,False,True,False,1e-09,19855.554087687837,20180.554087687837,False,250.0,0.0,True,1877.9109648277818,0.0,1e-09,1.0,0.9841066436142146,1.0,NONE,False,867.635007137982,867.6350071379816,False,False,240975.0000000098,0.0
7559.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,146.43573843043737,146.43573843043737,830.6755060130927,0.0,4951.901981307386,14400.0,0.0,146.43573843043737,830.6755060130909,45.52796645199567,2.2499888801530197e-05,0.8719641061033077,0.2,False,0.7733304735312607,0.0,False,0.0,0.0,0.0,146.43573843043737,146.43573843043737,0.0,4.547473508864641e-13,0.0,True,17774.02477,11745.618830689546,False,False,True,False,1e-09,19504.575917760532,19829.575917760532,False,250.0,0.0,True,1849.6631543815438,0.0,1e-09,1.0,0.9827929629868898,1.0,NONE,False,830.6755060130927,830.6755060130927,False,False,240975.0000000098,0.0
7560.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,144.3677882893751,144.3677882893751,805.9083074956284,0.0,4975.029108867485,14400.0,4.547473508864641e-13,144.36778828937466,805.908307495627,27.528559264904196,2.218214773148992e-05,0.8598806368202314,0.2,False,0.7438118381631261,0.0,False,0.0,0.0,0.0,144.3677882893751,144.3677882893751,0.0,6.821210263296962e-13,0.0,True,17774.02477,11738.106228142224,False,False,True,False,1e-09,19153.948726003153,19478.948726003153,False,250.0,0.0,True,1822.834073657235,0.0,1e-09,1.0,0.9815697302898241,1.0,NONE,False,805.9083074956288,805.9083074956284,False,False,240975.0000000098,0.0
7561.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,139.33458498009674,139.33458498009674,777.9174607890236,0.0,4994.410971189185,14400.0,0.0,139.33458498009674,777.9174607890218,16.645188315397945,2.1408794750939768e-05,0.8478092510064382,0.2,False,0.7154344692470946,0.0,False,0.0,0.0,0.0,139.33458498009674,139.33458498009674,0.0,0.0,0.0,True,19784.711322106254,13742.56261614085,False,False,True,False,1e-09,18803.67216143753,19128.67216143753,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,777.9174607890236,777.9174607890236,False,False,240975.0000000098,0.0
7562.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.859718098541,134.859718098541,755.1304223879704,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.85971809854078,755.1304223879688,10.064540297561624,2.072123030584025e-05,0.8357499365784589,0.2,False,0.688016820391187,0.0,False,0.0,0.0,0.0,134.859718098541,134.859718098541,0.0,0.0,0.0,True,22628.555285306247,16586.406579340844,False,False,True,False,1e-09,18453.74587343647,18778.74587343647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.1304223879706,755.1304223879704,False,False,240975.0000000098,0.0
7563.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,134.11860423425344,134.11860423425344,748.3552672157957,0.0,4994.410971189185,14400.0,9.094947017729282e-13,134.11860423425253,748.3552672157948,6.085540726959053,2.0607357970340064e-05,0.8237026814649073,0.2,False,0.66086309646697,0.0,False,0.0,0.0,0.0,134.11860423425344,134.11860423425344,0.0,0.0,0.0,True,23117.340966481253,17075.19226051585,False,False,True,False,1e-09,18104.169511723416,18429.169511723416,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.3552672157966,748.3552672157957,False,False,240975.0000000098,0.0
7564.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,134.01816605591745,134.01816605591745,745.5610759287439,0.0,4994.410971189185,14400.0,7.958078640513122e-13,134.01816605591665,745.5610759287429,3.6796321386330018,2.059192561845516e-05,0.8116674736064693,0.2,False,0.6338122997184811,0.0,False,0.0,0.0,0.0,134.01816605591745,134.01816605591745,0.0,0.0,0.0,True,23183.993559368755,17141.844853403352,False,False,True,False,1e-09,17754.94272637207,18079.94272637207,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.5610759287447,745.5610759287439,False,False,240975.0000000098,0.0
7565.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,134.4881543851858,134.4881543851858,745.8707570329673,0.0,4994.410971189185,14400.0,6.821210263296962e-13,134.4881543851851,745.8707570329661,2.22489558169866,2.066413944589854e-05,0.7996443009558899,0.2,False,0.6067353621539592,0.0,False,0.0,0.0,0.0,134.4881543851858,134.4881543851858,0.0,0.0,0.0,True,22872.948125893752,16830.79941992835,False,False,True,False,1e-09,17406.065167806075,17731.065167806075,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.870757032968,745.8707570329673,False,False,240975.0000000098,0.0
7566.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,220.65181264861874,325.0,0.0,0.0,0.0,133.70109312090887,133.70109312090887,742.0169895338695,0.0,4994.410971189185,14400.0,0.0,133.70109312090887,742.0169895338677,1.3452867468701284,2.054320728059512e-05,0.7952449636004795,0.2,False,0.5798293664993515,0.0,False,0.0,0.0,0.0,133.70109312090887,133.70109312090887,0.0,0.0,0.0,True,23395.060103512504,17352.9113975471,False,False,True,False,1e-09,17278.188299447265,17382.536486798646,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.0169895338695,742.0169895338695,False,False,240975.0000000098,0.0
7567.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1560.28776113,325.0,0.0,0.0,0.0,1329.4576378491367,4417.677040674137,0.0,3088.219402825,4994.410971189185,14400.0,732.3476684233356,597.1099694258012,732.3476684233337,0.8134298284333712,1.9997911206572468e-05,0.8345448986763828,0.2,False,0.6780023987645596,0.0,False,0.0,0.0,0.0,1329.4576378491367,1329.4576378491367,0.0,0.0,0.0,True,24283.761342012498,18241.612636047095,False,False,True,False,1e-09,18490.29590825085,17255.00814712085,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,241084.28571429555,0.0
7568.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3943.06858686526,1609.769739099758,323.56908603591773,961.2006530638403,1284.769739099758,1346.5204585724607,5346.52045857246,0.0,3999.9999999999986,5346.52045857246,14400.0,742.451175306016,604.0692832664447,742.451175306016,0.4918416741443007,2.0077369784061405e-05,0.9094449642311806,0.2,False,0.8056685047022772,0.0,False,0.0,0.0,0.0,1346.5204585724607,1346.5204585724607,0.0,2.2737367544323206e-13,0.0,True,21017.784290525004,14549.659849718455,False,False,True,False,0.035250352855171425,22012.306364446587,18394.237777581326,False,250.0,0.0,True,1800.2366540906219,0.0,0.035250352855171425,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,241302.857142867,0.0
7569.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6075.052338610186,1688.0658644968687,352.9195765717898,1010.1462879250789,1363.0658644968687,1397.498880272935,5397.498880272935,0.0,4000.0,5397.498880272935,14400.0,769.8121487296976,627.6867315432373,769.8121487296976,0.29739287147946003,2.1025638927882365e-05,0.9478739039627041,0.2,False,0.9328414653260467,0.0,False,0.0,0.0,0.0,1397.498880272935,1397.498880272935,3175.014733135674,-4.547473508864641e-13,0.0,True,17774.02477,11186.5693900213,False,False,True,False,0.04687526154311578,26315.49914843687,20565.446809826684,False,250.0,0.0,True,1869.346577294488,0.0,0.04687526154311578,1.0,0.9837055316088783,1.0,NONE,True,0.0,0.0,False,False,241521.42857143845,0.0
7570.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7535.612399689695,1794.317027726599,386.69124865055755,1082.6257790760415,1469.317027726599,1428.7162050790116,5428.716205079011,0.0,2174.3004111975183,5428.716205079011,14400.0,786.504622901577,642.2115821774346,786.504622901577,0.1798190854007384,2.1622022260549395e-05,0.9489883432149184,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1428.7162050790116,1428.7162050790116,5677.757804631242,6.821210263296962e-13,0.0,True,17774.024770000007,11062.594799715675,False,False,True,False,0.059878284183149236,28890.040357952792,21679.427958263095,False,250.0,0.0,True,1968.2631063334175,0.0,0.059878284183149236,1.0,0.9884918251715793,1.0,NONE,True,0.0,0.0,False,False,241740.0000000099,0.0
7571.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8291.846699436315,2246.8537798854936,1721.8537798854936,0.0,1721.8537798854936,6091.233562321617,6091.233562321617,0.0,0.0,6091.233562321618,14400.0,3572.262458407322,2518.971103914295,3572.26245840732,2524.7106506419086,3.706557541668317e-05,0.9490206619532326,0.2,False,0.9952480697747929,0.0,False,0.0,0.0,0.0,6091.233562321617,6091.233562321617,6014.759943254699,4.547473508864641e-13,0.0,True,17774.024770000007,10179.612857838354,False,False,True,False,0.1356226014369345,29478.580111004074,21711.73341156776,False,250.0,0.0,True,2031.6935426693597,0.0,0.1356226014369345,1.0,0.9917442801348926,1.0,NONE,True,0.0,0.0,False,False,241740.0000000099,0.0
7572.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,8062.216657652721,3037.445039237974,2512.445039237974,0.0,2512.445039237974,8621.649197323908,8621.649197323908,0.0,0.0,8621.649197323908,14400.0,5108.009521446083,3513.6396758778246,5108.009521446082,4033.586707418559,3.9439332946594976e-05,0.9490215991966436,0.2,False,0.9903991293009694,0.0,False,0.0,0.0,0.0,8621.649197323908,8621.649197323908,4995.504475258661,-1.3642420526593924e-12,0.0,True,17774.024769999993,6959.0110534213345,False,False,True,False,0.40736437995839747,29249.88692736631,21712.67026971359,False,250.0,0.0,True,2076.7112100156246,0.0,0.40736437995839747,1.0,0.9941437207841223,1.0,NONE,True,0.0,0.0,False,False,241740.0000000099,0.0
7573.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7315.953302455907,3534.9482129672783,3009.9482129672783,0.0,3009.9482129672783,10155.694408945585,10155.694408945585,0.0,0.0,10155.694408945585,14400.0,6038.135093227849,4117.559315717735,6038.135093227847,4944.709769199887,4.1107226855737095e-05,0.9490216263767027,0.2,False,0.9855195201166903,0.0,False,0.0,0.0,0.0,10155.694408945585,10155.694408945585,3751.7659554936,-9.094947017729282e-13,0.0,True,17774.02477,4990.645571133982,False,False,True,False,0.5739943899391113,28503.650741055724,21712.69743859982,False,250.0,0.0,True,2101.930122608408,0.0,0.5739943899391113,1.0,0.995522002576187,1.0,NONE,True,0.0,0.0,False,False,241740.0000000099,0.0
7574.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5684.448040606785,3213.878293986009,2688.878293986009,0.0,2688.878293986009,9003.115373782657,9003.115373782657,0.0,0.0,9003.115373782657,14400.0,5331.145563096557,3671.9698106860997,5331.145563096556,4233.236035923391,4.1906134051533296e-05,0.9490216271649243,0.2,False,0.9806552714227591,0.0,False,0.0,0.0,0.0,9003.115373782657,9003.115373782657,2441.3314248914235,-4.547473508864641e-13,0.0,True,17774.024769999993,6423.51864556755,False,False,True,False,0.4542205798714723,26872.146267104305,21712.69822649752,False,250.0,0.0,True,2113.40937622739,0.0,0.4542205798714723,1.0,0.9961576477587761,1.0,NONE,True,0.0,0.0,False,False,241740.0000000099,0.0
7575.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3582.339355745942,2037.6966704371946,1712.6966704371946,0.0,1712.6966704371946,5754.23841667058,5754.23841667058,0.0,0.0,5754.23841667058,14400.0,3410.1099413213706,2344.128475349209,3410.1099413213688,2549.5282458385273,2.608706219384136e-05,0.9490216271877827,0.2,False,0.975861696851306,0.0,False,0.0,0.0,0.0,5754.23841667058,5754.23841667058,1515.4043871350962,-4.547473508864641e-13,0.0,True,17774.02477,10524.60216003775,False,False,True,False,0.10927436173471607,24970.037605092497,21712.698249346555,False,250.0,0.0,True,2108.282546422312,0.0,0.10927436173471607,1.0,0.9958731133812027,1.0,NONE,True,0.0,0.0,False,False,241740.0000000099,0.0
7576.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1796.4988563512848,1894.0016038831566,1193.7010216123952,375.3005822707614,1569.0016038831566,4082.129476675279,5365.554339151717,0.0,882.1613235980831,5365.554339151717,14400.0,2390.6948971793463,1691.4345794959327,2390.6948971793445,1540.874643503095,2.5672691639875273e-05,0.9447090592260636,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4082.129476675279,4082.129476675279,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11038.732030658288,False,False,True,False,0.06524034982662115,23184.19710636046,21712.698250009176,False,250.0,0.0,True,2081.859873013874,0.0,0.06524034982662115,1.0,0.9944230951426328,1.0,NONE,True,0.0,0.0,False,False,241740.0000000099,0.0
7577.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,395.18790961897093,325.0,0.0,0.0,0.0,3054.832112064955,3054.832112064955,0.0,0.0,4791.1058018584545,14400.0,1766.3536178794166,1288.4784941855382,1766.3536178794147,931.6436318311548,2.4925175677226614e-05,0.9460425212629349,0.2,False,0.9952464379306221,0.0,False,0.0,0.0,0.0,3054.832112064955,3054.832112064955,0.0,0.0,0.0,True,17774.024769999993,11800.186130410955,False,False,True,False,1e-09,21657.873098006643,21587.685188387673,False,250.0,0.0,True,2032.1870023455606,0.0,1e-09,1.0,0.9917701653204116,1.0,NONE,True,0.0,0.0,False,False,241740.0000000099,0.0
7578.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,155.0804988806972,155.0804988806972,1376.7131076510814,0.0,4860.679026420918,14400.0,0.0,155.0804988806972,1376.7131076510796,563.3164586202528,2.382815846391941e-05,0.933884973564699,0.2,False,0.945870587582356,0.0,False,0.0,0.0,0.0,155.0804988806972,155.0804988806972,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11776.07844387183,False,False,True,False,1e-09,21301.33969152016,21626.33969152016,False,250.0,0.0,True,1954.0675213620618,0.0,1e-09,1.0,0.9877839202017692,1.0,NONE,False,1376.7131076510814,1376.7131076510814,False,False,241740.0000000099,0.0
7579.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.06557869065426,149.06557869065426,1135.148983657804,0.0,4923.2550612652485,14400.0,0.0,149.06557869065426,1135.148983657802,340.60998156456645,2.290396443262196e-05,0.9217395834141613,0.2,False,0.9051546447435133,0.0,False,0.0,0.0,0.0,149.06557869065426,149.06557869065426,0.0,0.0,0.0,True,17774.02477,11755.042478051366,False,False,True,False,1e-09,20948.91573598902,21273.91573598902,False,250.0,0.0,True,1882.6928324603623,0.0,1e-09,1.0,0.9843316773182568,1.0,NONE,False,1135.148983657804,1135.148983657804,False,False,241740.0000000099,0.0
7580.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,146.04149282750802,146.04149282750802,990.4368809387124,0.0,4956.2691932686785,14400.0,0.0,146.04149282750802,990.4368809387106,205.9503652653412,2.2439312863432843e-05,0.9096063386537742,0.2,False,0.8695102061032679,0.0,False,0.0,0.0,0.0,146.04149282750802,146.04149282750802,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11744.193657098285,False,False,True,False,1e-09,20596.844204413406,20921.844204413406,False,250.0,0.0,True,1844.608105645897,0.0,1e-09,1.0,0.9825606761200936,1.0,NONE,False,990.4368809387124,990.4368809387124,False,False,241740.0000000099,0.0
7581.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,143.22056241583437,143.22056241583437,899.4797294590712,0.0,4988.099147205288,14400.0,4.547473508864641e-13,143.2205624158339,899.4797294590699,124.52822355402476,2.2005876181514654e-05,0.8974852271381474,0.2,False,0.8369624261461872,1.1368683772161603e-13,False,0.0,0.0,0.0,143.22056241583437,143.22056241583437,0.0,4.547473508864641e-13,0.0,True,17774.02477,11733.898350119967,False,False,True,False,1e-09,20245.124744369372,20570.124744369372,False,250.0,0.0,True,1807.6069941077133,0.0,1e-09,1.0,0.9808859158448472,1.0,NONE,False,899.4797294590717,899.4797294590712,False,False,241740.0000000099,0.0
7582.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,139.80497873440044,139.80497873440044,838.4320888197835,0.0,4994.410971189185,14400.0,0.0,139.80497873440044,838.4320888197817,75.29619365576399,2.1481070872043877e-05,0.8853762367340362,0.2,False,0.8065653768815503,0.0,False,0.0,0.0,0.0,139.80497873440044,139.80497873440044,0.0,0.0,0.0,True,19495.883419593745,13453.734713628342,False,False,True,False,1e-09,19893.75700378538,20218.75700378538,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,838.4320888197835,838.4320888197835,False,False,241740.0000000099,0.0
7583.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,137.9412314561322,137.9412314561322,801.978265934169,0.0,4994.410971189185,14400.0,0.0,137.9412314561322,801.9782659341672,45.52796645199567,2.1194705624293165e-05,0.8732793553203293,0.2,False,0.7774505773750732,0.0,False,0.0,0.0,0.0,137.9412314561322,137.9412314561322,0.0,0.0,0.0,True,20651.195029643754,14609.04632367835,False,False,True,False,1e-09,19542.74063094197,19867.74063094197,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,801.978265934169,801.978265934169,False,False,241740.0000000099,0.0
7584.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,137.65869306640354,137.65869306640354,782.8999476085628,0.0,4994.410971189185,14400.0,0.0,137.65869306640354,782.899947608561,27.528559264904196,2.115129352818059e-05,0.861194570788036,0.2,False,0.7489788212659201,0.0,False,0.0,0.0,0.0,137.65869306640354,137.65869306640354,0.0,0.0,0.0,True,20828.93527734375,14786.786571378347,False,False,True,False,1e-09,19192.075274471412,19517.075274471412,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,782.8999476085628,782.8999476085628,False,False,241740.0000000099,0.0
7585.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,138.18936376819605,138.18936376819605,773.8720348748138,0.0,4994.410971189185,14400.0,0.0,138.18936376819605,773.872034874812,16.645188315397945,2.123283121774012e-05,0.8491218710402749,0.2,False,0.7207844002891006,1.1368683772161603e-13,False,0.0,0.0,0.0,138.18936376819605,138.18936376819605,0.0,0.0,0.0,True,20495.672312906252,14453.52360694085,False,False,True,False,1e-09,18841.76058335732,19166.76058335732,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.8720348748138,773.8720348748138,False,False,241740.0000000099,0.0
7586.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,138.18936376819605,138.18936376819605,767.2667001305999,0.0,4994.410971189185,14400.0,0.0,138.18936376819605,767.2667001305981,10.064540297561624,2.123283121774012e-05,0.8370612439922617,0.2,False,0.6928126568722421,1.1368683772161603e-13,False,0.0,0.0,0.0,138.18936376819605,138.18936376819605,0.0,0.0,0.0,True,20495.672312906252,14453.52360694085,False,False,True,False,1e-09,18491.79620693434,18816.79620693434,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,767.2667001305999,767.2667001305999,False,False,241740.0000000099,0.0
7587.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,135.1482205985931,135.1482205985931,752.2110637902806,0.0,4994.410971189185,14400.0,0.0,135.1482205985931,752.2110637902788,6.085540726959053,2.076555878903513e-05,0.8250126775712965,0.2,False,0.6654821128128376,0.0,False,0.0,0.0,0.0,135.1482205985931,135.1482205985931,0.0,0.0,0.0,True,22439.706272125004,16397.5575661596,False,False,True,False,1e-09,18142.181794887787,18467.181794887787,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.2110637902806,752.2110637902806,False,False,241740.0000000099,0.0
7588.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.80202888364394,130.80202888364394,733.1087492865698,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,130.80202888364383,733.1087492865681,3.6796321386330018,2.009776531631709e-05,0.8129761597167523,0.2,False,0.638997294670804,0.0,False,0.0,0.0,0.0,130.80202888364394,130.80202888364394,0.0,0.0,0.0,True,25372.420359175005,19330.271653209602,False,False,True,False,1e-09,17792.916997253284,18117.916997253284,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.10874928657,733.1087492865698,False,False,241740.0000000099,0.0
7589.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.61859915419359,127.61859915419359,718.6905516718717,0.0,4994.410971189185,14400.0,7.958078640513122e-13,127.6185991541928,718.6905516718707,2.22489558169866,1.960863052116482e-05,0.8009516783800626,0.2,False,0.613156975092569,0.0,False,0.0,0.0,0.0,127.61859915419359,127.61859915419359,0.0,0.0,0.0,True,27649.71728283125,21607.568576865848,False,False,True,False,1e-09,17444.001464416408,17769.001464416408,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.6905516718725,718.6905516718717,False,False,241740.0000000099,0.0
7590.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,223.05731680802623,325.0,0.0,0.0,0.0,125.50739192893269,125.50739192893269,708.831855081371,0.0,4994.410971189185,14400.0,0.0,125.50739192893269,708.8318550813692,1.3452867468701284,1.928424298903315e-05,0.796634016177494,0.2,False,0.587760780783462,0.0,False,0.0,0.0,0.0,125.50739192893269,125.50739192893269,0.0,0.0,0.0,True,29227.161981168752,23185.01327520335,False,False,True,False,1e-09,17318.4921639204,17420.434847112374,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,708.831855081371,708.831855081371,False,False,241740.0000000099,0.0
7591.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1588.1089766896255,325.0,0.0,0.0,0.0,1272.8593826088133,4430.631824332877,0.0,3157.7724417240643,4994.410971189185,14400.0,702.2598131864033,570.59956942241,702.2598131864015,0.8134298284333712,1.8872292225491203e-05,0.83683558794258,0.2,False,0.6885901890658754,0.0,False,0.0,0.0,0.0,1272.8593826088133,1272.8593826088133,0.0,0.0,0.0,True,29571.533711087504,23529.3850051221,False,False,True,False,1e-09,18558.383089923296,17295.27411323367,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,241849.28571429563,0.0
7592.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4011.635248632645,1600.2533368160173,314.0526837521768,961.2006530638405,1275.2533368160173,1306.9183120137486,5306.918312013749,0.0,4000.000000000001,5306.918312013749,14400.0,721.6551577157825,585.2631542979661,721.6551577157825,0.4918416741443007,1.9225191576971836e-05,0.9142677961682396,0.2,False,0.8165220671144333,0.0,False,0.0,0.0,0.0,1306.9183120137486,1306.9183120137486,0.0,2.2737367544323206e-13,0.0,True,24672.56813385625,18252.353658802116,False,False,True,False,0.03128570648682433,22147.275708080735,18460.64045944809,False,250.0,0.0,True,1800.2366540906219,0.0,0.03128570648682433,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,242067.85714286708,0.0
7593.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6284.345337995259,1659.3075483381306,343.0942065795956,991.213341758535,1334.3075483381306,1384.5423265627321,5384.542326562732,0.0,4000.0,5384.542326562732,14400.0,763.1751218391983,621.3672047235339,763.1751218391983,0.29739287147946003,2.0704872329952488e-05,0.9480137660888789,0.2,False,0.9437779663742354,0.0,False,0.0,0.0,0.0,1384.5423265627321,1384.5423265627321,3557.194537494529,0.0,0.0,True,17774.02477,11224.63195373808,False,False,True,False,0.04303776344134748,26664.596781972534,20705.251443977275,False,250.0,0.0,True,1842.8380650946847,0.0,0.04303776344134748,1.0,0.9824795396286107,1.0,NONE,True,0.0,0.0,False,False,242286.42857143853,0.0
7594.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7855.217812002073,1738.621308846375,391.5344907599872,1022.0868180863879,1413.621308846375,1434.7530747227954,5180.124783960083,0.0,1844.0923796154507,5180.124783960083,14400.0,789.5386923372334,645.214382385562,789.5386923372334,0.1798190854007384,2.178615513699854e-05,0.9489923992165775,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1434.7530747227954,1434.7530747227954,6057.238661999481,2.2737367544323206e-13,0.0,True,17774.02477,11359.80858341703,False,False,True,False,0.035409398369695526,29213.700104655534,21683.48229265346,False,250.0,0.0,True,1980.1968080185088,0.0,0.035409398369695526,1.0,0.9890925232215481,1.0,NONE,True,0.0,0.0,False,False,242505.00000000998,0.0
7595.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8685.057855633511,2276.3657989343064,1751.3657989343067,0.0,1751.3657989343067,6106.2654108186725,6106.2654108186725,0.0,0.0,6106.2654108186725,14400.0,3578.2873019126437,2527.978108906029,3578.287301912642,2524.7106506419086,3.7859249405295005e-05,0.9490207795772807,0.2,False,0.9951770845533654,0.0,False,0.0,0.0,0.0,6106.2654108186725,6106.2654108186725,6378.580292462177,0.0,0.0,True,17774.02477,10138.817016711677,False,False,True,False,0.13976704121215144,29871.908842898585,21711.850987265076,False,250.0,0.0,True,2053.129130741131,0.0,0.13976704121215144,1.0,0.9928771733060825,1.0,NONE,True,0.0,0.0,False,False,242505.00000000998,0.0
7596.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8542.288886552456,3083.762315905043,2558.762315905043,0.0,2558.762315905043,8639.020103556733,8639.020103556733,0.0,0.0,8639.020103556733,14400.0,5114.865377848693,3524.15472570804,5114.865377848691,4033.586707418559,4.038330397858937e-05,0.949021602607741,0.2,False,0.9902481491124397,0.0,False,0.0,0.0,0.0,8639.020103556733,8639.020103556733,5429.262942641039,0.0,0.0,True,17774.02477,6901.205164658164,False,False,True,False,0.41342944689486594,29729.962565961265,21712.67367940881,False,250.0,0.0,True,2100.952343339183,0.0,0.41342944689486594,1.0,0.9954681002144901,1.0,NONE,True,0.0,0.0,False,False,242505.00000000998,0.0
7597.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7661.261397064787,3589.6577186361396,3064.6577186361396,0.0,3064.6577186361396,10173.392020345684,10173.392020345684,0.0,0.0,10173.392020345686,14400.0,6045.060200705231,4128.3318196404525,6045.060200705229,4944.709769199887,4.208397123903743e-05,0.9490216264756244,0.2,False,0.9852886095266914,0.0,False,0.0,0.0,0.0,10173.392020345684,10173.392020345684,4042.364646372961,-4.547473508864641e-13,0.0,True,17774.024769999993,4925.186561284958,False,False,True,False,0.580965951888205,28848.958934545764,21712.697537480977,False,250.0,0.0,True,2126.332735052526,0.0,0.580965951888205,1.0,0.9968795254632864,1.0,NONE,True,0.0,0.0,False,False,242505.00000000998,0.0
7598.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6253.062251090826,3258.247142430924,2733.247142430924,0.0,2733.247142430924,9019.099229315972,9019.099229315972,0.0,0.0,9019.099229315972,14400.0,5337.378159826199,3681.721069489773,5337.378159826198,4233.236035923391,4.2793809221112606e-05,0.9490216271677929,0.2,False,0.9803534694292029,0.0,False,0.0,0.0,0.0,9019.099229315972,9019.099229315972,2965.576789886785,-4.547473508864641e-13,0.0,True,17774.02477,6368.800785341831,False,False,True,False,0.46000360571718846,27440.7604804559,21712.698229365076,False,250.0,0.0,True,2135.341309777426,0.0,0.46000360571718846,1.0,0.9973866881971061,1.0,NONE,True,0.0,0.0,False,False,242505.00000000998,0.0
7599.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4288.779643634671,2066.1049949800763,1741.104994980076,0.0,1741.104994980076,5765.724967367314,5765.724967367314,0.0,0.0,5765.724967367314,14400.0,3415.7356117333184,2349.9893556339957,3415.7356117333165,2549.5282458385273,2.6436440349402164e-05,0.9490216271878659,0.2,False,0.9754905996629939,0.0,False,0.0,0.0,0.0,5765.724967367314,5765.724967367314,2193.4363505666697,-2.2737367544323206e-13,0.0,True,17774.02477,10488.315142015079,False,False,True,False,0.1130691149120321,25676.47789306438,21712.69824942971,False,250.0,0.0,True,2129.986186667432,0.0,0.1130691149120321,1.0,0.9970848131080627,1.0,NONE,True,0.0,0.0,False,False,242505.00000000998,0.0
7600.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2063.1898416169115,1926.5054796706768,1212.7473395433663,388.75814012731064,1601.5054796706768,4092.5303284836946,5404.431354393173,0.0,895.4316559180129,5404.431354393173,14400.0,2395.8148893520156,1696.715439131679,2395.814889352014,1540.874643503095,2.598249083154382e-05,0.9490216271884482,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4092.5303284836946,4092.5303284836946,107.44606445818243,4.547473508864641e-13,0.0,True,17774.02477,10971.479131854325,False,False,True,False,0.07150748826970262,23450.88809162849,21712.69825001158,False,250.0,0.0,True,2101.685689875296,0.0,0.07150748826970262,1.0,0.9955085241211922,1.0,NONE,True,0.0,0.0,False,False,242505.00000000998,0.0
7601.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,432.35637660704475,325.0,0.0,0.0,0.0,3060.8087394429185,3060.8087394429185,0.0,0.0,4780.687481524358,14400.0,1769.3244775351668,1291.4842619077517,1769.324477535165,931.6436318311548,2.5095957182692837e-05,0.9490216271884651,0.2,False,0.9952080895926095,0.0,False,0.0,0.0,0.0,3060.8087394429185,3060.8087394429185,78.11807913639461,6.821210263296962e-13,0.0,True,17774.02477,11803.860824623822,False,False,True,False,1e-09,21820.05462663551,21712.698250028465,False,250.0,0.0,True,2043.7739887849932,0.0,1e-09,1.0,0.9923806095427706,1.0,NONE,True,0.0,0.0,False,False,242505.00000000998,0.0
7602.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,156.22273584537922,156.22273584537922,1380.000016206377,0.0,4849.223865250956,14400.0,0.0,156.22273584537922,1380.0000162063752,563.3164586202528,2.4003663466767823e-05,0.9368611003843037,0.2,False,0.945682958936652,0.0,False,0.0,0.0,0.0,156.22273584537922,156.22273584537922,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11779.995881634208,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,1967.0189361258188,0.0,1e-09,1.0,0.9884294930046599,1.0,NONE,False,1380.000016206377,1380.000016206377,False,False,242505.00000000998,0.0
7603.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.2084508886674,149.2084508886674,1135.591452117169,0.0,4921.722266240048,14400.0,0.0,149.2084508886674,1135.5914521171671,340.60998156456645,2.292591678252357e-05,0.9247127341069463,0.2,False,0.9049489290405894,0.0,False,0.0,0.0,0.0,149.2084508886674,149.2084508886674,0.0,6.821210263296962e-13,0.0,True,17774.02477,11755.550372556767,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1884.4538299135393,0.0,1e-09,1.0,0.9844147443245093,1.0,NONE,False,1135.591452117169,1135.591452117169,False,False,242505.00000000998,0.0
7604.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,143.79208853769018,143.79208853769018,983.1045464692068,0.0,4981.566000217816,14400.0,2.2737367544323206e-13,143.79208853768995,983.1045464692052,205.9503652653412,2.2093691316855012e-05,0.9125765161958665,0.2,False,0.8696384937115519,0.0,False,0.0,0.0,0.0,143.79208853769018,143.79208853769018,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11735.998269426524,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1815.2242237847752,0.0,1e-09,1.0,0.9812270506961132,1.0,NONE,False,983.104546469207,983.1045464692068,False,False,242505.00000000998,0.0
7605.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,140.09594107775484,140.09594107775484,888.8604864342742,0.0,4994.410971189185,14400.0,0.0,140.09594107775484,888.8604864342724,124.52822355402476,2.152577731079357e-05,0.9004524345026976,0.2,False,0.8375743353555238,0.0,False,0.0,0.0,0.0,140.09594107775484,140.09594107775484,0.0,0.0,0.0,True,19318.14317189375,13275.994465928346,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,888.8604864342742,888.8604864342742,False,False,242505.00000000998,0.0
7606.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,136.7132788589104,136.7132788589104,827.4335871155233,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.71327885891017,827.4335871155217,75.29619365576399,2.1006030392500804e-05,0.8883404768912219,0.2,False,0.8076780592584347,0.0,False,0.0,0.0,0.0,136.7132788589104,136.7132788589104,0.0,0.0,0.0,True,21428.808613331257,15386.659907365854,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,827.4335871155236,827.4335871155233,False,False,242505.00000000998,0.0
7607.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.65116505149422,133.65116505149422,786.1758209567888,0.0,4994.410971189185,14400.0,0.0,133.65116505149422,786.175820956787,45.52796645199567,2.0535535819912466e-05,0.8762406312373577,0.2,False,0.7792827026280391,0.0,False,0.0,0.0,0.0,133.65116505149422,133.65116505149422,0.0,0.0,0.0,True,23428.386399956253,17386.23769399085,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,786.1758209567888,786.1758209567888,False,False,242505.00000000998,0.0
7608.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.13742294476836,131.13742294476836,758.3745530036647,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.13742294476813,758.3745530036631,27.528559264904196,2.0149298699908242e-05,0.8641528854291474,0.2,False,0.7519274953600963,0.0,False,0.0,0.0,0.0,131.13742294476836,131.13742294476836,0.0,0.0,0.0,True,25139.136284068743,19096.98757810334,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.3745530036649,758.3745530036647,False,False,242505.00000000998,0.0
7609.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.79062781743406,129.79062781743406,742.077515580324,0.0,4994.410971189185,14400.0,0.0,129.79062781743406,742.0775155803221,16.645188315397945,1.9942363282855993e-05,0.8520772273667453,0.2,False,0.7251804146660018,0.0,False,0.0,0.0,0.0,129.79062781743406,129.79062781743406,0.0,0.0,0.0,True,26083.381349975003,20041.2326440096,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.077515580324,742.077515580324,False,False,242505.00000000998,0.0
7610.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,128.64115099327205,128.64115099327205,730.7946571228058,0.0,4994.410971189185,14400.0,0.0,128.64115099327205,730.794657122804,10.064540297561624,1.976574587373993e-05,0.8400136449624056,0.2,False,0.6988686850878775,0.0,False,0.0,0.0,0.0,128.64115099327205,128.64115099327205,0.0,0.0,0.0,True,26905.4299955875,20863.281289622097,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,730.7946571228058,730.7946571228058,False,False,242505.00000000998,0.0
7611.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,127.01625488148139,127.01625488148139,720.0372858163319,0.0,4994.410971189185,14400.0,0.0,127.01625488148139,720.03728581633,6.085540726959053,1.9516080169034274e-05,0.8279621261404702,0.2,False,0.6730019721599797,0.0,False,0.0,0.0,0.0,127.01625488148139,127.01625488148139,0.0,0.0,0.0,True,28094.06790208125,22051.919196115847,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.0372858163319,720.0372858163319,False,False,242505.00000000998,0.0
7612.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,125.8002043034949,125.8002043034949,712.439151256156,0.0,4994.410971189185,14400.0,0.0,125.8002043034949,712.4391512561542,3.6796321386330018,1.932923368555285e-05,0.8159226588373566,0.2,False,0.6474566581231197,0.0,False,0.0,0.0,0.0,125.8002043034949,125.8002043034949,0.0,0.0,0.0,True,29004.98667154375,22962.837965578346,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.439151256156,712.439151256156,False,False,242505.00000000998,0.0
7613.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,124.73853778228988,124.73853778228988,706.3646445895168,0.0,4994.410971189185,14400.0,5.684341886080801e-13,124.73853778228931,706.3646445895156,2.22489558169866,1.9166108352027873e-05,0.8038952310015464,0.2,False,0.6221755922767811,0.0,False,0.0,0.0,0.0,124.73853778228988,124.73853778228988,0.0,0.0,0.0,True,29815.926551675002,23773.7778457096,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.3646445895174,706.3646445895168,False,False,242505.00000000998,0.0
7614.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,224.99807186861182,325.0,0.0,0.0,0.0,123.39995577193605,123.39995577193605,699.5400174346687,0.0,4994.410971189185,14400.0,0.0,123.39995577193605,699.5400174346669,1.3452867468701284,1.8960434882508163e-05,0.7996415753553068,0.2,False,0.5972003240357524,0.0,False,0.0,0.0,0.0,123.39995577193605,123.39995577193605,0.0,0.0,0.0,True,30860.1505069125,24818.0018009471,False,False,True,False,1e-09,17405.760855496334,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,699.5400174346687,699.5400174346687,False,False,242505.00000000998,0.0
