t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7615.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1656.4460602992872,325.0,0.0,0.0,0.0,1257.079383644679,4585.694534392897,0.0,3328.6151507482173,4994.410971189185,14400.0,693.7897026785249,563.289680966154,693.7897026785231,0.8134298284333712,1.857894372964099e-05,0.8420582362322266,0.2,False,0.7037124623547442,0.0,False,0.0,0.0,0.0,1257.079383644679,1257.079383644679,0.0,0.0,0.0,True,31060.108285575,25017.959579609596,False,False,True,False,1e-09,18713.90353717237,17382.45747687308,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,242614.28571429572,0.0
7616.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,4101.195153443331,1597.3532064237415,311.15255335990116,961.2006530638404,1272.3532064237415,1294.849529567414,5294.849529567414,0.0,4000.0,5294.849529567414,14400.0,715.2709699449206,579.5785596224935,715.2709699449206,0.4918416741443007,1.897721178713218e-05,0.9224863053421742,0.2,False,0.8317229403889426,0.0,False,0.0,0.0,0.0,1294.849529567414,1294.849529567414,0.0,4.547473508864641e-13,0.0,True,25794.5534474625,19388.939568687158,False,False,True,False,0.030077477674648828,22388.23015513552,18612.035001692188,False,250.0,0.0,True,1800.2366540906219,0.0,0.030077477674648828,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,242832.85714286717,0.0
7617.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6267.41001196615,1637.8795175484315,335.82174231980093,977.0577752286306,1312.8795175484315,1374.8285959495856,5374.828595949585,0.0,3999.9999999999995,5374.828595949585,14400.0,758.1815492263468,616.6470467232389,758.1815492263468,0.29739287147946003,2.046883974907698e-05,0.9482521028549229,0.2,False,0.9590394695551774,0.0,False,0.0,0.0,0.0,1374.8285959495856,1374.8285959495856,3807.294247228654,0.0,0.0,True,17774.02477,11253.052355230633,False,False,True,False,0.040180618955490785,26885.900250767754,20943.490238801605,False,250.0,0.0,True,1822.834073657235,0.0,0.040180618955490785,1.0,0.9815697302898241,1.0,NONE,True,0.0,0.0,False,False,243051.42857143862,0.0
7618.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7884.564126783065,325.0,0.0,0.0,0.0,1426.706609325232,4000.98602117512,0.0,1380.024108831798,4851.6480528516195,14400.0,785.4932664230237,641.2133429022083,785.4932664230237,0.1798190854007384,2.156772525511251e-05,0.9489993109827927,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1426.706609325232,1426.706609325232,7507.328888771079,0.0,0.0,True,17774.02477,11779.165145728952,False,False,True,False,1e-09,29249.955344486436,21690.39121770337,False,250.0,0.0,True,1964.2810466202827,0.0,1e-09,1.0,0.9882925216790382,1.0,NONE,True,0.0,0.0,False,False,243270.00000001007,0.0
7619.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8777.32235153224,2264.115314346561,1739.1153143465608,0.0,1739.1153143465608,6100.032536647085,6100.032536647085,0.0,0.0,6100.032536647085,14400.0,3575.794263220787,2524.2382734262983,3575.794263220785,2524.7106506419086,3.752886602332182e-05,0.9490209800185011,0.2,False,0.9952064577484389,0.0,False,0.0,0.0,0.0,6100.032536647085,6100.032536647085,6483.30182843983,-6.821210263296962e-13,0.0,True,17774.02477,10155.744563928369,False,False,True,False,0.1380461580735057,29964.373697623763,21712.05134609152,False,250.0,0.0,True,2044.2666557200007,0.0,0.1380461580735057,1.0,0.9924066772063626,1.0,NONE,True,0.0,0.0,False,False,243270.00000001007,0.0
7620.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8633.557641618372,3077.180837926257,2552.180837926257,0.0,2552.180837926257,8636.554985282633,8636.554985282633,0.0,0.0,8636.554985282635,14400.0,5113.895862801857,3522.659122480776,5113.895862801855,4033.586707418559,4.024848766416121e-05,0.9490216084205364,0.2,False,0.99028862191215,0.0,False,0.0,0.0,0.0,8636.554985282633,8636.554985282633,5527.11916579499,4.547473508864641e-13,0.0,True,17774.02477,6909.415913207742,False,False,True,False,0.4125668996798249,29821.237131433158,21712.679489814785,False,250.0,0.0,True,2097.5291007336214,0.0,0.4125668996798249,1.0,0.9952796824373494,1.0,NONE,True,0.0,0.0,False,False,243270.00000001007,0.0
7621.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7705.888759004949,3590.75802405124,3065.75802405124,0.0,3065.75802405124,10173.747483294243,10173.747483294243,0.0,0.0,10173.747483294243,14400.0,6045.198702854776,4128.548780439467,6045.198702854774,4944.709769199887,4.210373824930621e-05,0.9490216266441954,0.2,False,0.9853270050066669,0.0,False,0.0,1.8189894035458565e-12,0.0,10173.747483294244,10173.747483294243,4085.89187661119,4.547473508864641e-13,0.0,True,17774.024770000007,4923.870531709032,False,False,True,False,0.5811063250640279,28893.5864649877,21712.69770598275,False,250.0,0.0,True,2126.819966484106,0.0,0.5811063250640279,1.0,0.9969068720556886,1.0,NONE,True,0.0,0.0,False,False,243270.00000001007,0.0
7622.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6378.186152134739,3263.7011580098642,2738.7011580098642,0.0,2738.7011580098642,9021.061108988972,9021.061108988972,0.0,0.0,9021.061108988972,14400.0,5338.139921648712,3682.92118734026,5338.13992164871,4233.236035923391,4.290357773984043e-05,0.9490216271726817,0.2,False,0.9803824671552953,0.0,False,0.0,0.0,0.0,9021.061108988972,9021.061108988972,3085.2466803894395,9.094947017729282e-13,0.0,True,17774.02477,6362.077550068416,False,False,True,False,0.460715219942355,27565.88438638636,21712.69823425162,False,250.0,0.0,True,2138.0174123093875,0.0,0.460715219942355,1.0,0.9975379770624743,1.0,NONE,True,0.0,0.0,False,False,243270.00000001007,0.0
7623.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4407.068481809473,2068.351504351722,1743.3515043517218,0.0,1743.3515043517218,5766.630402447524,5766.630402447524,0.0,0.0,5766.630402447524,14400.0,3416.178080192687,2350.452322254837,3416.1780801926852,2549.5282458385273,2.646422660152906e-05,0.9490216271880076,0.2,False,0.9755135667626381,0.0,False,0.0,9.094947017729282e-13,0.0,5766.630402447525,5766.630402447524,2309.4786795159257,-4.547473508864641e-13,0.0,True,17774.024769999993,10485.448504253416,False,False,True,False,0.1133693522440709,25794.7667313809,21712.698249571426,False,250.0,0.0,True,2131.6905115655463,0.0,0.1133693522440709,1.0,0.9971807627396541,1.0,NONE,True,0.0,0.0,False,False,243270.00000001007,0.0
7624.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2019.2731432050236,1921.7897352883515,1209.4416797250003,387.34805556335124,1596.7897352883515,4090.729925712967,5400.868569950875,0.0,894.3856854928549,5400.868569950875,14400.0,2394.929952433282,1695.7999732796852,2394.92995243328,1540.874643503095,2.5928526644402783e-05,0.9490216271884522,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4090.729925712967,4090.729925712967,68.24511043285675,-6.821210263296962e-13,0.0,True,17774.02477,10979.158761142395,False,False,True,False,0.07075420183097915,23406.97139322072,21712.698250015696,False,250.0,0.0,True,2098.262785669187,0.0,0.07075420183097915,1.0,0.9953200261983263,1.0,NONE,True,0.0,0.0,False,False,243270.00000001007,0.0
7625.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,425.3809178836228,325.0,0.0,0.0,0.0,3055.34028415394,3055.34028415394,0.0,0.0,4790.219519120417,14400.0,1766.6064569990558,1288.7338271548842,1766.606456999054,931.6436318311548,2.493963697464817e-05,0.9490216271884651,0.2,False,0.9952431742422806,0.0,False,0.0,0.0,0.0,3055.34028415394,3055.34028415394,71.14262041309215,0.0,0.0,True,17774.02477,11800.49808259993,False,False,True,False,1e-09,21813.079167912205,21712.69825002858,False,250.0,0.0,True,2033.1738245928486,0.0,1e-09,1.0,0.9918219579866566,1.0,NONE,True,0.0,0.0,False,False,243270.00000001007,0.0
7626.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,155.54008897803118,155.54008897803118,1378.0405130291838,0.0,4856.054318122327,14400.0,0.0,155.54008897803118,1378.040513029182,563.3164586202528,2.3898774600356703e-05,0.9368611003843037,0.2,False,0.945806903078381,0.0,False,0.0,0.0,0.0,155.54008897803118,155.54008897803118,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11777.657531642359,False,False,True,False,1e-09,21387.698250028956,21712.698250028956,False,250.0,0.0,True,1959.300546313898,0.0,1e-09,1.0,0.9880440439477499,1.0,NONE,False,1378.0405130291838,1378.0405130291838,False,False,243270.00000001007,0.0
7627.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.39249700267533,149.39249700267533,1136.1603401363536,0.0,4919.751224022536,14400.0,0.0,149.39249700267533,1136.1603401363518,340.60998156456645,2.2954195515187588e-05,0.9247127341069463,0.2,False,0.9050455989245845,0.0,False,0.0,0.0,0.0,149.39249700267533,149.39249700267533,0.0,0.0,0.0,True,17774.02477,11756.204027730379,False,False,True,False,1e-09,21035.187935939306,21360.187935939306,False,250.0,0.0,True,1886.7173815308372,0.0,1e-09,1.0,0.9845216713697245,1.0,NONE,False,1136.1603401363536,1136.1603401363536,False,False,243270.00000001007,0.0
7628.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,145.18082912251919,145.18082912251919,987.6556506226916,0.0,4965.871154596666,14400.0,0.0,145.18082912251919,987.6556506226898,205.9503652653412,2.23070716642193e-05,0.9125765161958665,0.2,False,0.8695278590059777,0.0,False,0.0,0.0,0.0,145.18082912251919,145.18082912251919,0.0,4.547473508864641e-13,0.0,True,17774.02477,11741.070888763636,False,False,True,False,1e-09,20683.030132163745,21008.030132163745,False,250.0,0.0,True,1833.4754716589916,0.0,1e-09,1.0,0.9820520845699735,1.0,NONE,False,987.6556506226916,987.6556506226916,False,False,243270.00000001007,0.0
7629.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,143.10675574980124,143.10675574980124,899.1004707796164,0.0,4989.405328008916,14400.0,0.0,143.10675574980124,899.1004707796146,124.52822355402476,2.198838975806333e-05,0.9004524345026976,0.2,False,0.8369973479572976,0.0,False,0.0,0.0,0.0,143.10675574980124,143.10675574980124,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11733.479330426027,False,False,True,False,1e-09,20331.224486191968,20656.224486191968,False,250.0,0.0,True,1806.0826623071785,0.0,1e-09,1.0,0.9808178738906298,1.0,NONE,False,899.1004707796164,899.1004707796164,False,False,243270.00000001007,0.0
7630.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,141.2342155043278,141.2342155043278,843.3624516527232,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,141.23421550432758,843.3624516527216,75.29619365576399,2.170067346864424e-05,0.8883404768912219,0.2,False,0.8063757362988945,0.0,False,0.0,0.0,0.0,141.2342155043278,141.2342155043278,0.0,0.0,0.0,True,18629.399712056245,12587.251006090843,False,False,True,False,1e-09,19979.77064586615,20304.77064586615,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,843.3624516527234,843.3624516527232,False,False,243270.00000001007,0.0
7631.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,139.82313057577628,139.82313057577628,808.6152928246702,0.0,4994.410971189185,14400.0,0.0,139.82313057577628,808.6152928246684,45.52796645199567,2.1483859907131054e-05,0.8762406312373577,0.2,False,0.7769587008565768,0.0,False,0.0,0.0,0.0,139.82313057577628,139.82313057577628,0.0,0.0,0.0,True,19484.774654112505,13442.625948147102,False,False,True,False,1e-09,19628.668259380658,19953.668259380658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.6152928246702,808.6152928246702,False,False,243270.00000001007,0.0
7632.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,138.72395176409296,138.72395176409296,786.6925344031333,0.0,4994.410971189185,14400.0,0.0,138.72395176409296,786.6925344031315,27.528559264904196,2.1314970800544404e-05,0.8641528854291474,0.2,False,0.7483143350753515,0.0,False,0.0,0.0,0.0,138.72395176409296,138.72395176409296,0.0,0.0,0.0,True,20162.409348468755,14120.260642503352,False,False,True,False,1e-09,19277.91697528166,19602.91697528166,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,786.6925344031333,786.6925344031333,False,False,243270.00000001007,0.0
7633.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,134.18564582520673,134.18564582520673,759.2073659358028,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.18564582520662,759.2073659358011,16.645188315397945,2.061765892800056e-05,0.8520772273667453,0.2,False,0.7207879844461094,0.0,False,0.0,0.0,0.0,134.18564582520673,134.18564582520673,0.0,0.0,0.0,True,23072.905904556246,17030.757198590843,False,False,True,False,1e-09,18927.51644246676,19252.51644246676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.207365935803,759.2073659358028,False,False,243270.00000001007,0.0
7634.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,128.9961474937284,128.9961474937284,732.2484820607239,0.0,4994.410971189185,14400.0,3.410605131648481e-13,128.99614749372805,732.2484820607224,10.064540297561624,1.9820291177166535e-05,0.8400136449624056,0.2,False,0.6944111464625154,0.0,False,0.0,0.0,0.0,128.9961474937284,128.9961474937284,0.0,0.0,0.0,True,26649.928389518744,20607.77968355334,False,False,True,False,1e-09,18577.466310184667,18902.466310184667,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.2484820607242,732.2484820607239,False,False,243270.00000001007,0.0
7635.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,126.36062437667603,126.36062437667603,717.256055500311,0.0,4994.410971189185,14400.0,0.0,126.36062437667603,717.2560555003092,6.085540726959053,1.9415342373663237e-05,0.8279621261404702,0.2,False,0.6686722273092781,0.0,False,0.0,0.0,0.0,126.36062437667603,126.36062437667603,0.0,0.0,0.0,True,28582.853583256256,22540.704877290853,False,False,True,False,1e-09,18227.766228034867,18552.766228034867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.256055500311,717.256055500311,False,False,243270.00000001007,0.0
7636.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.23641065266602,124.23641065266602,705.6124950259255,0.0,4994.410971189185,14400.0,0.0,124.23641065266602,705.6124950259236,3.6796321386330018,1.9088956389659655e-05,0.8159226588373566,0.2,False,0.6434389239729823,0.0,False,0.0,0.0,0.0,124.23641065266602,124.23641065266602,0.0,0.0,0.0,True,30204.733343518747,24162.584637553344,False,False,True,False,1e-09,17878.41584596721,18203.41584596721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.6124950259255,705.6124950259255,False,False,243270.00000001007,0.0
7637.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,122.72860409577756,122.72860409577756,697.3888558423641,0.0,4994.410971189185,14400.0,0.0,122.72860409577756,697.3888558423623,2.22489558169866,1.885728152512292e-05,0.8038952310015464,0.2,False,0.618567672593857,0.0,False,0.0,0.0,0.0,122.72860409577756,122.72860409577756,0.0,0.0,0.0,True,31393.371250012497,25351.222544047094,False,False,True,False,1e-09,17529.414814281616,17854.414814281616,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.3888558423641,697.3888558423641,False,False,243270.00000001007,0.0
7638.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,205.82820823175294,325.0,0.0,0.0,0.0,121.8597642642033,121.8597642642033,692.5237318647123,0.0,4994.410971189185,14400.0,0.0,121.8597642642033,692.5237318647105,1.3452867468701284,1.8723784061960624e-05,0.7989802737386714,0.2,False,0.5939128699577041,0.0,False,0.0,0.0,0.0,121.8597642642033,121.8597642642033,0.0,0.0,0.0,True,32093.22347533125,26051.07476936585,False,False,True,False,1e-09,17386.590991859473,17505.76278362772,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.5237318647123,692.5237318647123,False,False,243270.00000001007,0.0
7639.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1534.8434107048092,325.0,0.0,0.0,0.0,1253.0857102126279,4277.69423697465,0.0,3024.6085267620224,4994.410971189185,14400.0,691.6405701616022,561.4451400510256,691.6405701616004,0.8134298284333712,1.8506080314871146e-05,0.8374505964550655,0.2,False,0.6905317487416602,0.0,False,0.0,0.0,0.0,1253.0857102126279,1253.0857102126279,0.0,0.0,0.0,True,31437.8063119375,25395.657605972097,False,False,True,False,1e-09,18573.13102394103,17363.28761323622,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,243379.2857142958,0.0
7640.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3914.082421397219,1596.751426649798,310.5507735859578,961.2006530638403,1271.751426649798,1292.345245900834,5292.345245900833,0.0,3999.9999999999995,5292.345245900833,14400.0,713.94356456682,578.401681334014,713.94356456682,0.4918416741443007,1.892643020003174e-05,0.9118294690257129,0.2,False,0.818562680354127,0.0,False,0.0,0.0,0.0,1292.345245900834,1292.345245900834,0.0,6.821210263296962e-13,0.0,True,26027.837522568756,19625.253281202647,False,False,True,False,0.029826769063960343,22067.550796312735,18478.468374915516,False,250.0,0.0,True,1800.2366540906219,0.0,0.029826769063960343,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,243597.85714286726,0.0
7641.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,6191.427113408506,1623.3344519157185,330.9091744637194,967.4252774519991,1298.3344519157185,1368.2056161909125,5368.205616190911,0.0,3999.999999999999,5368.205616190911,14400.0,754.7682211112315,613.437395079681,754.7682211112315,0.29739287147946003,2.0310080114770843e-05,0.9479430546017457,0.2,False,0.9459265833767543,0.0,False,0.0,0.0,0.0,1368.2056161909125,1368.2056161909125,3427.380934775095,-4.547473508864641e-13,0.0,True,17774.02477,11272.373177286667,False,False,True,False,0.038242295596440934,26500.99613706734,20634.569023658834,False,250.0,0.0,True,1809.1310305849324,0.0,0.038242295596440934,1.0,0.9809540194283999,1.0,NONE,True,0.0,0.0,False,False,243816.4285714387,0.0
7642.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7845.27149006862,1660.567296292247,379.10701693666545,956.4602793555815,1335.567296292247,1419.1825232438491,4999.679987011817,0.0,1775.8829878373128,4999.679987011817,14400.0,781.7006796284531,637.481843615396,781.7006796284531,0.1798190854007384,2.1365939614753774e-05,0.9489903485834505,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1419.1825232438491,1419.1825232438491,6123.23316685806,-4.547473508864641e-13,0.0,True,17774.02477,11608.394533325052,False,False,True,False,0.013856340532726346,29201.703992532854,21681.432502464235,False,250.0,0.0,True,1949.3297896854324,0.0,0.013856340532726346,1.0,0.9875492554973273,1.0,NONE,True,0.0,0.0,False,False,244035.00000001016,0.0
7643.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8703.423375197399,2244.4930336324787,1719.4930336324787,0.0,1719.4930336324787,6090.028672693458,6090.028672693458,0.0,0.0,6090.028672693458,14400.0,3571.7777008839057,2518.2509718095525,3571.777700883904,2524.7106506419086,3.700241868661287e-05,0.94902072010892,0.2,False,0.9952537812293905,0.0,False,0.0,0.0,0.0,6090.028672693458,6090.028672693458,6428.757294940788,-2.2737367544323206e-13,0.0,True,17774.02477,10182.878678945388,False,False,True,False,0.13529126181456858,29890.21491854699,21711.79154334959,False,250.0,0.0,True,2029.9661788843844,0.0,0.13529126181456858,1.0,0.9916537404861514,1.0,NONE,True,0.0,0.0,False,False,244035.00000001016,0.0
7644.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8589.264028607664,3053.760630194186,2528.760630194186,0.0,2528.760630194186,8627.774241776042,8627.774241776042,0.0,0.0,8627.774241776042,14400.0,5110.433309063168,3517.340932712874,5110.433309063166,4033.586707418559,3.9770573246007534e-05,0.9490216008831587,0.2,False,0.9903762206178037,0.0,False,0.0,0.0,0.0,8627.774241776042,8627.774241776042,5506.237993217878,4.547473508864641e-13,0.0,True,17774.02477,6938.642498064433,False,False,True,False,0.4094994771143615,29776.935984142932,21712.67195553527,False,250.0,0.0,True,2085.290338663012,0.0,0.4094994771143615,1.0,0.9946098087929611,1.0,NONE,True,0.0,0.0,False,False,244035.00000001016,0.0
7645.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7561.742538805509,3563.869828970841,3038.869828970841,0.0,3038.869828970841,10165.055754701927,10165.055754701927,0.0,0.0,10165.055754701927,14400.0,6041.805400190862,4123.250354511065,6041.80540019086,4944.709769199887,4.1622076014066734e-05,0.9490216264256116,0.2,False,0.9854536197140402,0.0,False,0.0,1.8189894035458565e-12,0.0,10165.055754701929,10165.055754701927,3968.633626240497,0.0,0.0,True,17774.02477,4956.035654606529,False,False,True,False,0.5776778547459211,28749.44002629416,21712.69748748865,False,250.0,0.0,True,2114.8735326527385,0.0,0.5776778547459211,1.0,0.9962390986550351,1.0,NONE,True,0.0,0.0,False,False,244035.00000001016,0.0
7646.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5728.18895138545,3237.485351115811,2712.485351115811,0.0,2712.485351115811,9011.625092350396,9011.625092350396,0.0,0.0,9011.625092350398,14400.0,5334.469614685699,3677.155477664697,5334.469614685697,4233.236035923391,4.2377255381287174e-05,0.9490216271663426,0.2,False,0.9805509321118336,0.0,False,0.0,0.0,0.0,9011.625092350396,9011.625092350396,2461.46528000191,-9.094947017729282e-13,0.0,True,17774.02477,6394.3999661255,False,False,True,False,0.45729618253014676,26915.887179300753,21712.6982279153,False,250.0,0.0,True,2125.114515718643,0.0,0.45729618253014676,1.0,0.9968111927395037,1.0,NONE,True,0.0,0.0,False,False,244035.00000001016,0.0
7647.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3643.7745884651795,2051.0672863238624,1726.0672863238622,0.0,1726.0672863238622,5759.653186078802,5759.653186078802,0.0,0.0,5759.653186078802,14400.0,3412.7647520775718,2346.88843400123,3412.76475207757,2549.5282458385273,2.6251038421152412e-05,0.9490216271878239,0.2,False,0.9757242372535675,0.0,False,0.0,9.094947017729282e-13,0.0,5759.653186078803,5759.653186078802,1563.4690040100513,-4.547473508864641e-13,0.0,True,17774.02477,10507.514842960467,False,False,True,False,0.11105995276866147,25031.472837852845,21712.698249387668,False,250.0,0.0,True,2118.532656046918,0.0,0.11105995276866147,1.0,0.9964430284062676,1.0,NONE,True,0.0,0.0,False,False,244035.00000001016,0.0
7648.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1729.0679128683187,1903.9085613509574,1199.0897997523093,379.8187615986481,1578.9085613509574,4085.0789411330156,5379.051773505006,0.0,886.901752240008,5379.051773505006,14400.0,2392.1487221172647,1692.930219015751,2392.148722117263,1540.874643503095,2.576006563256807e-05,0.9420411383741487,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4085.0789411330156,4085.0789411330156,0.0,0.0,0.0,True,17774.02477,11016.585822435609,False,False,True,False,0.06727394920611059,23116.766162878685,21712.698250010366,False,250.0,0.0,True,2087.494803296464,0.0,0.06727394920611059,1.0,0.9947300353288716,1.0,NONE,True,0.0,0.0,False,False,244035.00000001016,0.0
7649.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,368.72362960421094,325.0,0.0,0.0,0.0,3052.546431273448,3052.546431273448,0.0,0.0,4795.0931943086,14400.0,1765.2158418410472,1287.3305894324008,1765.2158418410454,931.6436318311548,2.486026787212015e-05,0.9425182862345854,0.2,False,0.9952611245281587,0.0,False,0.0,0.0,0.0,3052.546431273448,3052.546431273448,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11798.784158010008,False,False,True,False,1e-09,21554.07091704231,21510.3472874381,False,250.0,0.0,True,2027.744699864427,0.0,1e-09,1.0,0.9915374660049939,1.0,NONE,True,0.0,0.0,False,False,244035.00000001016,0.0
7650.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,155.2771851970408,155.2771851970408,1377.2819956702697,0.0,4858.697242979498,14400.0,0.0,155.2771851970408,1377.2819956702679,563.3164586202528,2.3858379366917188e-05,0.9303642627713778,0.2,False,0.9458592024968867,0.0,False,0.0,0.0,0.0,155.2771851970408,155.2771851970408,0.0,0.0,0.0,True,17774.02477,11776.754705845578,False,False,True,False,1e-09,21199.178887405644,21524.178887405644,False,250.0,0.0,True,1956.3106853913725,0.0,1e-09,1.0,0.9878953043309426,1.0,NONE,False,1377.2819956702697,1377.2819956702697,False,False,244035.00000001016,0.0
7651.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.47442302558494,149.47442302558494,1136.4131792559929,0.0,4918.87509479153,14400.0,0.0,149.47442302558494,1136.413179255991,340.60998156456645,2.2966783469638978e-05,0.9182223933316335,0.2,False,0.9050858071252177,0.0,False,0.0,0.0,0.0,149.47442302558494,149.47442302558494,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11756.494775166833,False,False,True,False,1e-09,20846.857092678612,21171.857092678612,False,250.0,0.0,True,1887.723192172386,0.0,1e-09,1.0,0.9845692402480399,1.0,NONE,False,1136.4131792559929,1136.4131792559929,False,False,244035.00000001016,0.0
7652.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,144.079415089171,144.079415089171,984.0526931678505,0.0,4978.298023107226,14400.0,0.0,144.079415089171,984.0526931678487,205.9503652653412,2.2137839115250037e-05,0.9060926657613291,0.2,False,0.8697321539425066,0.0,False,0.0,0.0,0.0,144.079415089171,144.079415089171,0.0,0.0,0.0,True,17774.02477,11737.051243458372,False,False,True,False,1e-09,20494.887619746318,20819.887619746318,False,250.0,0.0,True,1819.0300709914952,0.0,1e-09,1.0,0.98139819714875,1.0,NONE,False,984.0526931678505,984.0526931678505,False,False,244035.00000001016,0.0
7653.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.71428604024715,139.71428604024715,887.5330810561716,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,139.71428604024692,887.53308105617,124.52822355402476,2.1467135916305333e-05,0.8939750679185948,0.2,False,0.8377284287389861,1.1368683772161603e-13,False,0.0,0.0,0.0,139.71428604024715,139.71428604024715,0.0,0.0,0.0,True,19551.427247000003,13509.2785410346,False,False,True,False,1e-09,20143.270116286956,20468.270116286956,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,887.5330810561718,887.5330810561716,False,False,244035.00000001016,0.0
7654.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,136.55692598850658,136.55692598850658,826.8646990963389,0.0,4994.410971189185,14400.0,0.0,136.55692598850658,826.8646990963371,75.29619365576399,2.0982006733825777e-05,0.8818695876737033,0.2,False,0.8078580238682763,0.0,False,0.0,0.0,0.0,136.55692598850658,136.55692598850658,0.0,0.0,0.0,True,21528.787502662493,15486.63879669709,False,False,True,False,1e-09,19792.00423033105,20117.00423033105,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,826.8646990963389,826.8646990963389,False,False,244035.00000001016,0.0
7655.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,134.26954106898103,134.26954106898103,788.5145828134406,0.0,4994.410971189185,14400.0,3.410605131648481e-13,134.2695410689807,788.5145828134391,45.52796645199567,2.063054945374327e-05,0.8697762129090566,0.2,False,0.7793561029033391,0.0,False,0.0,0.0,0.0,134.26954106898103,134.26954106898103,0.0,0.0,0.0,True,23017.36207715,16975.213371184596,False,False,True,False,1e-09,19441.0896102611,19766.0896102611,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,788.5145828134409,788.5145828134406,False,False,244035.00000001016,0.0
7656.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,132.7095436728016,132.7095436728016,764.5059016548912,0.0,4994.410971189185,14400.0,0.0,132.7095436728016,764.5059016548894,27.528559264904196,2.0390855453351595e-05,0.8576949315191746,0.2,False,0.751721624598089,0.0,False,0.0,0.0,0.0,132.7095436728016,132.7095436728016,0.0,0.0,0.0,True,24061.586032387495,18019.437326422092,False,False,True,False,1e-09,19090.52590481122,19415.52590481122,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.5059016548912,764.5059016548912,False,False,244035.00000001016,0.0
7657.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,132.49664402253288,132.49664402253288,752.7599683850349,0.0,4994.410971189185,14400.0,0.0,132.49664402253288,752.7599683850331,16.645188315397945,2.0358143367434082e-05,0.8456257314106825,0.2,False,0.7244880629479065,0.0,False,0.0,0.0,0.0,132.49664402253288,132.49664402253288,0.0,0.0,0.0,True,24205.99998364375,18163.851277678346,False,False,True,False,1e-09,18740.31276306679,19065.31276306679,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.7599683850349,752.7599683850349,False,False,244035.00000001016,0.0
7658.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,132.31703354355565,132.31703354355565,745.459326061813,0.0,4994.410971189185,14400.0,0.0,132.31703354355565,745.4593260618112,10.064540297561624,2.033054617123121e-05,0.8335686005022989,0.2,False,0.6975086047059831,0.0,False,0.0,0.0,0.0,132.31703354355565,132.31703354355565,0.0,0.0,0.0,True,24328.196403937498,18286.047697972095,False,False,True,False,1e-09,18390.4498344641,18715.4498344641,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.459326061813,745.459326061813,False,False,244035.00000001016,0.0
7659.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,131.00944708638215,131.00944708638215,736.3454090329865,0.0,4994.410971189185,14400.0,4.547473508864641e-13,131.0094470863817,736.3454090329851,6.085540726959053,2.0129635176414307e-05,0.8215235267248235,0.2,False,0.6708994800642312,0.0,False,0.0,0.0,0.0,131.00944708638215,131.00944708638215,0.0,0.0,0.0,True,25228.006407918743,19185.85770195334,False,False,True,False,1e-09,18040.93676879002,18365.93676879002,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.3454090329869,736.3454090329865,False,False,244035.00000001016,0.0
7660.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.7279494465394,129.7279494465394,728.8104842527202,0.0,4994.410971189185,14400.0,6.821210263296962e-13,129.72794944653873,728.8104842527191,3.6796321386330018,1.9932732735077622e-05,0.8094904980211258,0.2,False,0.6446090623779891,0.0,False,0.0,0.0,0.0,129.7279494465394,129.7279494465394,0.0,0.0,0.0,True,26127.816411899996,20085.667705934593,False,False,True,False,1e-09,17691.773216181606,18016.773216181606,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.8104842527209,728.8104842527202,False,False,244035.00000001016,0.0
7661.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.76439657441605,128.76439657441605,723.4312851650866,0.0,4994.410971189185,14400.0,0.0,128.76439657441605,723.4312851650848,2.22489558169866,1.9784682588921223e-05,0.7974695023461318,0.2,False,0.6185514127016034,0.0,False,0.0,0.0,0.0,128.76439657441605,128.76439657441605,0.0,0.0,0.0,True,26816.5598717375,20774.411165772097,False,False,True,False,1e-09,17342.958827125804,17667.958827125804,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.4312851650866,723.4312851650866,False,False,244035.00000001016,0.0
7662.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,171.0168180894273,325.0,0.0,0.0,0.0,127.87643046915542,127.87643046915542,718.8822100869834,0.0,4994.410971189185,14400.0,4.547473508864641e-13,127.87643046915497,718.882210086982,1.3452867468701284,1.9648246368896976e-05,0.7913600844094558,0.2,False,0.5926961160697406,0.0,False,0.0,0.0,0.0,127.87643046915542,127.87643046915542,0.0,0.0,0.0,True,27460.86826965,21418.719563684597,False,False,True,False,1e-09,17165.51007054849,17319.493252459062,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.8822100869838,718.8822100869834,False,False,244035.00000001016,0.0
7663.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1101.4590544817584,325.0,0.0,0.0,0.0,1298.4347409320796,3239.5823771364758,0.0,1941.1476362043966,4994.410971189185,14400.0,715.9131256468572,582.5216152852224,715.9131256468554,0.8134298284333712,1.936650097411561e-05,0.8157711642442037,0.2,False,0.6536412004105165,0.0,False,0.0,0.0,0.0,1298.4347409320796,1298.4347409320796,0.0,0.0,0.0,True,27172.040367137502,21129.8916611721,False,False,True,False,1e-09,17918.852015938162,17142.392961456404,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,244144.2857142959,0.0
7664.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2842.947762170819,1605.3017636390264,319.101110575186,961.2006530638404,1280.3017636390264,1327.9271484389728,5327.927148438972,0.0,3999.999999999999,5327.927148438972,14400.0,732.7168691999486,595.2102792390242,732.7168691999486,0.4918416741443007,1.9669852677352236e-05,0.8551271171897408,0.2,False,0.7814390930735394,0.0,False,0.0,0.0,0.0,1327.9271484389728,1327.9271484389728,0.0,-2.2737367544323206e-13,0.0,True,22728.5341746375,16282.903586541659,False,False,True,False,0.03338894114136454,20367.971039188033,17850.023277017215,False,250.0,0.0,True,1800.2366540906219,0.0,0.03338894114136454,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,244362.85714286735,0.0
7665.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4510.341061941619,1668.0381556716945,346.06920700699015,996.9689486647044,1343.0381556716945,1388.4853985492714,5388.485398549271,0.0,3999.9999999999995,5388.485398549271,14400.0,765.1978347963031,623.2875637529683,765.1978347963031,0.29739287147946003,2.0801770556881306e-05,0.9462986863985025,0.2,False,0.9086777175466942,0.0,False,0.0,0.0,0.0,1388.4853985492714,1388.4853985492714,7.063070542240894,-2.2737367544323206e-13,0.0,True,17774.02477,11213.06706154934,False,False,True,False,0.044202413445957246,23176.217819860765,18990.876757919148,False,250.0,0.0,True,1850.926405077033,0.0,0.044202413445957246,1.0,0.9828511432127878,1.0,NONE,True,0.0,0.0,False,False,244581.4285714388,0.0
7666.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5868.035248189427,1797.1841027941375,387.6968436172974,1084.48725917684,1472.1841027941375,1429.9728847402835,5429.972884740283,0.0,2912.4485593176128,5429.972884740283,14400.0,787.1367207006715,642.836164039612,787.1367207006715,0.1798190854007384,2.1656062726847236e-05,0.9489426619055565,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1429.9728847402835,1429.9728847402835,3960.238803315687,-4.547473508864641e-13,0.0,True,17774.02477,11058.835163520434,False,False,True,False,0.06026264514737011,27176.800674947208,21633.765426757782,False,250.0,0.0,True,1970.750837413359,0.0,0.06026264514737011,1.0,0.9886166255029114,1.0,NONE,True,0.0,0.0,False,False,244800.00000001024,0.0
7667.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6941.673488147587,2263.7758039662326,1738.7758039662326,0.0,1738.7758039662326,6099.859660035781,6099.859660035781,0.0,0.0,6099.859660035781,14400.0,3575.7250121460147,2524.1346478897667,3575.725012146013,2524.7106506419086,3.751972846913006e-05,0.9490193371952611,0.2,False,0.9952072736705242,0.0,False,0.0,0.0,0.0,6099.859660035781,6099.859660035781,4646.299539417547,6.821210263296962e-13,0.0,True,17774.024770000007,10156.213833101705,False,False,True,False,0.1379984759437888,28127.08268630169,21710.409198154102,False,250.0,0.0,True,2044.0203262955306,0.0,0.1379984759437888,1.0,0.9923936424413561,1.0,NONE,True,0.0,0.0,False,False,244800.00000001024,0.0
7668.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,6548.688181252307,3072.017006997553,2547.017006997553,0.0,2547.017006997553,8634.620109809106,8634.620109809106,0.0,0.0,8634.620109809106,14400.0,5113.134100979345,3521.486008829761,5113.134100979343,4033.586707418559,4.014286834761483e-05,0.9490215607786626,0.2,False,0.9902984039964922,0.0,False,0.0,0.0,0.0,8634.620109809106,8634.620109809106,3447.364441213104,4.547473508864641e-13,0.0,True,17774.02477,6915.85881308203,False,False,True,False,0.41189031311320845,27736.320048776903,21712.631867524597,False,250.0,0.0,True,2094.838302127036,0.0,0.41189031311320845,1.0,0.995131902085225,1.0,NONE,True,0.0,0.0,False,False,244800.00000001024,0.0
7669.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5118.150785594568,3558.9468254782737,3033.9468254782737,0.0,3033.9468254782737,10163.463179646466,10163.463179646466,0.0,0.0,10163.463179646466,14400.0,6041.182140517898,4122.2810391285675,6041.182140517896,4944.709769199887,4.1534201281598904e-05,0.9490216252625812,0.2,False,0.9853840029026232,0.0,False,0.0,1.8189894035458565e-12,0.0,10163.463179646467,10163.463179646466,1529.9636780145895,9.094947017729282e-13,0.0,True,17774.024769999993,4961.926011710993,False,False,True,False,0.5770505454341844,26305.84711053091,21712.696324936343,False,250.0,0.0,True,2112.677189343434,0.0,0.5770505454341844,1.0,0.9961169482194309,1.0,NONE,True,0.0,0.0,False,False,244800.00000001024,0.0
7670.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3731.8217221432833,3207.016981458999,2682.016981458999,0.0,2682.016981458999,9000.63978917755,9000.63978917755,0.0,0.0,9000.639789177552,14400.0,5330.176048049725,3670.4637411278254,5330.176048049723,4233.236035923391,4.17697095826582e-05,0.9490216271326148,0.2,False,0.980532668727259,0.0,False,0.0,0.0,0.0,9000.63978917755,9000.63978917755,495.56638565983445,-9.094947017729282e-13,0.0,True,17774.024770000007,6431.98415600875,False,False,True,False,0.4533272384362882,24919.519916344565,21712.698194201283,False,250.0,0.0,True,2109.9918842072193,0.0,0.4533272384362882,1.0,0.9959678642530474,1.0,NONE,True,0.0,0.0,False,False,244800.00000001024,0.0
7671.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2244.1737598401046,2028.50139505875,1703.50139505875,0.0,1703.50139505875,5750.505702509281,5750.505702509281,0.0,0.0,5750.505702509281,14400.0,3408.276857703997,2342.228844805284,3408.276857703995,2549.5282458385273,2.5974770894883196e-05,0.9490216271868458,0.2,False,0.9757641053582735,0.0,False,0.0,0.0,0.0,5750.505702509281,5750.505702509281,186.43406564214655,0.0,0.0,True,17774.024769999993,10536.362349604424,False,False,True,False,0.10804682652650216,23631.87200825007,21712.698248409964,False,250.0,0.0,True,2101.1968002408057,0.0,0.10804682652650216,1.0,0.9954815729405319,1.0,NONE,True,0.0,0.0,False,False,244800.00000001024,0.0
7672.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,947.5207922888959,1883.78506047761,1183.900115537304,374.88494494030596,1558.78506047761,4076.7513418831268,5367.664893017938,0.0,884.0686318324567,5367.664893017938,14400.0,2388.040086423145,1688.7112554599817,2388.0400864231433,1540.874643503095,2.5514344330728203e-05,0.9157743542063895,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4076.7513418831268,4076.7513418831268,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11045.54051918511,False,False,True,False,0.06435216270888179,22335.21904227091,21712.698249982015,False,250.0,0.0,True,2071.558988534037,0.0,0.06435216270888179,1.0,0.9938651802373765,1.0,NONE,True,0.0,0.0,False,False,244800.00000001024,0.0
7673.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,185.688215872236,325.0,0.0,0.0,0.0,161.3304800913294,161.3304800913294,1763.9516462428546,0.0,4799.521943589808,14400.0,0.0,161.3304800913294,1763.9516462428528,931.6436318311548,2.47884696813732e-05,0.9100527497323009,0.2,False,0.9377075587419447,0.0,False,0.0,0.0,0.0,161.3304800913294,161.3304800913294,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11797.229887861515,False,False,True,False,1e-09,20609.611883575937,20748.9236677037,False,250.0,0.0,True,2022.8057322923078,0.0,1e-09,1.0,0.9912796159172946,1.0,NONE,False,1763.9516462428546,1763.9516462428546,False,False,244800.00000001024,0.0
7674.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,156.73247143985063,156.73247143985063,1381.4538411442954,0.0,4844.153406075848,14400.0,0.0,156.73247143985063,1381.4538411442936,563.3164586202528,2.408198447171319e-05,0.8979311918055957,0.2,False,0.8887491097695512,0.0,False,0.0,0.0,0.0,156.73247143985063,156.73247143985063,0.0,9.094947017729282e-13,0.0,True,17774.02477,11781.736427070058,False,False,True,False,1e-09,20258.06534406861,20583.06534406861,False,250.0,0.0,True,1972.740437384576,0.0,1e-09,1.0,0.9887165964189571,1.0,NONE,False,1381.4538411442954,1381.4538411442954,False,False,244800.00000001024,0.0
7675.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,153.11527013449157,153.11527013449157,1147.4116809602488,0.0,4880.6973652326205,14400.0,4.547473508864641e-13,153.1152701344911,1147.4116809602474,340.60998156456645,2.3526200562568582e-05,0.8858217554368172,0.2,False,0.8477041410630071,2.2737367544323206e-13,False,0.0,0.0,0.0,153.11527013449157,153.11527013449157,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11769.281920530075,False,False,True,False,1e-09,19906.68466288493,20231.68466288493,False,250.0,0.0,True,1931.3496254110194,0.0,1e-09,1.0,0.9866658878998774,1.0,NONE,False,1147.4116809602492,1147.4116809602488,False,False,244800.00000001024,0.0
7676.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,149.45393414364403,149.45393414364403,1001.1825435233293,0.0,4919.0941334743275,14400.0,2.2737367544323206e-13,149.4539341436438,1001.1825435233277,205.9503652653412,2.2963635347668977e-05,0.8737244285044073,0.2,False,0.8115847581227101,0.0,False,0.0,0.0,0.0,149.45393414364403,149.45393414364403,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.422074804746,False,False,True,False,1e-09,19555.65536238242,19880.65536238242,False,250.0,0.0,True,1887.4717517592937,0.0,1e-09,1.0,0.984557345388261,1.0,NONE,False,1001.1825435233295,1001.1825435233293,False,False,244800.00000001024,0.0
7677.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,145.74705585572485,145.74705585572485,907.7602106272207,0.0,4959.543500552705,14400.0,0.0,145.74705585572485,907.7602106272188,124.52822355402476,2.2394072547133092e-05,0.86163919889893,0.2,False,0.7786744302675668,0.0,False,0.0,0.0,0.0,145.74705585572485,145.74705585572485,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11743.127129123102,False,False,True,False,1e-09,19204.97709118042,19529.97709118042,False,250.0,0.0,True,1840.814670414923,0.0,1e-09,1.0,0.9823869161740955,1.0,NONE,False,907.7602106272207,907.7602106272207,False,False,244800.00000001024,0.0
7678.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,142.91744610341635,142.91744610341635,849.051331844581,0.0,4991.581964098848,14400.0,0.0,142.91744610341635,849.0513318445792,75.29619365576399,2.1959302282298392e-05,0.8495660545230582,0.2,False,0.7478084053877669,0.0,False,0.0,0.0,0.0,142.91744610341635,142.91744610341635,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11732.781678178515,False,False,True,False,1e-09,18854.649498249622,19179.649498249622,False,250.0,0.0,True,1803.5414529610237,0.0,1e-09,1.0,0.9807046075009613,1.0,NONE,False,849.051331844581,849.051331844581,False,False,244800.00000001024,0.0
7679.0,4.0,95.00000000000003,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,141.08637233040722,141.08637233040722,812.976767638429,0.0,4994.410971189185,14400.0,0.0,141.08637233040722,812.9767676384272,45.52796645199567,2.1677957327018395e-05,0.8375049832915621,0.2,False,0.7182074750114269,0.0,False,0.0,0.0,0.0,141.08637233040722,141.08637233040722,0.0,0.0,0.0,True,18718.269835906252,12676.12112994085,False,False,True,False,1e-09,18504.67223291175,18829.67223291175,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,812.976767638429,812.976767638429,False,False,244800.00000001024,0.0
7680.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,139.80497873439978,139.80497873439978,790.4851211977037,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,139.80497873439967,790.485121197702,27.528559264904196,2.148107087204376e-05,0.8254559731312976,0.2,False,0.6894051706359864,0.0,False,0.0,0.0,0.0,139.80497873439978,139.80497873439978,0.0,0.0,0.0,True,19495.883419593745,13453.734713628342,False,False,True,False,1e-09,18155.044944839214,18480.044944839214,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,790.4851211977038,790.4851211977037,False,False,244800.00000001024,0.0
7681.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,139.69616079747067,139.69616079747067,779.1816563872126,0.0,4994.410971189185,14400.0,0.0,139.69616079747067,779.1816563872108,16.645188315397945,2.1464350968099835e-05,0.8134190119811934,0.2,False,0.6609839247556334,0.0,False,0.0,0.0,0.0,139.69616079747067,139.69616079747067,0.0,0.0,0.0,True,19562.53601248125,13520.387306515848,False,False,True,False,1e-09,17805.76728405476,18130.76728405476,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.1816563872126,779.1816563872126,False,False,244800.00000001024,0.0
7682.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,138.9030225458286,138.9030225458286,769.7950913269815,0.0,4994.410971189185,14400.0,0.0,138.9030225458286,769.7950913269797,10.064540297561624,2.1342485072127563e-05,0.8013940877922392,0.2,False,0.6329120848164307,0.0,False,0.0,0.0,0.0,138.9030225458286,138.9030225458286,0.0,0.0,0.0,True,20051.321693656246,14009.172987690843,False,False,True,False,1e-09,17456.83890093108,17781.83890093108,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.7950913269815,769.7950913269815,False,False,244800.00000001024,0.0
7683.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,136.6437459707355,136.6437459707355,757.7103146424079,0.0,4994.410971189185,14400.0,9.094947017729282e-13,136.64374597073459,757.710314642407,6.085540726959053,2.0995346646382688e-05,0.7893811885274741,0.2,False,0.6053461615031073,0.0,False,0.0,0.0,0.0,136.6437459707355,136.6437459707355,0.0,0.0,0.0,True,21473.24367525625,15431.094969290847,False,False,True,False,1e-09,17108.259446190532,17433.259446190532,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.7103146424088,757.7103146424079,False,False,244800.00000001024,0.0
7684.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,135.11421629045137,135.11421629045137,749.6697116228643,0.0,4994.410971189185,14400.0,0.0,135.11421629045137,749.6697116228625,3.6796321386330018,2.0760334018359864e-05,0.7773803021619736,0.2,False,0.578122217228183,0.0,False,0.0,0.0,0.0,135.11421629045137,135.11421629045137,0.0,0.0,0.0,True,22461.9238030875,16419.775097122096,False,False,True,False,1e-09,16760.02857090472,17085.02857090472,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.6697116228643,749.6697116228643,False,False,244800.00000001024,0.0
