t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7685.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,134.4713130394738,134.4713130394738,745.8075472530581,0.0,4994.410971189185,14400.0,0.0,134.4713130394738,745.8075472530563,2.22489558169866,2.06615517688067e-05,0.7653914166828387,0.2,False,0.5510621826318511,0.0,False,0.0,0.0,0.0,134.4713130394738,134.4713130394738,0.0,0.0,0.0,True,22884.056891375003,16841.9081854096,False,False,True,False,1e-09,16412.145926494202,16737.145926494202,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.8075472530581,745.8075472530581,False,False,244800.00000001024,0.0
7686.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,96.99569502911596,325.0,0.0,0.0,0.0,134.80893140804326,134.80893140804326,746.1888350078989,0.0,4994.410971189185,14400.0,0.0,134.80893140804326,746.1888350078971,1.3452867468701284,2.071342691780781e-05,0.7567605746644538,0.2,False,0.523980199904569,0.0,False,0.0,0.0,0.0,134.80893140804326,134.80893140804326,0.0,0.0,0.0,True,22661.88158175,16619.732875784597,False,False,True,False,1e-09,16161.606859757198,16389.61116472808,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,746.1888350078989,746.1888350078989,False,False,244800.00000001024,0.0
7687.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,558.5184727822425,325.0,0.0,0.0,0.0,1359.9079976849348,1943.704179640541,0.0,583.796181955606,4994.410971189185,14400.0,748.3397427404452,611.5682549444896,748.3397427404434,0.8134298284333712,2.0652685049900092e-05,0.7635833963566687,0.2,False,0.5402242993381496,0.0,False,0.0,0.0,0.0,1359.9079976849348,1359.9079976849348,0.0,0.0,0.0,True,21473.24367525625,15431.094969290847,False,False,True,False,1e-09,16372.938105535093,16139.41963275285,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,244909.28571429598,0.0
7688.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1437.166294016455,325.0,0.0,0.0,0.0,1369.113904904348,4149.5296399454855,0.0,2780.415735041137,4994.410971189185,14400.0,754.2081943691865,614.9057105351615,754.2081943691865,0.4918416741443007,2.0590553048501175e-05,0.798918695500576,0.2,False,0.627969910072002,0.0,False,0.0,0.0,0.0,1369.113904904348,1369.113904904348,0.0,0.0,0.0,True,18951.553911012503,12909.4052050471,False,False,True,False,1e-09,17449.36642233775,16337.200128321296,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,245127.85714286743,0.0
7689.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,2205.4452257037847,1656.313206549712,342.0754523556841,989.237754194028,1331.313206549712,1383.1880188777745,5383.188018877774,0.0,3999.9999999999995,5383.188018877774,14400.0,762.479814260194,620.7082046175806,762.479814260194,0.29739287147946003,2.0671736161379315e-05,0.8159435971862455,0.2,False,0.755282266353756,0.0,False,0.0,0.0,0.0,1383.1880188777745,1383.1880188777745,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11228.600321804326,False,False,True,False,0.042638394639405434,19241.94780409722,17361.502578393436,False,250.0,0.0,True,1840.0557623199477,0.0,0.042638394639405434,1.0,0.9823522109537711,1.0,NONE,True,0.0,0.0,False,False,245346.42857143888,0.0
7690.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2508.769201256719,1702.8110512251944,354.9664531444365,1022.8445980807579,1377.8110512251944,1388.1539925438808,5388.15399254388,0.0,3999.999999999999,5388.15399254388,14400.0,765.9614444309809,622.1925481128999,765.9614444309809,0.1798190854007384,2.0558710195219415e-05,0.841287580163786,0.2,False,0.882410800874422,0.0,False,0.0,0.0,0.0,1388.1539925438808,1388.1539925438808,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11183.041729736526,False,False,True,False,0.04762869581508867,20038.790978054207,17855.021776797486,False,250.0,0.0,True,1886.9688464386415,0.0,0.04762869581508867,1.0,0.9845335609492615,1.0,NONE,True,0.0,0.0,False,False,245565.00000001033,0.0
7691.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2538.301171685854,3134.3386561072502,1566.780505203618,1042.5581509036322,2609.3386561072502,6011.292526352102,10011.292526352103,0.0,3711.393954883031,10011.292526352103,14400.0,3539.506700039312,2471.78582631279,3539.50670003931,2524.7106506419086,3.3024630974800174e-05,0.8198848238382056,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6011.292526352102,6011.292526352102,0.0,-9.094947017729282e-13,0.0,True,17774.02477,5484.779596866269,False,False,True,False,0.522425912716593,20602.996334231586,18589.695162545733,False,250.0,0.0,True,1914.079022978461,0.0,0.522425912716593,1.0,0.9858280277914797,1.0,NONE,True,0.0,0.0,False,False,245565.00000001033,0.0
7692.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,2374.0325608069,2761.2627248813155,2236.2627248813155,0.0,2236.2627248813155,8516.946510700629,8516.946510700629,0.0,0.0,8516.94651070063,14400.0,5065.4893615349665,3451.4571491656625,5065.489361534965,4033.586707418559,3.405067691878228e-05,0.8057066836629815,0.2,False,0.9955997321935882,0.0,False,0.0,0.0,0.0,8516.946510700629,8516.946510700629,0.0,-1.3642420526593924e-12,0.0,True,17774.024770000007,7304.820900477989,False,False,True,False,0.37145400083166424,19818.302927929068,17969.270367122168,False,250.0,0.0,True,1924.596183000329,0.0,0.37145400083166424,1.0,0.9863370185380859,1.0,NONE,True,0.0,0.0,False,False,245565.00000001033,0.0
7693.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,2191.091022140644,3091.6409763800684,2566.6409763800684,0.0,2566.6409763800684,10010.556904683184,10010.556904683184,0.0,0.0,10010.556904683184,14400.0,5979.133177520564,4031.4237271626207,5979.133177520562,4944.709769199887,3.365289631817304e-05,0.7738347601360015,0.2,False,0.9913580466876897,0.0,False,0.0,1.8189894035458565e-12,0.0,10010.556904683186,10010.556904683184,0.0,4.547473508864641e-13,0.0,True,17774.02477,5522.790292937016,False,False,True,False,0.5181097849816454,19224.36433898165,17558.273316841005,False,250.0,0.0,True,1890.7398403206143,0.0,0.5181097849816454,1.0,0.9847121159217423,1.0,NONE,True,0.0,0.0,False,False,245565.00000001033,0.0
7694.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,1720.6231456454036,2714.6417206906553,2189.6417206906553,0.0,2189.6417206906553,8820.214739017765,8820.214739017765,0.0,0.0,8820.214739017765,14400.0,5256.423653415619,3563.7910856021463,5256.423653415617,4233.236035923391,3.2604959621945425e-05,0.7387703272216282,0.2,False,0.987309914494236,0.0,False,0.0,0.0,0.0,8820.214739017765,8820.214739017765,0.0,4.547473508864641e-13,0.0,True,17774.02477,7042.252808819292,False,False,True,False,0.3899214474417587,17829.990619090528,16634.367473445123,False,250.0,0.0,True,1845.3665716663918,0.0,0.3899214474417587,1.0,0.982595474906944,1.0,NONE,True,0.0,0.0,False,False,245565.00000001033,0.0
7695.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1061.4410621146028,1686.3813260299835,1361.3813260299835,0.0,1361.3813260299835,5606.167819697291,5606.167819697291,0.0,0.0,5606.167819697291,14400.0,3335.5856108080443,2270.5822088892464,3335.5856108080425,2549.5282458385273,2.2087817067629708e-05,0.71647303072768,0.2,False,0.9834050658097332,0.0,False,0.0,9.094947017729282e-13,0.0,5606.167819697292,5606.167819697291,0.0,2.2737367544323206e-13,0.0,True,17774.02477,10979.371052678533,False,False,True,False,0.06264210791041896,16354.357977201413,15617.91691508681,False,250.0,0.0,True,1814.7166381031896,0.0,0.06264210791041896,1.0,0.9812042603584988,1.0,NONE,True,0.0,0.0,False,False,245565.00000001033,0.0
7696.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,533.3691364623509,325.0,0.0,0.0,0.0,3929.8370059268013,3929.8370059268013,0.0,0.0,4994.410971189185,14400.0,2313.642175469635,1616.1948304571665,2313.642175469633,1540.874643503095,2.166094926934656e-05,0.7225198385324163,0.2,False,0.9796639534391459,0.0,False,0.0,0.0,0.0,3929.8370059268013,3929.8370059268013,0.0,0.0,0.0,True,18784.922428793747,12742.773722828344,False,False,True,False,1e-09,15179.93025487907,14971.56111841672,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,245565.00000001033,0.0
7697.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,113.174256117524,325.0,0.0,0.0,0.0,138.01203949784698,138.01203949784698,1691.7028678062707,0.0,4994.410971189185,14400.0,0.0,138.01203949784698,1691.7028678062688,931.6436318311548,2.120558529807986e-05,0.7144899789272546,0.2,False,0.9208859206555735,0.0,False,0.0,0.0,0.0,138.01203949784698,138.01203949784698,0.0,0.0,0.0,True,20606.759967718746,14564.611261753344,False,False,True,False,1e-09,14935.02071807363,15146.846461956107,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1691.7028678062707,1691.7028678062707,False,False,245565.00000001033,0.0
7698.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,135.50628023715643,135.50628023715643,1312.871229942466,0.0,4994.410971189185,14400.0,0.0,135.50628023715643,1312.8712299424642,563.3164586202528,2.0820574744418305e-05,0.7025639837713544,0.2,False,0.8751826075287397,0.0,False,0.0,0.0,0.0,135.50628023715643,135.50628023715643,0.0,0.0,0.0,True,22206.422197018754,16164.27349105335,False,False,True,False,1e-09,14589.076255772054,14914.076255772054,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1312.871229942466,1312.871229942466,False,False,245565.00000001033,0.0
7699.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,134.4208139549958,134.4208139549958,1085.2764673091879,0.0,4994.410971189185,14400.0,0.0,134.4208139549958,1085.276467309186,340.60998156456645,2.0653792571512974e-05,0.6906499146106101,0.2,False,0.8369710063211536,0.0,False,0.0,0.0,0.0,134.4208139549958,134.4208139549958,0.0,0.0,0.0,True,22917.383187818745,16875.234481853342,False,False,True,False,1e-09,14243.364563676665,14568.364563676665,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1085.2764673091879,1085.2764673091879,False,False,245565.00000001033,0.0
7700.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,133.8844800444861,133.8844800444861,948.0863283993313,0.0,4994.410971189185,14400.0,0.0,133.8844800444861,948.0863283993294,205.9503652653412,2.057138472848024e-05,0.6787477595190266,0.2,False,0.8032725957717473,0.0,False,0.0,0.0,0.0,133.8844800444861,133.8844800444861,0.0,0.0,0.0,True,23272.863683218755,17230.714977253352,False,False,True,False,1e-09,13897.998583273366,14222.998583273366,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,948.0863283993313,948.0863283993313,False,False,245565.00000001033,0.0
7701.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,133.55142002851528,133.55142002851528,865.0936091882904,0.0,4994.410971189185,14400.0,0.0,133.55142002851528,865.0936091882886,124.52822355402476,2.052020997152609e-05,0.6668575065825346,0.2,False,0.7723076134195741,0.0,False,0.0,0.0,0.0,133.55142002851528,133.55142002851528,0.0,0.0,0.0,True,23495.038992843758,17452.890286878355,False,False,True,False,1e-09,13552.977968850473,13877.977968850473,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,865.0936091882904,865.0936091882904,False,False,245565.00000001033,0.0
7702.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.46841223725409,133.46841223725409,815.3605191528077,0.0,4994.410971189185,14400.0,0.0,133.46841223725409,815.3605191528059,75.29619365576399,2.0507455803089776e-05,0.6549791438989793,0.2,False,0.7429776414518572,0.0,False,0.0,0.0,0.0,133.46841223725409,133.46841223725409,0.0,0.0,0.0,True,23550.58282025,17508.4341142846,False,False,True,False,1e-09,13208.302375042003,13533.302375042003,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,815.3605191528077,815.3605191528077,False,False,245565.00000001033,0.0
7703.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.26961220882148,133.26961220882148,784.7219960188703,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.26961220882137,784.7219960188686,45.52796645199567,2.0476910127686884e-05,0.6431126595781074,0.2,False,0.7146647924352038,0.0,False,0.0,0.0,0.0,133.26961220882148,133.26961220882148,0.0,0.0,0.0,True,23683.888006025,17641.7393000596,False,False,True,False,1e-09,12863.971456827345,13188.971456827345,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,784.7219960188704,784.7219960188703,False,False,245565.00000001033,0.0
7704.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,132.66035205480912,132.66035205480912,764.3162723151618,0.0,4994.410971189185,14400.0,0.0,132.66035205480912,764.31627231516,27.528559264904196,2.0383297148619012e-05,0.6312580417415564,0.2,False,0.6870552416041942,-1.1368683772161603e-13,False,0.0,0.0,0.0,132.66035205480912,132.66035205480912,0.0,0.0,0.0,True,24094.912328831248,18052.763622865845,False,False,True,False,1e-09,12519.984869530901,12844.984869530901,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.3162723151618,764.3162723151618,False,False,245565.00000001033,0.0
7705.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,132.66035205480986,132.66035205480986,753.3920661841289,0.0,4994.410971189185,14400.0,4.547473508864641e-13,132.6603520548094,753.3920661841275,16.645188315397945,2.0383297148619012e-05,0.619415278522842,0.2,False,0.6598091755509878,0.0,False,0.0,0.0,0.0,132.66035205480986,132.66035205480986,0.0,0.0,0.0,True,24094.912328831248,18052.763622865845,False,False,True,False,1e-09,12176.342268821752,12501.342268821752,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.3920661841294,753.3920661841289,False,False,245565.00000001033,0.0
7706.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,132.7095436728016,132.7095436728016,746.9763607796413,0.0,4994.410971189185,14400.0,0.0,132.7095436728016,746.9763607796394,10.064540297561624,2.0390855453351595e-05,0.6075843580673462,0.2,False,0.6327769115627028,0.0,False,0.0,0.0,0.0,132.7095436728016,132.7095436728016,0.0,0.0,0.0,True,24061.586032387495,18019.437326422092,False,False,True,False,1e-09,11833.04331071331,12158.04331071331,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,746.9763607796413,746.9763607796413,False,False,245565.00000001033,0.0
7707.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.2844297220451,132.2844297220451,741.3389816458402,0.0,4994.410971189185,14400.0,0.0,132.2844297220451,741.3389816458384,6.085540726959053,2.0325536585686348e-05,0.5957652685323059,0.2,False,0.6059566553956586,0.0,False,0.0,0.0,0.0,132.2844297220451,132.2844297220451,0.0,0.0,0.0,True,24350.413934900003,18308.2652289346,False,False,True,False,1e-09,11490.08765156298,11815.08765156298,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.3389816458402,741.3389816458402,False,False,245565.00000001033,0.0
7708.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.25184207685038,132.25184207685038,738.7976294784276,0.0,4994.410971189185,14400.0,0.0,132.25184207685038,738.7976294784257,3.6796321386330018,2.0320529485636565e-05,0.5839579980868007,0.2,False,0.5792277268600864,0.0,False,0.0,0.0,0.0,132.25184207685038,132.25184207685038,0.0,0.0,0.0,True,24372.631465862498,18330.482759897095,False,False,True,False,1e-09,11147.474948071798,11472.474948071798,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.7976294784276,738.7976294784276,False,False,245565.00000001033,0.0
7709.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,131.9754992355311,131.9754992355311,736.2628704867194,0.0,4994.410971189185,14400.0,7.958078640513122e-13,131.9754992355303,736.2628704867184,2.22489558169866,2.0278069337127353e-05,0.5721625349117411,0.2,False,0.5526021266081091,0.0,False,0.0,0.0,0.0,131.9754992355311,131.9754992355311,0.0,0.0,0.0,True,24561.48047904375,18519.331773078346,False,False,True,False,1e-09,10805.204857284107,11130.204857284107,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.2628704867202,736.2628704867194,False,False,245565.00000001033,0.0
7710.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,155.53585613659322,325.0,0.0,0.0,0.0,131.10540509866064,131.10540509866064,731.9666345282567,0.0,4994.410971189185,14400.0,0.0,131.10540509866064,731.9666345282549,1.3452867468701284,2.0144379149634505e-05,0.5657443781422573,0.2,False,0.5261675068547895,0.0,False,0.0,0.0,0.0,131.10540509866064,131.10540509866064,0.0,0.0,0.0,True,25161.35381503125,19119.205109065846,False,False,True,False,1e-09,10618.8128927238,10788.277036587206,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.9666345282567,731.9666345282567,False,False,245565.00000001033,0.0
7711.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1221.0544199448302,325.0,0.0,0.0,0.0,1314.986918929739,3555.122968791815,0.0,2240.1360498620747,4994.410971189185,14400.0,724.6992850542811,590.2876338754579,724.6992850542792,0.8134298284333712,1.9698970633564175e-05,0.5942629203760184,0.2,False,0.5967739814971234,0.0,False,0.0,0.0,0.0,1314.986918929739,1314.986918929739,0.0,0.0,0.0,True,25627.92196524375,19585.773259278347,False,False,True,False,1e-09,11498.28141979242,10602.22699984759,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,245674.28571429607,0.0
7712.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3315.860263294473,1601.7791153907624,315.578462326922,961.2006530638404,1276.7791153907624,1313.2677815855052,5313.267781585504,0.0,3999.9999999999986,5313.267781585504,14400.0,725.0052760509861,588.262505534519,725.0052760509861,0.4918416741443007,1.9357831169471748e-05,0.6493045945952204,0.2,False,0.7246857371611555,0.0,False,0.0,0.0,0.0,1313.2677815855052,1313.2677815855052,0.0,2.2737367544323206e-13,0.0,True,24083.80356335,17655.90761402836,False,False,True,False,0.03192136398688619,14419.785024028686,11428.924760734213,False,250.0,0.0,True,1800.2366540906219,0.0,0.03192136398688619,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,245892.85714286752,0.0
7713.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5391.100781619226,1605.8766385489391,319.67598548509875,961.2006530638404,1280.8766385489391,1330.3194685360518,5330.319468536052,0.0,4000.0,5330.319468536052,14400.0,735.1099795593709,595.2094889766809,735.1099795593709,0.29739287147946003,1.9435277944504885e-05,0.7715167383869076,0.2,False,0.8523270323801531,0.0,False,0.0,0.0,0.0,1330.3194685360518,1330.3194685360518,0.0,4.547473508864641e-13,0.0,True,20840.044042824997,14391.51926883572,False,False,True,False,0.03362844086572287,18090.577953815686,13024.47717219646,False,250.0,0.0,True,1800.2366540906219,0.0,0.03362844086572287,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,246111.42857143897,0.0
7714.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6853.6478361919935,1612.024991226408,324.22511563555963,962.7998755908484,1287.024991226408,1347.0093790221558,5347.0093790221545,0.0,3999.9999999999986,5347.0093790221545,14400.0,744.8493779412001,602.1600010809557,744.8493779412001,0.1798190854007384,1.9549055886424535e-05,0.9408787065588066,0.2,False,0.9797036467170305,0.0,False,0.0,0.0,0.0,1347.0093790221558,1347.0093790221558,0.0,0.0,0.0,True,17774.02477,11303.442573637192,False,False,True,False,0.03550928998552984,23095.820311591466,16567.17247539947,False,250.0,0.0,True,1802.524739479102,0.0,0.03550928998552984,1.0,0.980659348821109,1.0,NONE,True,0.0,0.0,False,False,246330.00000001042,0.0
7715.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4453.571428571428,7361.568435957056,2289.6058104078484,1514.4080304915892,250.19777991625924,1764.6058104078484,5983.917600608743,6972.530225957899,0.0,744.6639836900514,6972.5302259579,14400.0,3528.0110216268604,2455.9065789818824,3528.0110216268586,2524.7106506419086,3.1711013538371875e-05,0.9487854824902053,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5983.917600608743,5983.917600608743,4799.376257855987,-6.821210263296962e-13,0.0,True,17774.02477,9260.993671556049,False,False,True,False,0.2068336325177657,28313.219057869625,21476.65062191257,False,250.0,0.0,True,1872.3703809787544,0.0,0.2068336325177657,1.0,0.9838468693746631,1.0,NONE,True,0.0,0.0,False,False,246330.00000001042,0.0
7716.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7467.314170517761,2767.357224506118,2242.357224506118,0.0,2242.357224506118,8519.278337229898,8519.278337229898,0.0,0.0,8519.278337229898,14400.0,5066.458876581799,3452.8194606480993,5066.458876581797,4033.586707418559,3.416501292240065e-05,0.949014778992216,0.2,False,0.995588309284393,0.0,False,0.0,0.0,0.0,8519.278337229898,8519.278337229898,4663.66155450504,-2.2737367544323206e-13,0.0,True,17774.024769999993,7297.168575776253,False,False,True,False,0.3722416079715717,28648.167039331354,21705.852868813592,False,250.0,0.0,True,1928.0987091301445,0.0,0.3722416079715717,1.0,0.9865073808469902,1.0,NONE,True,0.0,0.0,False,False,246330.00000001042,0.0
7717.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7169.329552492185,3245.3297151172565,2720.3297151172565,0.0,2720.3297151172565,10061.232474290066,10061.232474290066,0.0,0.0,10061.232474290066,14400.0,6000.185504251802,4061.0469700382637,6000.1855042518,4944.709769199887,3.614201621669727e-05,0.9490214285907742,0.2,False,0.9910987091940918,0.0,False,0.0,0.0,0.0,10061.232474290066,10061.232474290066,3894.556884177739,4.547473508864641e-13,0.0,True,17774.02477,5337.944454412569,False,False,True,False,0.5373593280993224,28356.829286465905,21712.49973397372,False,250.0,0.0,True,1966.770077708886,0.0,0.5373593280993224,1.0,0.9884170320084746,1.0,NONE,True,0.0,0.0,False,False,246330.00000001042,0.0
7718.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5535.973432967442,2974.398259777932,2449.398259777932,0.0,2449.398259777932,8916.095322500165,8916.095322500165,0.0,0.0,8916.095322500167,14400.0,5296.381523560107,3619.713798940058,5296.381523560105,4233.236035923391,3.7282821553483534e-05,0.9490216214291325,0.2,False,0.9865826444304325,0.0,False,0.0,0.0,0.0,8916.095322500165,8916.095322500165,2532.330940703291,-4.547473508864641e-13,0.0,True,17774.02477,6719.604766713699,False,False,True,False,0.42319610435988625,26723.665926030804,21712.69249306336,False,250.0,0.0,True,1989.8791666882064,0.0,0.42319610435988625,1.0,0.9895836791426427,1.0,NONE,True,0.0,0.0,False,False,246330.00000001042,0.0
7719.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3491.1868218043683,1887.440351495757,1562.440351495757,0.0,1562.440351495757,5692.3143627796535,5692.3143627796535,0.0,0.0,5692.3143627796535,14400.0,3379.389988285344,2312.9243744943096,3379.389988285342,2549.5282458385273,2.430218156916331e-05,0.9490216270214448,0.2,False,0.9821203666488555,0.0,False,0.0,9.094947017729282e-13,0.0,5692.314362779654,5692.3143627796535,1574.5080007230133,2.2737367544323206e-13,0.0,True,17774.02477,10717.69998036455,False,False,True,False,0.08926257680288299,24878.88490488133,21712.698083076964,False,250.0,0.0,True,1988.6385284803384,0.0,0.08926257680288299,1.0,0.989520555281353,1.0,NONE,True,0.0,0.0,False,False,246330.00000001042,0.0
7720.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1678.8795175465686,325.0,0.0,0.0,0.0,4022.7563835606998,4022.7563835606998,0.0,0.0,4849.885059563453,14400.0,2361.112720181689,1661.6436633790108,2361.112720181687,1540.874643503095,2.3993479158074518e-05,0.9490216271836217,0.2,False,0.9777806372046582,0.0,False,0.0,0.0,0.0,4022.7563835606998,4022.7563835606998,1324.6412150850854,0.0,0.0,True,17774.02477,11779.769208305619,False,False,True,False,1e-09,23066.577762733923,21712.698245187355,False,250.0,0.0,True,1966.2723364986025,0.0,1e-09,1.0,0.988392115451943,1.0,NONE,True,0.0,0.0,False,False,246330.00000001042,0.0
7721.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,357.83608203406874,325.0,0.0,0.0,0.0,2997.4632639249166,3079.5534690100885,0.0,82.09020508517187,4891.681253674579,14400.0,1737.5299582406733,1259.9333056842434,1737.5299582406715,931.6436318311548,2.3363057526763694e-05,0.9490216271883251,0.2,False,0.9763228678955632,-7.105427357601002e-15,False,0.0,0.0,0.0,2997.4632639249166,2997.4632639249166,3.5977844191813197,4.547473508864641e-13,0.0,True,17774.02477,11765.579468423515,False,False,True,False,1e-09,21745.53433192262,21712.69824988855,False,250.0,0.0,True,1918.8385664405118,0.0,1e-09,1.0,0.9860578964791739,1.0,NONE,True,0.0,0.0,False,False,246330.00000001042,0.0
7722.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,146.85174964136607,146.85174964136607,1351.7452445868219,0.0,4947.3145994628985,14400.0,2.2737367544323206e-13,146.85174964136584,1351.7452445868203,563.3164586202528,2.2563809030884072e-05,0.9368611003841638,0.2,False,0.9282924677481758,0.0,False,0.0,0.0,0.0,146.85174964136607,146.85174964136607,0.0,4.547473508864641e-13,0.0,True,17774.02477,11747.119122545031,False,False,True,False,1e-09,21387.6982500249,21712.6982500249,False,250.0,0.0,True,1854.9674327025546,0.0,1e-09,1.0,0.9830376119600522,1.0,NONE,False,1351.745244586822,1351.7452445868219,False,False,246330.00000001042,0.0
7723.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,142.44617950295358,142.44617950295358,1113.784078048382,0.0,4994.410971189185,14400.0,0.0,142.44617950295358,1113.7840780483803,340.60998156456645,2.1886892048157875e-05,0.9247127341068068,0.2,False,0.888743069162564,0.0,False,0.0,0.0,0.0,142.44617950295358,142.44617950295358,0.0,0.0,0.0,True,17907.329955775003,11865.1812498096,False,False,True,False,1e-09,21035.187935935253,21360.187935935253,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9879117988776516,1.0,NONE,False,1113.784078048382,1113.784078048382,False,False,246330.00000001042,0.0
7724.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.38492321906753,138.38492321906753,964.5840809557155,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,138.3849232190673,964.584080955714,205.9503652653412,2.1262878977568767e-05,0.912576516195727,0.2,False,0.8542802302959288,0.0,False,0.0,0.0,0.0,138.38492321906753,138.38492321906753,0.0,0.0,0.0,True,20373.475892612503,14331.3271866471,False,False,True,False,1e-09,20683.030132159693,21008.030132159693,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,964.5840809557158,964.5840809557155,False,False,246330.00000001042,0.0
7725.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.55556137933115,134.55556137933115,868.8861959828643,0.0,4994.410971189185,14400.0,3.410605131648481e-13,134.5555613793308,868.8861959828628,124.52822355402476,2.0674496547853184e-05,0.9004524345025584,0.2,False,0.8231296694804964,0.0,False,0.0,0.0,0.0,134.55556137933115,134.55556137933115,0.0,0.0,0.0,True,22828.51306396875,16786.364358003346,False,False,True,False,1e-09,20331.224486187915,20656.224486187915,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,868.8861959828646,868.8861959828643,False,False,246330.00000001042,0.0
7726.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.89444364181708,131.89444364181708,809.2923802814912,0.0,4994.410971189185,14400.0,0.0,131.89444364181708,809.2923802814894,75.29619365576399,2.026561512434552e-05,0.8883404768910829,0.2,False,0.7940632729818147,0.0,False,0.0,0.0,0.0,131.89444364181708,131.89444364181708,0.0,0.0,0.0,True,24617.024306449995,18574.875600484593,False,False,True,False,1e-09,19979.770645862114,20304.770645862114,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,809.2923802814912,809.2923802814912,False,False,246330.00000001042,0.0
7727.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.10495939683767,130.10495939683767,772.3328791566054,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,130.10495939683756,772.3328791566037,45.52796645199567,1.999066041072376e-05,0.8762406312372187,0.2,False,0.7663018222899746,0.0,False,0.0,0.0,0.0,130.10495939683767,130.10495939683767,0.0,0.0,0.0,True,25861.20604035,19819.057334384597,False,False,True,False,1e-09,19628.668259376627,19953.668259376627,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.3328791566055,772.3328791566054,False,False,246330.00000001042,0.0
7728.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,128.625762625341,128.625762625341,748.260988218142,0.0,4994.410971189185,14400.0,3.410605131648481e-13,128.62576262534066,748.2609882181405,27.528559264904196,1.976338144705687e-05,0.8641528854290086,0.2,False,0.7394105066822503,0.0,False,0.0,0.0,0.0,128.625762625341,128.625762625341,0.0,0.0,0.0,True,26916.538761068747,20874.390055103344,False,False,True,False,1e-09,19277.91697527763,19602.91697527763,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.2609882181423,748.260988218142,False,False,246330.00000001042,0.0
7729.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,127.51275221976705,127.51275221976705,732.7224681537155,0.0,4994.410971189185,14400.0,0.0,127.51275221976705,732.7224681537136,16.645188315397945,1.959236711251829e-05,0.8520772273666066,0.2,False,0.7130926541218809,0.0,False,0.0,0.0,0.0,127.51275221976705,127.51275221976705,0.0,0.0,0.0,True,27727.478641199992,21685.32993523459,False,False,True,False,1e-09,18927.516442462736,19252.516442462736,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.7224681537155,732.7224681537155,False,False,246330.00000001042,0.0
7730.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.62796125183013,126.62796125183013,722.3877563948372,0.0,4994.410971189185,14400.0,0.0,126.62796125183013,722.3877563948354,10.064540297561624,1.9456418753159035e-05,0.840013644962267,0.2,False,0.6871668612031725,0.0,False,0.0,0.0,0.0,126.62796125183013,126.62796125183013,0.0,0.0,0.0,True,28382.895804593747,22340.747098628344,False,False,True,False,1e-09,18577.466310180655,18902.466310180655,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.3877563948372,722.3877563948372,False,False,246330.00000001042,0.0
7731.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.50739192893269,125.50739192893269,713.5898882655601,0.0,4994.410971189185,14400.0,0.0,125.50739192893269,713.5898882655583,6.085540726959053,1.928424298903315e-05,0.8279621261403317,0.2,False,0.6615967420853479,0.0,False,0.0,0.0,0.0,125.50739192893269,125.50739192893269,0.0,0.0,0.0,True,29227.161981168752,23185.01327520335,False,False,True,False,1e-09,18227.76622803085,18552.76622803085,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,713.5898882655601,713.5898882655601,False,False,246330.00000001042,0.0
7732.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.52279703586191,124.52279703586191,706.876690624118,0.0,4994.410971189185,14400.0,0.0,124.52279703586191,706.8766906241162,3.6796321386330018,1.9132959730956293e-05,0.8159226588372184,0.2,False,0.6363076426770049,0.0,False,0.0,0.0,0.0,124.52279703586191,124.52279703586191,0.0,0.0,0.0,True,29982.55803389375,23940.409327928348,False,False,True,False,1e-09,17878.415845963194,18203.415845963194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.876690624118,706.876690624118,False,False,246330.00000001042,0.0
7733.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,123.85207725370853,123.85207725370853,702.4456382351266,0.0,4994.410971189185,14400.0,6.821210263296962e-13,123.85207725370785,702.4456382351254,2.22489558169866,1.9029903464246978e-05,0.8038952310014083,0.2,False,0.6112078757384217,0.0,False,0.0,0.0,0.0,123.85207725370853,123.85207725370853,0.0,0.0,0.0,True,30504.670011512502,24462.5213055471,False,False,True,False,1e-09,17529.41481427761,17854.41481427761,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,702.4456382351273,702.4456382351266,False,False,246330.00000001042,0.0
7734.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,160.641025793696,325.0,0.0,0.0,0.0,123.38588587793984,123.38588587793984,699.4768076547589,0.0,4994.410971189185,14400.0,0.0,123.38588587793984,699.4768076547571,1.3452867468701284,1.8958273039683745e-05,0.7974214542621116,0.2,False,0.586238248319328,0.0,False,0.0,0.0,0.0,123.38588587793984,123.38588587793984,0.0,0.0,0.0,True,30871.25927239375,24829.110566428346,False,False,True,False,1e-09,17341.40380941741,17505.762783623715,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,699.4768076547589,699.4768076547589,False,False,246330.00000001042,0.0
7735.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1353.7543125776042,325.0,0.0,0.0,0.0,1265.9035022512085,3837.789283695219,0.0,2571.8857814440103,4994.410971189185,14400.0,698.530436171739,567.3730660794695,698.5304361717372,0.8134298284333712,1.8741906671830505e-05,0.8300155150819739,0.2,False,0.6679946647884566,0.0,False,0.0,0.0,0.0,1265.9035022512085,1265.9035022512085,0.0,0.0,0.0,True,30226.950874481252,24184.80216851585,False,False,True,False,1e-09,18346.854743371772,17318.10043079417,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,246439.28571429616,0.0
7736.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3577.9009463305383,1596.6941359590387,310.4934828951982,961.2006530638405,1271.6941359590387,1292.1068328678134,5292.106832867814,0.0,4000.0000000000005,5292.106832867814,14400.0,713.8171450070022,578.2896878608112,713.8171450070022,0.4918416741443007,1.8921607713556585e-05,0.8934918468463876,0.2,False,0.7960329036142353,0.0,False,0.0,0.0,0.0,1292.1068328678134,1292.1068328678134,0.0,0.0,0.0,True,26050.055053531254,19647.7592399712,False,False,True,False,0.029802901080841583,21515.84059355856,18262.939647228024,False,250.0,0.0,True,1800.2366540906219,0.0,0.029802901080841583,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,246657.8571428676,0.0
7737.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5683.964682359404,1609.7280728972275,323.52741983338717,961.2006530638404,1284.7280728972275,1346.3470662536029,5346.347066253603,0.0,4000.0,5346.347066253603,14400.0,743.4536705074279,602.893395746175,743.4536705074279,0.29739287147946003,1.979847978963164e-05,0.9474112635585452,0.2,False,0.9235485302191566,0.0,False,0.0,0.0,0.0,1346.3470662536029,1346.3470662536029,2385.5120538381775,-4.547473508864641e-13,0.0,True,19373.686999299996,12905.772325407113,False,False,True,False,0.03523299421966819,25461.96126197912,20102.996579619714,False,250.0,0.0,True,1800.2366540906219,0.0,0.03523299421966819,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,246876.42857143906,0.0
7738.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7082.298755101838,1697.5598756096092,353.1680577666086,1019.3918178430006,1372.5598756096092,1385.7990679732961,5385.799067973295,0.0,2448.06891629991,5385.799067973295,14400.0,764.7604586127,621.0386093605962,764.7604586127,0.1798190854007384,2.0499067934308554e-05,0.9489749266431977,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1385.7990679732961,1385.7990679732961,5307.375480535633,-2.2737367544323206e-13,0.0,True,17774.02477,11189.980930619517,False,False,True,False,0.04692678011992568,28423.315656688937,21666.0169015871,False,250.0,0.0,True,1882.1896168285707,0.0,0.04692678011992568,1.0,0.9843079597054644,1.0,NONE,True,0.0,0.0,False,False,247095.0000000105,0.0
7739.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7222.053601522959,2146.4968013270673,1621.4968013270673,0.0,1621.4968013270673,6039.6860297092035,6039.6860297092035,0.0,0.0,6039.6860297092035,14400.0,3551.2793827508594,2488.406646958344,3551.2793827508576,2524.7106506419086,3.442505319700005e-05,0.9490202728726528,0.2,False,0.9954952941666606,0.0,False,0.0,9.094947017729282e-13,0.0,6039.686029709204,6039.6860297092035,5044.922874782649,0.0,0.0,True,17774.024770000007,10318.772032732275,False,False,True,False,0.12156165533411563,28408.398092447114,21711.344490924155,False,250.0,0.0,True,1956.55988518401,0.0,0.12156165533411563,1.0,0.9879076893678072,1.0,NONE,True,0.0,0.0,False,False,247095.0000000105,0.0
7740.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4672.142857142857,7041.3160107573785,2896.584010896376,2371.584010896376,0.0,2371.584010896376,8568.492057374453,8568.492057374453,0.0,0.0,8568.492057374455,14400.0,5086.680190415753,3481.8118669587,5086.680190415751,4033.586707418559,3.663861905394598e-05,0.9490215879133069,0.2,False,0.9908949365484317,0.0,False,0.0,0.0,0.0,8568.492057374453,8568.492057374453,4115.453229180521,-9.094947017729282e-13,0.0,True,17774.02477,7135.13987111301,False,False,True,False,0.38899372365010715,28228.9750017723,21712.658991014923,False,250.0,0.0,True,2000.7880380405738,0.0,0.38899372365010715,1.0,0.9901411419652698,1.0,NONE,True,0.0,0.0,False,False,247095.0000000105,0.0
7741.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7070.353597687306,3390.681188058061,2865.681188058061,0.0,2865.681188058061,10108.805381385613,10108.805381385613,0.0,0.0,10108.805381385615,14400.0,6019.5065541136955,4089.2988272719176,6019.506554113694,4944.709769199887,3.8590035761742995e-05,0.9490216260494859,0.2,False,0.9862293531593941,0.0,False,0.0,0.0,0.0,10108.805381385613,10108.805381385613,3650.432938436013,-9.094947017729282e-13,0.0,True,17774.02477,5163.479711439699,False,False,True,False,0.5556877554414195,28258.050709204865,21712.69711151756,False,250.0,0.0,True,2035.8869182345163,0.0,0.5556877554414195,1.0,0.991964541181838,1.0,NONE,True,0.0,0.0,False,False,247095.0000000105,0.0
7742.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5811.651235411592,3113.5179766118745,2588.5179766118745,0.0,2588.5179766118745,8966.802558695315,8966.802558695315,0.0,0.0,8966.802558695317,14400.0,5316.810590618381,3649.9919680769344,5316.810590618379,4233.236035923391,3.9933631865060314e-05,0.949021627155435,0.2,False,0.9815261873546571,0.0,False,0.0,0.0,0.0,8966.802558695315,8966.802558695315,2668.8949272916157,9.094947017729282e-13,0.0,True,17774.02477,6547.4460177225155,False,False,True,False,0.44117963538642824,26999.34945242373,21712.698217012137,False,250.0,0.0,True,2062.7183265199023,0.0,0.44117963538642824,1.0,0.9933896171163932,1.0,NONE,True,0.0,0.0,False,False,247095.0000000105,0.0
7743.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3597.1746434001166,1980.1681947389084,1655.1681947389084,0.0,1655.1681947389084,5730.765374589979,5730.765374589979,0.0,0.0,5730.765374589979,14400.0,3398.5425515979296,2332.2228229920493,3398.5425515979277,2549.5282458385273,2.53910142109313e-05,0.9490216271875077,0.2,False,0.9768723405369875,0.0,False,0.0,0.0,0.0,5730.765374589979,5730.765374589979,1587.7681502039727,4.547473508864641e-13,0.0,True,17774.02477,10598.297561402953,False,False,True,False,0.10160065351769429,24984.872892471594,21712.698249071476,False,250.0,0.0,True,2063.455448054412,0.0,0.10160065351769429,1.0,0.9934291541871745,1.0,NONE,True,0.0,0.0,False,False,247095.0000000105,0.0
7744.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1628.243035785296,1819.8701038390195,1152.5095400762011,342.3605637628184,1494.8701038390195,4059.405072403405,5265.278135317735,0.0,847.0858581931277,5265.278135317735,14400.0,2379.4435563554507,1679.9615160479543,2379.443556355449,1540.874643503095,2.5012147705330064e-05,0.9414620582817588,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4059.405072403405,4059.405072403405,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11203.725034030802,False,False,True,False,0.0500953243771003,23015.941285786503,21712.698250001205,False,250.0,0.0,True,2038.1059939907695,0.0,0.0500953243771003,1.0,0.9920813675935468,1.0,NONE,True,0.0,0.0,False,False,247095.0000000105,0.0
7745.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,366.8995889240027,325.0,0.0,0.0,0.0,3029.6607856981295,3029.6607856981295,0.0,0.0,4835.109035002737,14400.0,1753.7748716774222,1275.8859140207073,1753.7748716774204,931.6436318311548,2.4222663775786597e-05,0.9418805801999655,0.2,False,0.9954088064256111,0.0,False,0.0,0.0,0.0,3029.6607856981295,3029.6607856981295,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11784.851066534835,False,False,True,False,1e-09,21535.460456781864,21493.56086785786,False,250.0,0.0,True,1982.928979646573,0.0,1e-09,1.0,0.9892307734796255,1.0,NONE,True,0.0,0.0,False,False,247095.0000000105,0.0
7746.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,151.48537859307558,151.48537859307558,1366.093864626284,0.0,4897.608090567963,14400.0,0.0,151.48537859307558,1366.093864626282,563.3164586202528,2.3275767308818724e-05,0.9297271944427925,0.2,False,0.9465148228284888,0.0,False,0.0,0.0,0.0,151.48537859307558,151.48537859307558,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11763.589536837851,False,False,True,False,1e-09,21180.69301436898,21505.69301436898,False,250.0,0.0,True,1912.074124344558,0.0,1e-09,1.0,0.9857314329740566,1.0,NONE,False,1366.093864626284,1366.093864626284,False,False,247095.0000000105,0.0
7747.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,145.88432699342013,145.88432699342013,1125.0986286521875,0.0,4958.015607918355,14400.0,0.0,145.88432699342013,1125.0986286521857,340.60998156456645,2.241516429267901e-05,0.9175859620713768,0.2,False,0.9062495329044402,0.0,False,0.0,0.0,0.0,145.88432699342013,145.88432699342013,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11743.62459133807,False,False,True,False,1e-09,20828.389705514986,21153.389705514986,False,250.0,0.0,True,1842.5851694137546,0.0,1e-09,1.0,0.9824679556336333,1.0,NONE,False,1125.0986286521875,1125.0986286521875,False,False,247095.0000000105,0.0
7748.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,144.13700589339632,144.13700589339632,984.2423225075797,0.0,4977.6443152629,14400.0,2.2737367544323206e-13,144.1370058933961,984.2423225075781,205.9503652653412,2.2146687957103405e-05,0.9054568709323324,0.2,False,0.8708869499912295,0.0,False,0.0,0.0,0.0,144.13700589339632,144.13700589339632,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.262079517339,False,False,True,False,1e-09,20476.438699969847,20801.438699969847,False,250.0,0.0,True,1819.7910190747837,0.0,1e-09,1.0,0.9814324728257596,1.0,NONE,False,984.24232250758,984.2423225075797,False,False,247095.0000000105,0.0
7749.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,145.21975188576025,145.21975188576025,906.053546569663,0.0,4965.4348776811985,14400.0,0.0,145.21975188576025,906.0535465696612,124.52822355402476,2.23130521567832e-05,0.8933399088844272,0.2,False,0.8380394185380677,0.0,False,0.0,0.0,0.0,145.21975188576025,145.21975188576025,0.0,0.0,0.0,True,17774.02477,11741.212456731122,False,False,True,False,1e-09,20124.839645430256,20449.839645430256,False,250.0,0.0,True,1833.9818444208338,0.0,1e-09,1.0,0.9820751297287417,1.0,NONE,False,906.053546569663,906.053546569663,False,False,247095.0000000105,0.0
7750.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,144.56062016609286,144.56062016609286,854.4873729167991,0.0,4972.849311566232,14400.0,2.2737367544323206e-13,144.56062016609263,854.4873729167975,75.29619365576399,2.2211776398849753e-05,0.8812350637985698,0.2,False,0.8069108594164005,-1.1368683772161603e-13,False,0.0,0.0,0.0,144.56062016609286,144.56062016609286,0.0,4.547473508864641e-13,0.0,True,17774.02477,11738.810668689817,False,False,True,False,1e-09,19773.592189945215,20098.592189945215,False,250.0,0.0,True,1825.3690508921293,0.0,1e-09,1.0,0.9816843007933223,1.0,NONE,False,854.4873729167994,854.4873729167991,False,False,247095.0000000105,0.0
7751.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,140.9756790062581,140.9756790062581,812.5975089589697,0.0,4994.410971189185,14400.0,4.547473508864641e-13,140.97567900625765,812.5975089589683,45.52796645199567,2.166094926934656e-05,0.8691423235577983,0.2,False,0.7773123190023777,0.0,False,0.0,0.0,0.0,140.9756790062581,140.9756790062581,0.0,0.0,0.0,True,18784.922428793747,12742.773722828344,False,False,True,False,1e-09,19422.695981915647,19747.695981915647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,812.5975089589701,812.5975089589697,False,False,247095.0000000105,0.0
7752.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,136.85254995357712,136.85254995357712,779.9922977327221,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.8525499535769,779.9922977327205,27.528559264904196,2.1027429431948796e-05,0.8570616760572676,0.2,False,0.7489730267558792,0.0,False,0.0,0.0,0.0,136.85254995357712,136.85254995357712,0.0,0.0,0.0,True,21339.93848948125,15297.789783515847,False,False,True,False,1e-09,19072.15067009411,19397.15067009411,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.9922977327224,779.9922977327221,False,False,247095.0000000105,0.0
7753.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,137.4123803906023,137.4123803906023,771.0908045587962,0.0,4994.410971189185,14400.0,4.547473508864641e-13,137.41238039060184,771.0908045587948,16.645188315397945,2.1113447522312393e-05,0.8449931092042373,0.2,False,0.7209052784995841,0.0,False,0.0,0.0,0.0,137.4123803906023,137.4123803906023,0.0,0.0,0.0,True,20984.45799408125,14942.309288115848,False,False,True,False,1e-09,18721.9559035844,19046.9559035844,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.0908045587967,771.0908045587962,False,False,247095.0000000105,0.0
7754.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,139.1005073968511,139.1005073968511,770.4903989059858,0.0,4994.410971189185,14400.0,0.0,139.1005073968511,770.490398905984,10.064540297561624,2.137282867018374e-05,0.83293661091806,0.2,False,0.6927866811352912,0.0,False,0.0,0.0,0.0,139.1005073968511,139.1005073968511,0.0,0.0,0.0,True,19929.125273362497,13886.976567397094,False,False,True,False,1e-09,18372.11133184119,18697.11133184119,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,770.4903989059858,770.4903989059858,False,False,247095.0000000105,0.0
