t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7755.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,138.01203949784698,138.01203949784698,762.6406774753486,0.0,4994.410971189185,14400.0,0.0,138.01203949784698,762.6406774753468,6.085540726959053,2.120558529807986e-05,0.820892169130169,0.2,False,0.6649811263872014,-1.1368683772161603e-13,False,0.0,0.0,0.0,138.01203949784698,138.01203949784698,0.0,0.0,0.0,True,20606.759967718746,14564.611261753344,False,False,True,False,1e-09,18022.61660466973,18347.61660466973,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.6406774753486,762.6406774753486,False,False,247095.0000000105,0.0
7756.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,136.17618419325382,136.17618419325382,753.5887179772544,0.0,4994.410971189185,14400.0,0.0,136.17618419325382,753.5887179772526,3.6796321386330018,2.0923505659244514e-05,0.808859771784066,0.2,False,0.6375636732992036,0.0,False,0.0,0.0,0.0,136.17618419325382,136.17618419325382,0.0,0.0,0.0,True,21773.180343249995,15731.031637284592,False,False,True,False,1e-09,17673.47137222544,17998.47137222544,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.5887179772544,753.5887179772544,False,False,247095.0000000105,0.0
7757.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,133.95128999368055,133.95128999368055,743.8480440758642,0.0,4994.410971189185,14400.0,6.821210263296962e-13,133.95128999367986,743.8480440758631,2.22489558169866,2.0581650094324657e-05,0.7968394068353091,0.2,False,0.6105779156040552,0.0,False,0.0,0.0,0.0,133.95128999368055,133.95128999368055,0.0,0.0,0.0,True,23228.428621293748,17186.279915328345,False,False,True,False,1e-09,17324.675285013596,17649.675285013596,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.8480440758649,743.8480440758642,False,False,247095.0000000105,0.0
7758.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,104.98220903501101,325.0,0.0,0.0,0.0,131.7649638631985,131.7649638631985,734.5582355045437,0.0,4994.410971189185,14400.0,6.821210263296962e-13,131.7649638631978,734.5582355045426,1.3452867468701284,2.0245720523121697e-05,0.7884526271133042,0.2,False,0.5840106615956345,0.0,False,0.0,0.0,0.0,131.7649638631985,131.7649638631985,0.0,0.0,0.0,True,24705.894430300003,18663.7457243346,False,False,True,False,1e-09,17081.210202923976,17301.227993888966,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.5582355045444,734.5582355045437,False,False,247095.0000000105,0.0
7759.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1239.2424525958622,325.0,0.0,0.0,0.0,1314.8675689755726,3600.473700465228,0.0,2285.6061314896565,4994.410971189185,14400.0,724.6360752743713,590.2314937012013,724.6360752743694,0.8134298284333712,1.9696537351094182e-05,0.8173388113522247,0.2,False,0.6560873876427515,0.0,False,0.0,0.0,0.0,1314.8675689755726,1314.8675689755726,0.0,0.0,0.0,True,25639.030730724997,19596.882024759594,False,False,True,False,1e-09,17972.353811686327,17058.111359090464,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,247204.28571429625,0.0
7760.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3424.529313689934,1606.0544076825943,319.8537546187539,961.2006530638404,1281.0544076825943,1331.0592480319929,5331.059248031993,0.0,3999.9999999999995,5331.059248031993,14400.0,734.3603234775965,596.6989245543964,734.3603234775965,0.4918416741443007,1.973757399958737e-05,0.8755458400186064,0.2,False,0.783863450323931,0.0,False,0.0,0.0,0.0,1331.0592480319929,1331.0592480319929,0.0,-6.821210263296962e-13,0.0,True,22439.706272125004,15990.286526186108,False,False,True,False,0.03370250160098151,20994.995669229138,17895.466355539204,False,250.0,0.0,True,1800.2366540906219,0.0,0.03370250160098151,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,247422.8571428677,0.0
7761.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5572.460089427003,1656.0411658510525,341.9829370889696,989.0582287620829,1331.0411658510525,1383.0649284097235,5383.064928409723,0.0,3999.999999999999,5383.064928409723,14400.0,762.4166044802841,620.6483239294394,762.4166044802841,0.29739287147946003,2.0668728147990663e-05,0.9468908293605396,0.2,False,0.9111373648585227,0.0,False,0.0,0.0,0.0,1383.0649284097235,1383.0649284097235,1691.3848141237395,4.547473508864641e-13,0.0,True,17774.02477,11228.960903802308,False,False,True,False,0.04260211317014232,24830.236401833354,19582.77631240635,False,250.0,0.0,True,1839.8027765794216,0.0,0.04260211317014232,1.0,0.9823406460094327,1.0,NONE,True,0.0,0.0,False,False,247641.42857143914,0.0
7762.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6979.476327380784,1763.5510895189602,375.9442650814624,1062.6068244374978,1438.5510895189602,1415.177303347256,5415.1773033472555,0.0,2834.153500067323,5415.1773033472555,14400.0,779.6779666713483,635.4993366759077,779.6779666713483,0.1798190854007384,2.1259492345491092e-05,0.9489598340514556,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1415.177303347256,1415.177303347256,5123.008861844211,0.0,0.0,True,17774.024769999993,11102.992365502685,False,False,True,False,0.055755919816113914,28305.406841218697,21650.930513837913,False,250.0,0.0,True,1941.3438141985177,0.0,0.055755919816113914,1.0,0.9871554991724544,1.0,NONE,True,0.0,0.0,False,False,247860.0000000106,0.0
7763.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7558.551609325788,2198.3651830034923,1673.3651830034926,0.0,1673.3651830034926,6066.411975462366,6066.411975462366,0.0,0.0,6066.411975462366,14400.0,3562.2210525651226,2504.1909228972436,3562.2210525651208,2524.7106506419086,3.577835454345347e-05,0.9490198351874922,0.2,False,0.9953663784771718,0.0,False,0.0,0.0,0.0,6066.411975462366,6066.411975462366,5329.101464574284,2.2737367544323206e-13,0.0,True,17774.024769999993,10246.764989775576,False,False,True,False,0.12882259643468127,28744.458595005213,21710.906985679427,False,250.0,0.0,True,1995.8314067725846,0.0,0.12882259643468127,1.0,0.9898873101496278,1.0,NONE,True,0.0,0.0,False,False,247860.0000000106,0.0
7764.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7215.9297686502905,2953.172156351764,2428.172156351764,0.0,2428.172156351764,8589.906940209707,8589.906940209707,0.0,0.0,8589.906940209707,14400.0,5095.336574762479,3494.5703654472272,5095.3365747624775,4033.586707418559,3.7750898609648324e-05,0.9490215752204372,0.2,False,0.9906654495460556,0.0,False,0.0,0.0,0.0,8589.906940209707,8589.906940209707,4233.4657615643355,-4.547473508864641e-13,0.0,True,17774.02477,7064.323537295204,False,False,True,False,0.39636014439023864,28403.576072013122,21712.64630336283,False,250.0,0.0,True,2031.6935426693597,0.0,0.39636014439023864,1.0,0.9917442801348921,1.0,NONE,True,0.0,0.0,False,False,247860.0000000106,0.0
7765.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6588.658833613661,3431.5532994907794,2906.5532994907794,0.0,2906.5532994907794,10122.122308232418,10122.122308232418,0.0,0.0,10122.122308232418,14400.0,6024.838886871277,4097.28342136114,6024.8388868712755,4944.709769199887,3.9294461413704005e-05,0.9490216256813926,0.2,False,0.9859395660714421,0.0,False,0.0,0.0,0.0,10122.122308232418,10122.122308232418,3127.8656836080886,-1.3642420526593924e-12,0.0,True,17774.024770000007,5114.481431312141,False,False,True,False,0.560862705241208,27776.355577189308,21712.69674357565,False,250.0,0.0,True,2054.8511733405107,0.0,0.560862705241208,1.0,0.9929689402988532,1.0,NONE,True,0.0,0.0,False,False,247860.0000000106,0.0
7766.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5471.133400056483,3121.6731300478004,2596.6731300478004,0.0,2596.6731300478004,8969.761555247558,8969.761555247558,0.0,0.0,8969.761555247558,14400.0,5317.9878588895335,3651.7736963580246,5317.987858889532,4233.236035923391,4.009205775916572e-05,0.9490216271447603,0.2,False,0.981225719216566,0.0,False,0.0,0.0,0.0,8969.761555247558,8969.761555247558,2320.221927500252,4.547473508864641e-13,0.0,True,17774.02477,6537.367572220712,False,False,True,False,0.4422372324679785,26658.831606398304,21712.69820634182,False,250.0,0.0,True,2066.8943875575783,0.0,0.4422372324679785,1.0,0.9936138844099113,1.0,NONE,True,0.0,0.0,False,False,247860.0000000106,0.0
7767.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3687.6274234199745,1980.1681947389084,1655.1681947389084,0.0,1655.1681947389084,5730.765374589979,5730.765374589979,0.0,0.0,5730.765374589979,14400.0,3398.5425515979296,2332.2228229920493,3398.5425515979277,2549.5282458385273,2.53910142109313e-05,0.9490216271871981,0.2,False,0.976575179588273,0.0,False,0.0,0.0,0.0,5730.765374589979,5730.765374589979,1678.220929904822,4.547473508864641e-13,0.0,True,17774.02477,10598.297561402953,False,False,True,False,0.10160065351769429,25075.325672182014,21712.69824876204,False,250.0,0.0,True,2063.455448054412,0.0,0.10160065351769429,1.0,0.9934291541871745,1.0,NONE,True,0.0,0.0,False,False,247860.0000000106,0.0
7768.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1764.3029819138364,1831.5196733255689,1156.6341420462813,349.88553127928765,1506.5196733255689,4061.6949426392803,5290.37066751934,0.0,856.5407057803592,5290.370667519341,14400.0,2380.58133239382,1681.1136102454602,2380.5813323938182,1540.874643503095,2.507769921963923e-05,0.9457538354561906,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4061.6949426392803,4061.6949426392803,0.0,0.0,0.0,True,17774.024770000007,11168.462427667444,False,False,True,False,0.05317817477301629,23152.001231906066,21712.69824999223,False,250.0,0.0,True,2042.5421799365101,0.0,0.05317817477301629,1.0,0.9923154730398552,1.0,NONE,True,0.0,0.0,False,False,247860.0000000106,0.0
7769.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,300.0988405743789,325.0,0.0,0.0,0.0,3039.1223038651824,3039.1223038651824,0.0,0.0,4818.545398853243,14400.0,1758.5156051706363,1280.6066986945461,1758.5156051706344,931.6436318311548,2.448356332407815e-05,0.9439490678428484,0.2,False,0.9953476122692082,0.0,False,0.0,0.0,0.0,3039.1223038651824,3039.1223038651824,0.0,6.821210263296962e-13,0.0,True,17774.02477,11790.588179587117,False,False,True,False,1e-09,21593.070085065265,21617.971244490887,False,250.0,0.0,True,2001.5312529722607,0.0,1e-09,1.0,0.9901792800270751,1.0,NONE,True,0.0,0.0,False,False,247860.0000000106,0.0
7770.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,153.99543249428746,153.99543249428746,1373.5526186556053,0.0,4871.6825434795755,14400.0,0.0,153.99543249428746,1373.5526186556035,563.3164586202528,2.3661437735098863e-05,0.9317936135980326,0.2,False,0.9461145929315,0.0,False,0.0,0.0,0.0,153.99543249428746,153.99543249428746,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11772.334806065708,False,False,True,False,1e-09,21240.65449798116,21565.65449798116,False,250.0,0.0,True,1941.5935020527518,0.0,1e-09,1.0,0.9871677762072999,1.0,NONE,False,1373.5526186556053,1373.5526186556053,False,False,247860.0000000106,0.0
7771.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,148.51674583899336,148.51674583899336,1133.4423196002463,0.0,4929.165323555677,14400.0,0.0,148.51674583899336,1133.4423196002444,340.60998156456645,2.2819636124072725e-05,0.9196503148074616,0.2,False,0.905473694469461,0.0,False,0.0,0.0,0.0,148.51674583899336,148.51674583899336,0.0,-9.094947017729282e-13,0.0,True,17774.02477,11753.08758544991,False,False,True,False,1e-09,20888.291227643553,21213.291227643553,False,250.0,0.0,True,1875.896664623488,0.0,1e-09,1.0,0.9840120821033612,1.0,NONE,False,1133.4423196002463,1133.4423196002463,False,False,247860.0000000106,0.0
7772.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,146.81203866056347,146.81203866056347,992.9020623551842,0.0,4947.751572901775,14400.0,0.0,146.81203866056347,992.9020623551824,205.9503652653412,2.2557707428489555e-05,0.9075191593156812,0.2,False,0.8697168986851562,0.0,False,0.0,0.0,0.0,146.81203866056347,146.81203866056347,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11746.976067204712,False,False,True,False,1e-09,20536.280320576294,20861.280320576294,False,250.0,0.0,True,1854.4624187885222,0.0,1e-09,1.0,0.9830142790176684,1.0,NONE,False,992.9020623551842,992.9020623551842,False,False,247860.0000000106,0.0
7773.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,147.99159726127837,147.99159726127837,914.9029157569967,0.0,4934.853768881254,14400.0,0.0,147.99159726127837,914.9029157569948,124.52822355402476,2.27389469102953e-05,0.8954001349793925,0.2,False,0.8364666169560877,0.0,False,0.0,0.0,0.0,147.99159726127837,147.99159726127837,0.0,0.0,0.0,True,17774.02477,11751.211290957435,False,False,True,False,1e-09,20184.6214244161,20509.6214244161,False,250.0,0.0,True,1869.346577294488,0.0,1e-09,1.0,0.9837055316088783,1.0,NONE,False,914.9029157569967,914.9029157569967,False,False,247860.0000000106,0.0
7774.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,146.317264795503,146.317264795503,860.176253108657,0.0,4953.2123212927945,14400.0,0.0,146.317264795503,860.1762531086551,75.29619365576399,2.2481685297109028e-05,0.8832932296674402,0.2,False,0.8050793535956774,0.0,False,0.0,0.0,0.0,146.317264795503,146.317264795503,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11745.190902159022,False,False,True,False,1e-09,19833.31418715206,20158.31418715206,False,250.0,0.0,True,1848.1469834998966,0.0,1e-09,1.0,0.9827232040322262,1.0,NONE,False,860.176253108657,860.176253108657,False,False,247860.0000000106,0.0
7775.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,143.0309767098581,143.0309767098581,819.5505847490167,0.0,4990.276032220069,14400.0,0.0,143.0309767098581,819.5505847490149,45.52796645199567,2.1976746289122738e-05,0.8711984312607997,0.2,False,0.7751645962446798,0.0,False,0.0,0.0,0.0,143.0309767098581,143.0309767098581,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11733.200162450077,False,False,True,False,1e-09,19482.358257125285,19807.358257125285,False,250.0,0.0,True,1805.0662770253546,0.0,1e-09,1.0,0.9807725468105674,1.0,NONE,False,819.5505847490167,819.5505847490167,False,False,247860.0000000106,0.0
7776.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.49787529572998,140.49787529572998,792.8870928342652,0.0,4994.410971189185,14400.0,5.684341886080801e-13,140.49787529572941,792.887092834264,27.528559264904196,2.1587534606566317e-05,0.8591157276525659,0.2,False,0.746238550815609,0.0,False,0.0,0.0,0.0,140.49787529572998,140.49787529572998,0.0,0.0,0.0,True,19073.75033130625,13031.601625340849,False,False,True,False,1e-09,19131.75328302854,19456.75328302854,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.8870928342658,792.8870928342652,False,False,247860.0000000106,0.0
7777.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,138.2426458822127,138.2426458822127,774.0616642145428,0.0,4994.410971189185,14400.0,4.547473508864641e-13,138.24264588221226,774.0616642145415,16.645188315397945,2.1241018028236783e-05,0.8470451067479404,0.2,False,0.7180361832265927,0.0,False,0.0,0.0,0.0,138.2426458822127,138.2426458822127,0.0,0.0,0.0,True,20462.346016462503,14420.1973104971,False,False,True,False,1e-09,18781.49891390589,19106.49891390589,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.0616642145433,774.0616642145428,False,False,247860.0000000106,0.0
7778.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,137.35970915544524,137.35970915544524,764.2958404748526,0.0,4994.410971189185,14400.0,6.821210263296962e-13,137.35970915544456,764.2958404748515,10.064540297561624,2.110535457350916e-05,0.8349865564642195,0.2,False,0.69020043981383,0.0,False,0.0,0.0,0.0,137.35970915544524,137.35970915544524,0.0,0.0,0.0,True,21017.784290525004,14975.6355845596,False,False,True,False,1e-09,18431.594799152364,18756.594799152364,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.2958404748533,764.2958404748526,False,False,247860.0000000106,0.0
7779.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,138.3137496791087,138.3137496791087,763.7152437338118,0.0,4994.410971189185,14400.0,0.0,138.3137496791087,763.71524373381,6.085540726959053,2.1251943144883105e-05,0.8229400647307823,0.2,False,0.6623465951731355,0.0,False,0.0,0.0,0.0,138.3137496791087,138.3137496791087,0.0,0.0,0.0,True,20417.910954537496,14375.762248572093,False,False,True,False,1e-09,18082.040588513588,18407.040588513588,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.7152437338118,763.7152437338118,False,False,247860.0000000106,0.0
7780.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,139.2444670241373,139.2444670241373,764.5872196815101,0.0,4994.410971189185,14400.0,6.821210263296962e-13,139.2444670241366,764.5872196815089,3.6796321386330018,2.139494810387214e-05,0.8109056194890785,0.2,False,0.6344288782615022,0.0,False,0.0,0.0,0.0,139.2444670241373,139.2444670241373,0.0,0.0,0.0,True,19840.2551495125,13798.106443547098,False,False,True,False,1e-09,17732.835932085458,18057.835932085458,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.5872196815108,764.5872196815101,False,False,247860.0000000106,0.0
7781.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,139.859447568495,139.859447568495,765.2761594651919,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,139.85944756849398,765.2761594651911,2.22489558169866,2.1489440022385005e-05,0.7988832086926165,0.2,False,0.6064679654909562,0.0,False,0.0,0.0,0.0,139.859447568495,139.859447568495,0.0,0.0,0.0,True,19462.557123149996,13420.408417184593,False,False,True,False,1e-09,17383.98048031375,17708.98048031375,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.2761594651929,765.2761594651919,False,False,247860.0000000106,0.0
7782.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,76.54524669421875,325.0,0.0,0.0,0.0,140.38804269321116,140.38804269321116,766.2263352392183,0.0,4994.410971189185,14400.0,0.0,140.38804269321116,766.2263352392165,1.3452867468701284,2.1570658798994187e-05,0.789513397013366,0.2,False,0.5784594214210994,0.0,False,0.0,0.0,0.0,140.38804269321116,140.38804269321116,0.0,0.0,0.0,True,19140.402924193753,13098.25421822835,False,False,True,False,1e-09,17112.019130688037,17360.473883993818,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.2263352392183,766.2263352392183,False,False,247860.0000000106,0.0
7783.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,656.301523468731,325.0,0.0,0.0,0.0,1372.8676709474669,2201.1214796192944,0.0,828.253808671828,4994.410971189185,14400.0,755.1031891907624,617.7644817567045,755.1031891907605,0.8134298284333712,2.094212123059435e-05,0.7994773247568114,0.2,False,0.6025808331020192,0.0,False,0.0,0.0,0.0,1372.8676709474669,1372.8676709474669,0.0,0.0,0.0,True,20284.605768762507,14242.457062797104,False,False,True,False,1e-09,17420.162564433147,17088.861040964417,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,247969.28571429633,0.0
7784.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1791.5945442171835,1532.5115473421497,326.45427629126084,881.0572710508889,1207.5115473421497,1358.5270682065527,5025.013428749511,0.0,3666.486360542958,5025.013428749511,14400.0,748.7089435170583,609.8181246894944,748.7089435170583,0.4918416741443007,2.0347606442591826e-05,0.8070872073656268,0.2,False,0.7193003099136498,0.0,False,0.0,0.0,0.0,1358.5270682065527,1358.5270682065527,0.0,-9.094947017729282e-13,0.0,True,19918.01650788125,13838.845498302042,False,False,True,False,0.0030636713505242763,18844.290711732745,17377.69616751556,False,250.0,0.0,True,1800.2366540906219,0.0,0.0030636713505242763,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,248187.85714286778,0.0
7785.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3085.8789124518544,1640.5820965085688,336.7366686383217,978.8454278702471,1315.5820965085688,1376.0565623562723,5376.056562356272,0.0,3999.999999999999,5376.056562356272,14400.0,758.8136470254412,617.242915330831,758.8136470254412,0.29739287147946003,2.049846841643682e-05,0.8531918097817036,0.2,False,0.8466369905281965,0.0,False,0.0,0.0,0.0,1376.0565623562723,1376.0565623562723,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11249.465037391747,False,False,True,False,0.040540868652941396,20359.170959720002,17598.292047268147,False,250.0,0.0,True,1825.3690508921293,0.0,0.040540868652941396,1.0,0.9816843007933223,1.0,NONE,True,0.0,0.0,False,False,248406.42857143923,0.0
7786.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4572.244261886725,1702.811051225195,354.9664531444366,1022.8445980807583,1377.811051225195,1388.1539925438808,5388.15399254388,0.0,3999.999999999999,5388.15399254388,14400.0,765.9614444309809,622.1925481128999,765.9614444309809,0.1798190854007384,2.0558710195219415e-05,0.9454751686713001,0.2,False,0.9737425197752635,0.0,False,0.0,0.0,0.0,1388.1539925438808,1388.1539925438808,0.0,0.0,0.0,True,17774.02477,11183.041729736524,False,False,True,False,0.04762869581508887,23182.020175389018,18934.775913502293,False,250.0,0.0,True,1886.9688464386415,0.0,0.04762869581508887,1.0,0.9845335609492617,1.0,NONE,True,0.0,0.0,False,False,248625.00000001068,0.0
7787.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4453.571428571428,5012.731570671265,2496.1072624351336,1589.4973759050768,381.60988653005677,1971.1072624351334,6023.10610889954,7469.146142445911,0.0,931.2285993291887,7469.146142445911,14400.0,3544.4235263482533,2478.682582551287,3544.4235263482515,2524.7106506419086,3.360261727832805e-05,0.9489187798914677,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6023.10610889954,6023.10610889954,2381.4014536852087,2.2737367544323206e-13,0.0,True,17774.02477,8584.101987448217,False,False,True,False,0.26524094473232485,26097.62480033187,21609.893229660604,False,250.0,0.0,True,1931.849644223439,0.0,0.26524094473232485,1.0,0.9866903004172152,1.0,NONE,True,0.0,0.0,False,False,248625.00000001068,0.0
7788.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4942.472532867192,2822.6202789008116,2297.6202789008116,0.0,2297.6202789008116,8540.377704671784,8540.377704671784,0.0,0.0,8540.377704671784,14400.0,5075.184512003301,3465.193192668483,5075.1845120032995,4033.586707418559,3.521138847540092e-05,0.9490186446168525,0.2,False,0.9954855031016361,0.0,False,0.0,0.0,0.0,8540.377704671784,8540.377704671784,2087.540404340904,4.547473508864641e-13,0.0,True,17774.02477,7227.824561847807,False,False,True,False,0.3793934925059856,26127.189437305475,21709.716904438283,False,250.0,0.0,True,1959.549648548121,0.0,0.3793934925059856,1.0,0.9880564506570471,1.0,NONE,True,0.0,0.0,False,False,248625.00000001068,0.0
7789.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4920.731857950295,3252.009004432084,2727.009004432084,0.0,2727.009004432084,10063.426015923324,10063.426015923324,0.0,0.0,10063.426015923324,14400.0,6001.085768223862,4062.3402476994615,6001.08576822386,4944.709769199887,3.625252969205885e-05,0.9490215406938888,0.2,False,0.9909864275901795,0.0,False,0.0,0.0,0.0,10063.426015923324,10063.426015923324,1639.3954230355712,0.0,0.0,True,17774.02477,5329.919893207467,False,False,True,False,0.5381989716183759,26108.343648957132,21712.611791006835,False,250.0,0.0,True,1970.0046033910578,0.0,0.5381989716183759,1.0,0.9885791663567632,1.0,NONE,True,0.0,0.0,False,False,248625.00000001068,0.0
7790.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4221.255076000713,2954.0273462010587,2429.0273462010587,0.0,2429.0273462010587,8908.633519438936,8908.633519438936,0.0,0.0,8908.633519438936,14400.0,5293.334476270058,3615.2990431688777,5293.334476270056,4233.236035923391,3.6903012784257216e-05,0.9490216246801226,0.2,False,0.9865074992581918,0.0,False,0.0,0.0,0.0,8908.633519438936,8908.633519438936,1237.9868474721611,-4.547473508864641e-13,0.0,True,17774.02477,6744.850377327541,False,False,True,False,0.42057216549470966,25408.95081871804,21712.695742717326,False,250.0,0.0,True,1978.9545870874617,0.0,0.42057216549470966,1.0,0.9890297550556,1.0,NONE,True,0.0,0.0,False,False,248625.00000001068,0.0
7791.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3120.4627561640964,1882.0277851867822,1557.0277851867822,0.0,1557.0277851867822,5690.0458618010725,5690.0458618010725,0.0,0.0,5690.0458618010725,14400.0,3378.252212246971,2311.7936495541016,3378.252212246969,2549.5282458385273,2.423991344672416e-05,0.9490216271157236,0.2,False,0.9820607351812016,0.0,False,0.0,1.8189894035458565e-12,0.0,5690.045861801074,5690.0458618010725,1209.196598546314,6.821210263296962e-13,0.0,True,17774.024769999993,10724.693651730859,False,False,True,False,0.08854357969342837,24508.16093348102,21712.698177316925,False,250.0,0.0,True,1984.1705511397765,0.0,0.08854357969342837,1.0,0.9892936874143186,1.0,NONE,True,0.0,0.0,False,False,248625.00000001068,0.0
7792.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1449.750200013024,325.0,0.0,0.0,0.0,4026.149490352678,4026.149490352678,0.0,0.0,4843.93289900716,14400.0,2362.8193842392466,1663.3301061134316,2362.8193842392448,1540.874643503095,2.4085399434807106e-05,0.9490216271863559,0.2,False,0.9776996321916774,0.0,False,0.0,0.0,0.0,4026.149490352678,4026.149490352678,1095.5119003690268,-4.547473508864641e-13,0.0,True,17774.02477,11781.812212013934,False,False,True,False,1e-09,22837.448447933344,21712.69824792032,False,250.0,0.0,True,1972.9891008287746,0.0,1e-09,1.0,0.9887291009539755,1.0,NONE,True,0.0,0.0,False,False,248625.00000001068,0.0
7793.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,248.88600889172474,325.0,0.0,0.0,0.0,153.47917179166188,153.47917179166188,1741.7650134946125,0.0,4876.960392279842,14400.0,0.0,153.47917179166188,1741.7650134946107,931.6436318311548,2.3582114145610545e-05,0.9454469058503987,0.2,False,0.9166631375735258,0.0,False,0.0,0.0,0.0,153.47917179166188,153.47917179166188,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11770.545904615912,False,False,True,False,1e-09,21636.58425885954,21712.698249967816,False,250.0,0.0,True,1935.5987471670248,0.0,1e-09,1.0,0.9868736224498457,1.0,NONE,False,1741.7650134946125,1741.7650134946125,False,False,248625.00000001068,0.0
7794.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,150.90009073903795,150.90009073903795,1364.3239907888164,0.0,4903.7511429201995,14400.0,0.0,150.90009073903795,1364.3239907888146,563.3164586202528,2.3185837679795896e-05,0.9332899537675754,0.2,False,0.8686174695084319,0.0,False,0.0,0.0,0.0,150.90009073903795,150.90009073903795,0.0,-4.547473508864641e-13,0.0,True,17774.024770000007,11761.532854664249,False,False,True,False,1e-09,21284.07394476995,21609.07394476995,False,250.0,0.0,True,1905.0528697561458,0.0,1e-09,1.0,0.9853942456156854,1.0,NONE,False,1364.3239907888164,1364.3239907888164,False,False,248625.00000001068,0.0
7795.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,149.5974596545186,149.5974596545186,1136.7924379354479,0.0,4917.56077342135,14400.0,2.2737367544323206e-13,149.59745965451836,1136.7924379354463,340.60998156456645,2.2985688079259458e-05,0.9211451586368348,0.2,False,0.8280612243304865,0.0,False,0.0,0.0,0.0,149.5974596545186,149.5974596545186,0.0,6.821210263296962e-13,0.0,True,17774.02477,11756.93116639882,False,False,True,False,1e-09,20931.66725498556,21256.66725498556,False,250.0,0.0,True,1889.2316631971878,0.0,1e-09,1.0,0.9846406463806409,1.0,NONE,False,1136.792437935448,1136.7924379354479,False,False,248625.00000001068,0.0
7796.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,147.6700583646082,147.6700583646082,995.6200828912913,0.0,4938.352929901952,14400.0,2.2737367544323206e-13,147.67005836460797,995.6200828912897,205.9503652653412,2.2689542376279237e-05,0.909012508301225,0.2,False,0.7922001304624433,0.0,False,0.0,0.0,0.0,147.6700583646082,147.6700583646082,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11750.059667203492,False,False,True,False,1e-09,20579.61297189095,20904.61297189095,False,250.0,0.0,True,1865.3130081156914,0.0,1e-09,1.0,0.9835174729734522,1.0,NONE,False,995.6200828912915,995.6200828912913,False,False,248625.00000001068,0.0
7797.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,146.13987580797894,146.13987580797894,909.0244062254096,0.0,4955.177547740455,14400.0,0.0,146.13987580797894,909.0244062254078,124.52822355402476,2.2454429433638215e-05,0.8968919906159508,0.2,False,0.7592371062675556,0.0,False,0.0,0.0,0.0,146.13987580797894,146.13987580797894,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11744.549614404455,False,False,True,False,1e-09,20227.910743079447,20552.910743079447,False,250.0,0.0,True,1845.8721747534269,0.0,1e-09,1.0,0.982618682769494,1.0,NONE,False,909.0244062254096,909.0244062254096,False,False,248625.00000001068,0.0
7798.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,145.14192518670447,145.14192518670447,856.3836663140862,0.0,4966.307414781483,14400.0,2.2737367544323206e-13,145.14192518670424,856.3836663140846,75.29619365576399,2.230109406449424e-05,0.884783593448362,0.2,False,0.7280420246571081,0.0,False,0.0,0.0,0.0,145.14192518670447,145.14192518670447,0.0,0.0,0.0,True,17774.02477,11740.92935659548,False,False,True,False,1e-09,19876.56021649674,20201.56021649674,False,250.0,0.0,True,1832.969066133093,0.0,1e-09,1.0,0.9820290463199135,1.0,NONE,False,856.3836663140864,856.3836663140862,False,False,248625.00000001068,0.0
7799.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,144.06022745925077,144.06022745925077,822.963912864132,0.0,4978.515917391552,14400.0,0.0,144.06022745925077,822.9639128641302,45.52796645199567,2.2134890930987116e-05,0.8726873046779408,0.2,False,0.6979912069376397,0.0,False,0.0,0.0,0.0,144.06022745925077,144.06022745925077,0.0,0.0,0.0,True,17774.02477,11736.980982644835,False,False,True,False,1e-09,19525.56104044063,19850.56104044063,False,250.0,0.0,True,1818.7764052346356,0.0,1e-09,1.0,0.9813867753605097,1.0,NONE,False,822.963912864132,822.963912864132,False,False,248625.00000001068,0.0
7800.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,142.97419072362834,142.97419072362834,801.2939935622344,0.0,4990.929016821954,14400.0,0.0,142.97419072362834,801.2939935622326,27.528559264904196,2.1968021107760942e-05,0.8606031121962898,0.2,False,0.6687017029113733,0.0,False,0.0,0.0,0.0,142.97419072362834,142.97419072362834,0.0,0.0,0.0,True,17774.02477,11732.990880162899,False,False,True,False,1e-09,19174.912863560567,19499.912863560567,False,250.0,0.0,True,1804.3039019156995,0.0,1e-09,1.0,0.9807385694607395,1.0,NONE,False,801.2939935622344,801.2939935622344,False,False,248625.00000001068,0.0
7801.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,140.05950855900278,140.05950855900278,780.4458519854052,0.0,4994.410971189185,14400.0,0.0,140.05950855900278,780.4458519854034,16.645188315397945,2.1520179444934678e-05,0.8485310039071207,0.2,False,0.6402280928063009,0.0,False,0.0,0.0,0.0,140.05950855900278,140.05950855900278,0.0,0.0,0.0,True,19340.360702856247,13298.211996890845,False,False,True,False,1e-09,18824.615334857386,19149.615334857386,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,780.4458519854052,780.4458519854052,False,False,248625.00000001068,0.0
7802.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,137.81748442852756,137.81748442852756,765.9392947525012,0.0,4994.410971189185,14400.0,0.0,137.81748442852756,765.9392947524993,10.064540297561624,2.1175691861734468e-05,0.8364709677262406,0.2,False,0.6123370921054652,0.0,False,0.0,0.0,0.0,137.81748442852756,137.81748442852756,0.0,0.0,0.0,True,20728.956388012495,14686.807682047092,False,False,True,False,1e-09,18474.66810368291,18799.66810368291,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.9392947525012,765.9392947525012,False,False,248625.00000001068,0.0
7803.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,137.99433097459544,137.99433097459544,762.5774676954387,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,137.99433097459533,762.577467695437,6.085540726959053,2.1202864378936254e-05,0.8244229915815414,0.2,False,0.584554675353116,0.0,False,0.0,0.0,0.0,137.99433097459544,137.99433097459544,0.0,0.0,0.0,True,20617.8687332,14575.720027234598,False,False,True,False,1e-09,18125.07081973961,18450.07081973961,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.5774676954388,762.5774676954387,False,False,248625.00000001068,0.0
7804.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,137.13191503418594,137.13191503418594,757.0652558722795,0.0,4994.410971189185,14400.0,0.0,137.13191503418594,757.0652558722777,3.6796321386330018,2.107035394830054e-05,0.8123870634129869,0.2,False,0.5569991364652003,0.0,False,0.0,0.0,0.0,137.13191503418594,137.13191503418594,0.0,0.0,0.0,True,21162.198241781247,15120.049535815844,False,False,True,False,1e-09,17775.82313308025,18100.82313308025,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.0652558722795,757.0652558722795,False,False,248625.00000001068,0.0
7805.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,135.26736785976595,135.26736785976595,748.7784069088045,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.26736785976573,748.7784069088029,2.22489558169866,2.078386579630072e-05,0.800363171172601,0.2,False,0.5298091132204263,0.0,False,0.0,0.0,0.0,135.26736785976595,135.26736785976595,0.0,0.0,0.0,True,22361.944913756244,16319.796207790841,False,False,True,False,1e-09,17426.924694107547,17751.924694107547,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.7784069088048,748.7784069088045,False,False,248625.00000001068,0.0
7806.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,84.292838086191,325.0,0.0,0.0,0.0,133.08789705215827,133.08789705215827,739.6782276772167,0.0,4994.410971189185,14400.0,6.821210263296962e-13,133.0878970521576,739.6782276772155,1.3452867468701284,2.0448989547217125e-05,0.7912591477185633,0.2,False,0.5030290084243527,0.0,False,0.0,0.0,0.0,133.08789705215827,133.08789705215827,0.0,0.0,0.0,True,23806.08442631875,17763.935720353347,False,False,True,False,1e-09,17162.667991660015,17403.375153573823,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.6782276772174,739.6782276772167,False,False,248625.00000001068,0.0
7807.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,953.064185602116,325.0,0.0,0.0,0.0,1326.7024883478457,2896.862952353136,0.0,1570.1604640052904,4994.410971189185,14400.0,730.8938434854172,595.8086448624285,730.8938434854153,0.8134298284333712,1.994039375682039e-05,0.810853702622014,0.2,False,0.5516954344353805,0.0,False,0.0,0.0,0.0,1326.7024883478457,1326.7024883478457,0.0,0.0,0.0,True,24539.262948081254,18497.11424211585,False,False,True,False,1e-09,17767.531186268938,17139.46700066682,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,248734.28571429642,0.0
7808.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2788.5229658235553,1607.619773084943,321.4191200211026,961.2006530638405,1282.619773084943,1337.5734566828457,5337.573456682846,0.0,4000.0,5337.573456682846,14400.0,737.7736515927099,599.7998050901358,737.7736515927099,0.4918416741443007,1.9879620925254644e-05,0.848372805397522,0.2,False,0.6794537256792244,0.0,False,0.0,0.0,0.0,1337.5734566828457,1337.5734566828457,0.0,6.821210263296962e-13,0.0,True,21839.832936137496,15382.532417551494,False,False,True,False,0.034354651444222235,20170.99847588312,17707.475510059565,False,250.0,0.0,True,1800.2366540906219,0.0,0.034354651444222235,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,248952.85714286787,0.0
7809.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4826.635559337742,1630.0580514795367,333.1776431461011,971.8804083334356,1305.0580514795367,1371.2701286670788,5371.270128667078,0.0,3999.999999999999,5371.270128667078,14400.0,756.3484656089695,614.9216630581093,756.3484656089695,0.29739287147946003,2.0383321527777196e-05,0.9461028113565281,0.2,False,0.8068322615645531,0.0,False,0.0,0.0,0.0,1371.2701286670788,1371.2701286670788,159.4876461908334,-2.2737367544323206e-13,0.0,True,17774.02477,11263.438962391287,False,False,True,False,0.03913819736588759,23296.717792095384,18795.082232757642,False,250.0,0.0,True,1815.47800432584,0.0,0.03913819736588759,1.0,0.981238448439411,1.0,NONE,True,0.0,0.0,False,False,249171.42857143932,0.0
7810.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6384.042860331858,1702.8110512251944,354.9664531444365,1022.8445980807579,1377.8110512251944,1388.1539925438808,5388.15399254388,0.0,3999.9999999999986,5388.15399254388,14400.0,765.9614444309809,622.1925481128999,765.9614444309809,0.1798190854007384,2.0558710195219415e-05,0.9489369815293394,0.2,False,0.9339478145809283,0.0,False,0.0,0.0,0.0,1388.1539925438808,1388.1539925438808,4564.765816274809,-4.547473508864641e-13,0.0,True,17774.02477,11183.041729736526,False,False,True,False,0.04762869581508867,27687.130245859953,21628.087385528095,False,250.0,0.0,True,1886.9688464386415,0.0,0.04762869581508867,1.0,0.9845335609492615,1.0,NONE,True,0.0,0.0,False,False,249390.00000001077,0.0
7811.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6854.466149340996,3161.5117725718983,1584.0406003658127,1052.4711722060856,2636.5117725718983,6020.271688945185,10020.271688945184,0.0,2136.699786577079,10020.271688945184,14400.0,3543.246258077097,2477.025430868088,3543.2462580770953,2524.7106506419086,3.346333261046931e-05,0.9490191724643507,0.2,False,1.0,-2.2737367544323206e-13,True,0.0,0.0,0.0,6020.271688945185,6020.271688945185,3661.1864761334764,4.547473508864641e-13,0.0,True,17774.02477,5452.078303599548,False,False,True,False,0.5258276735659557,28039.71068429944,21710.244534958445,False,250.0,0.0,True,1927.5984459994074,0.0,0.5258276735659557,1.0,0.9864830219495406,1.0,NONE,True,0.0,0.0,False,False,249390.00000001077,0.0
7812.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6803.10493561344,2814.679724781519,2289.679724781519,0.0,2289.679724781519,8537.350961513515,8537.350961513515,0.0,0.0,8537.350961513515,14400.0,5073.937992657373,3463.4129688561425,5073.937992657371,4033.586707418559,3.5059978279403257e-05,0.9490215560014662,0.2,False,0.9955001896991728,0.0,False,0.0,0.0,0.0,8537.350961513515,8537.350961513515,3959.1135548699863,-2.2737367544323206e-13,0.0,True,17774.02477,7237.783408752219,False,False,True,False,0.37836474804894066,27990.73202790536,21712.62709229192,False,250.0,0.0,True,1955.064564465487,0.0,0.37836474804894066,1.0,0.9878334062175015,1.0,NONE,True,0.0,0.0,False,False,249390.00000001077,0.0
7813.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6012.212905421856,3254.580349902842,2729.580349902842,0.0,2729.580349902842,10064.270276999268,10064.270276999268,0.0,0.0,10064.270276999268,14400.0,6001.43202359773,4062.838253401538,6001.432023597728,4944.709769199887,3.62951257155343e-05,0.9490216251240425,0.2,False,0.9909968729250102,0.0,False,0.0,0.0,0.0,10064.270276999268,10064.270276999268,2728.39213065262,-9.094947017729282e-13,0.0,True,17774.02477,5326.830847535552,False,False,True,False,0.538522278911625,27199.909091876452,21712.696186454596,False,250.0,0.0,True,1971.2482861442209,0.0,0.538522278911625,1.0,0.988641607340277,1.0,NONE,True,0.0,0.0,False,False,249390.00000001077,0.0
7814.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4335.023606843776,2953.1036811658737,2428.1036811658737,0.0,2428.1036811658737,8908.294957350707,8908.294957350707,0.0,0.0,8908.294957350707,14400.0,5293.19597412051,3615.0989832301966,5293.195974120508,4233.236035923391,3.688584259551839e-05,0.9490216271285972,0.2,False,0.9865194614675974,0.0,False,0.0,0.0,0.0,8908.294957350707,8908.294957350707,1352.6815665132788,0.0,0.0,True,17774.02477,6745.9952989914855,False,False,True,False,0.4204532471785201,25522.721797029088,21712.69819018531,False,250.0,0.0,True,1978.4576418808708,0.0,0.4204532471785201,1.0,0.9890046605326316,1.0,NONE,True,0.0,0.0,False,False,249390.00000001077,0.0
7815.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2861.589542456799,1866.1519080020676,1541.1519080020676,0.0,1541.1519080020676,5683.376370232978,5683.376370232978,0.0,0.0,5683.376370232978,14400.0,3374.902093911769,2308.474276321209,3374.902093911767,2549.5282458385273,2.4058102392333103e-05,0.9490216271867292,0.2,False,0.9821158095956178,0.0,False,0.0,0.0,0.0,5683.376370232978,5683.376370232978,966.1993351954566,-4.547473508864641e-13,0.0,True,17774.024769999993,10745.22278408121,False,False,True,False,0.08643540619385137,24249.2877907503,21712.6982482935,False,250.0,0.0,True,1970.9995658404528,0.0,0.08643540619385137,1.0,0.988629115514154,1.0,NONE,True,0.0,0.0,False,False,249390.00000001077,0.0
7816.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1391.9301401028188,325.0,0.0,0.0,0.0,4014.6034276655137,4014.6034276655137,0.0,0.0,4864.201329657626,14400.0,2357.0040844875693,1657.5993431779443,2357.0040844875675,1540.874643503095,2.377459185251763e-05,0.949021627188415,0.2,False,0.9778291652454929,0.0,False,0.0,0.0,0.0,4014.6034276655137,4014.6034276655137,1037.6918425807983,4.547473508864641e-13,0.0,True,17774.02477,11774.878014264548,False,False,True,False,1e-09,22779.628390081452,21712.698249978635,False,250.0,0.0,True,1950.0780477799542,0.0,1e-09,1.0,0.9875862645831145,1.0,NONE,True,0.0,0.0,False,False,249390.00000001077,0.0
7817.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,277.24362600737595,325.0,0.0,0.0,0.0,2991.9847411556766,2991.9847411556766,0.0,0.0,4901.338200830397,14400.0,1734.7487279246561,1257.2360132310205,1734.7487279246543,931.6436318311548,2.322109531641764e-05,0.9464251568404519,0.2,False,0.9737275939173828,0.0,False,0.0,0.0,0.0,2991.9847411556766,2991.9847411556766,0.0,6.821210263296962e-13,0.0,True,17774.02477,11762.339993295258,False,False,True,False,1e-09,21664.941876034878,21712.6982500275,False,250.0,0.0,True,1907.811982222768,0.0,1e-09,1.0,0.9855265462588425,1.0,NONE,True,0.0,0.0,False,False,249390.00000001077,0.0
7818.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,147.83067298644656,147.83067298644656,1354.8425238023883,0.0,4936.603484582939,14400.0,0.0,147.83067298644656,1354.8425238023865,563.3164586202528,2.271422085415633e-05,0.9342672265066386,0.2,False,0.925584693680048,0.0,False,0.0,0.0,0.0,147.83067298644656,147.83067298644656,0.0,0.0,0.0,True,17774.02477,11750.635191644884,False,False,True,False,1e-09,21312.431561945228,21637.431561945228,False,250.0,0.0,True,1867.3300542931352,0.0,1e-09,1.0,0.9836114463644922,1.0,NONE,False,1354.8425238023883,1354.8425238023883,False,False,249390.00000001077,0.0
7819.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,146.77234683161305,146.77234683161305,1127.943068748118,0.0,4948.188529506159,14400.0,0.0,146.77234683161305,1127.9430687481163,340.60998156456645,2.2551608768781988e-05,0.9221214541031592,0.2,False,0.8854171477342409,0.0,False,0.0,0.0,0.0,146.77234683161305,146.77234683161305,0.0,0.0,0.0,True,17774.02477,11746.833047743974,False,False,True,False,1e-09,20959.996514543673,21284.996514543673,False,250.0,0.0,True,1853.9573721509607,0.0,1e-09,1.0,0.982990953034597,1.0,NONE,False,1127.943068748118,1127.943068748118,False,False,249390.00000001077,0.0
7820.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,145.80585791335136,145.80585791335136,989.6783635797983,0.0,4958.888714580091,14400.0,0.0,145.80585791335136,989.6783635797965,205.9503652653412,2.2403107498382553e-05,0.909987827472083,0.2,False,0.8498122261687682,0.0,False,0.0,0.0,0.0,145.80585791335136,145.80585791335136,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11743.340273469574,False,False,True,False,1e-09,20607.91390218951,20932.91390218951,False,250.0,0.0,True,1841.5735048225827,0.0,1e-09,1.0,0.9824216369785668,1.0,NONE,False,989.6783635797983,989.6783635797983,False,False,249390.00000001077,0.0
7821.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,144.13700589339595,144.13700589339595,902.5137988947317,0.0,4977.6443152629,14400.0,0.0,144.13700589339595,902.5137988947299,124.52822355402476,2.2146687957103405e-05,0.897866334467638,0.2,False,0.8171312197969512,0.0,False,0.0,0.0,0.0,144.13700589339595,144.13700589339595,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11737.262079517339,False,False,True,False,1e-09,20256.183372447696,20581.183372447696,False,250.0,0.0,True,1819.7910190747837,0.0,1e-09,1.0,0.9814324728257596,1.0,NONE,False,902.5137988947317,902.5137988947317,False,False,249390.00000001077,0.0
7822.0,4.0,95.00000000000003,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,142.5778456283726,142.5778456283726,847.9135558062117,0.0,4994.410971189185,14400.0,0.0,142.5778456283726,847.9135558062098,75.29619365576399,2.1907122582128668e-05,0.8857569629561973,0.2,False,0.7863073306522289,0.0,False,0.0,0.0,0.0,142.5778456283726,142.5778456283726,0.0,0.0,0.0,True,17829.568597406247,11787.419891440844,False,False,True,False,1e-09,19904.804573235626,20229.804573235626,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9836218593043612,1.0,NONE,False,847.9135558062117,847.9135558062117,False,False,249390.00000001077,0.0
7823.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,141.14177973946457,141.14177973946457,813.1663969781548,0.0,4994.410971189185,14400.0,0.0,141.14177973946457,813.166396978153,45.52796645199567,2.1686470689643768e-05,0.8736597008162682,0.2,False,0.7566880686618327,0.0,False,0.0,0.0,0.0,141.14177973946457,141.14177973946457,0.0,0.0,0.0,True,18684.9435394625,12642.794833497097,False,False,True,False,1e-09,19553.77715282277,19878.77715282277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,813.1663969781548,813.1663969781548,False,False,249390.00000001077,0.0
7824.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,139.7505498190724,139.7505498190724,790.2954918579744,0.0,4994.410971189185,14400.0,0.0,139.7505498190724,790.2954918579726,27.528559264904196,2.147270785523121e-05,0.8615745359384791,0.2,False,0.7278847106424864,0.0,False,0.0,0.0,0.0,139.7505498190724,139.7505498190724,0.0,0.0,0.0,True,19529.209716037498,13487.061010072095,False,False,True,False,1e-09,19203.10075983033,19528.10075983033,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,790.2954918579744,790.2954918579744,False,False,249390.00000001077,0.0
