t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7825.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,139.17245198613864,139.17245198613864,777.3485727698387,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,139.1724519861384,777.3485727698371,16.645188315397945,2.1383882974796694e-05,0.8495014562255676,0.2,False,0.6995372625834368,0.0,False,0.0,0.0,0.0,139.17245198613864,139.17245198613864,0.0,0.0,0.0,True,19884.690211437497,13842.541505472094,False,False,True,False,1e-09,18852.775043230886,19177.775043230886,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,777.3485727698389,777.3485727698387,False,False,249390.00000001077,0.0
7826.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,138.67031598200145,138.67031598200145,768.9733641881573,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,138.67031598200123,768.9733641881558,10.064540297561624,2.1306729648857083e-05,0.8374404495923691,0.2,False,0.6714931396046588,-1.1368683772161603e-13,False,0.0,0.0,0.0,138.67031598200145,138.67031598200145,0.0,0.0,0.0,True,20195.7356449125,14153.586938947097,False,False,True,False,1e-09,18502.799652348032,18827.799652348032,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,768.9733641881576,768.9733641881573,False,False,249390.00000001077,0.0
7827.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,137.55302683227913,137.55302683227913,760.9972231977008,0.0,4994.410971189185,14400.0,0.0,137.55302683227913,760.997223197699,6.085540726959053,2.113505788418167e-05,0.8253915039658037,0.2,False,0.6437677982722837,0.0,False,0.0,0.0,0.0,137.55302683227913,137.55302683227913,0.0,0.0,0.0,True,20895.58787023125,14853.439164265848,False,False,True,False,1e-09,18153.174236856063,18478.174236856063,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.9972231977008,760.9972231977008,False,False,249390.00000001077,0.0
7828.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,136.26253552001376,136.26253552001376,753.9047668768035,0.0,4994.410971189185,14400.0,0.0,136.26253552001376,753.9047668768017,3.6796321386330018,2.0936773562768526e-05,0.8133546072848649,0.2,False,0.6163412927389793,0.0,False,0.0,0.0,0.0,136.26253552001376,136.26253552001376,0.0,0.0,0.0,True,21717.636515843747,15675.487809878345,False,False,True,False,1e-09,17803.898446779585,18128.898446779585,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.9047668768035,753.9047668768035,False,False,249390.00000001077,0.0
7829.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,135.04625798326603,135.04625798326603,747.9566797699808,0.0,4994.410971189185,14400.0,0.0,135.04625798326603,747.956679769979,2.22489558169866,2.074989220701518e-05,0.8013297475006071,0.2,False,0.5891737513399659,0.0,False,0.0,0.0,0.0,135.04625798326603,135.04625798326603,0.0,0.0,0.0,True,22506.3588650125,16464.210159047096,False,False,True,False,1e-09,17454.971932493183,17779.971932493183,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.9566797699808,747.9566797699808,False,False,249390.00000001077,0.0
7830.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,100.153387831364,325.0,0.0,0.0,0.0,132.04041620375264,132.04041620375264,735.6328017630076,0.0,4994.410971189185,14400.0,0.0,132.04041620375264,735.6328017630058,1.3452867468701284,2.028804384595971e-05,0.7927718978874035,0.2,False,0.5625629462356451,0.0,False,0.0,0.0,0.0,132.04041620375264,132.04041620375264,0.0,0.0,0.0,True,24517.045417118752,18474.89671115335,False,False,True,False,1e-09,17206.547732552437,17431.394344721073,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.6328017630076,735.6328017630076,False,False,249390.00000001077,0.0
7831.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1090.4408142454747,325.0,0.0,0.0,0.0,1300.3362173296416,3213.9382529433287,0.0,1913.6020356136867,4994.410971189185,14400.0,716.9244821254106,583.411735204231,716.9244821254088,0.8134298284333712,1.940418541271418e-05,0.8168239339949659,0.2,False,0.622603561510657,0.0,False,0.0,0.0,0.0,1300.3362173296416,1300.3362173296416,0.0,0.0,0.0,True,26994.300119437496,20952.151413472093,False,False,True,False,1e-09,17948.75953661357,17183.318722368094,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,249499.2857142965,0.0
7832.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3183.8422989264395,1598.816410518383,312.61575745454275,961.2006530638403,1273.816410518383,1300.9385978175346,5300.938597817533,0.0,3999.9999999999986,5300.938597817533,14400.0,718.4946687203064,582.4439290972282,718.4946687203064,0.4918416741443007,1.9101650386966538e-05,0.8674541496599552,0.2,False,0.7505928526521998,0.0,False,0.0,0.0,0.0,1300.9385978175346,1300.9385978175346,0.0,0.0,0.0,True,25228.00640791875,18815.02608371867,False,False,True,False,0.030687065902111885,20739.383348856118,17880.541049929678,False,250.0,0.0,True,1800.2366540906219,0.0,0.030687065902111885,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,249717.85714286796,0.0
7833.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5565.9426609500315,1607.770884050744,321.57023098690365,961.2006530638403,1282.770884050744,1338.2022992260527,5338.202299226053,0.0,4000.0,5338.202299226053,14400.0,739.2186152534887,598.983683972564,739.2186152534887,0.29739287147946003,1.9612660442941385e-05,0.9466561703401387,0.2,False,0.8781745889131038,0.0,False,0.0,0.0,0.0,1338.2022992260527,1338.2022992260527,1491.3205942892582,0.0,0.0,True,20117.97428654375,13659.913005541399,False,False,True,False,0.034417606069711795,24589.1564123933,19348.213751443265,False,250.0,0.0,True,1800.2366540906219,0.0,0.034417606069711795,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,249936.4285714394,0.0
7834.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7359.703044412217,1664.0937758169764,341.7646833481484,997.329092468828,1339.0937758169764,1370.7197992274769,5370.719799227476,0.0,3834.9345678989266,5370.719799227476,14400.0,757.0488654637393,613.6709337637376,757.0488654637393,0.1798190854007384,2.012252839287427e-05,0.948953028939864,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1370.7197992274769,1370.7197992274769,5595.680197456051,0.0,0.0,True,17774.02477,11234.276104484303,False,False,True,False,0.04245606793332147,28678.831243982197,21644.12819956998,False,250.0,0.0,True,1851.4316480762145,0.0,0.04245606793332147,1.0,0.9828744274658209,1.0,NONE,True,0.0,0.0,False,False,250155.00000001086,0.0
7835.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8088.718337113975,2110.323551026954,1585.3235510269544,0.0,1585.3235510269544,6020.938280566996,6020.938280566996,0.0,0.0,6020.938280566996,14400.0,3543.523262376193,2477.4150181908026,3543.5232623761913,2524.7106506419086,3.3496054658222026e-05,0.949019637839256,0.2,False,0.9955866774402222,0.0,False,0.0,9.094947017729282e-13,0.0,6020.938280566997,6020.938280566996,5947.106456180485,6.821210263296962e-13,0.0,True,17774.02477,10369.099029386472,False,False,True,False,0.11650591981884861,29274.428055679637,21710.70971856566,False,250.0,0.0,True,1928.598939681851,0.0,0.11650591981884861,1.0,0.9865317468895105,1.0,NONE,True,0.0,0.0,False,False,250155.00000001086,0.0
7836.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8239.471122444313,2860.7723217291536,2335.7723217291536,0.0,2335.7723217291536,8554.897368625307,8554.897368625307,0.0,0.0,8554.897368625307,14400.0,5081.140104433847,3473.7572641914594,5081.140104433845,4033.586707418559,3.5943790158930376e-05,0.9490215694973383,0.2,False,0.9910505877524192,0.0,False,0.0,0.0,0.0,8554.897368625307,8554.897368625307,5349.40105230437,1.1368683772161603e-12,0.0,True,17774.02477,7179.998164505141,False,False,True,False,0.3843414916416453,29427.11170506084,21712.64058261653,False,250.0,0.0,True,1980.9420431522,0.0,0.3843414916416453,1.0,0.9891302059737864,1.0,NONE,True,0.0,0.0,False,False,250155.00000001086,0.0
7837.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7738.645436913151,3360.113880401778,2835.113880401778,0.0,2835.113880401778,10098.828788813607,10098.828788813607,0.0,0.0,10098.82878881361,14400.0,6015.489991776814,4083.338797036793,6015.4899917768125,4944.709769199887,3.806777867982029e-05,0.9490216255154228,0.2,False,0.9864306146243839,0.0,False,0.0,0.0,0.0,10098.828788813607,10098.828788813607,4349.291534963957,4.547473508864641e-13,0.0,True,17774.02477,5200.141563595638,False,False,True,False,0.5518235336012629,28926.342014587157,21712.696577674007,False,250.0,0.0,True,2021.5704843769054,0.0,0.5518235336012629,1.0,0.9912152691421866,1.0,NONE,True,0.0,0.0,False,False,250155.00000001086,0.0
7838.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6228.281446731106,3080.5744949440677,2555.5744949440677,0.0,2555.5744949440677,8954.834396375325,8954.834396375325,0.0,0.0,8954.834396375327,14400.0,5312.032266458988,3642.8021299163374,5312.032266458986,4233.236035923391,3.929704437676737e-05,0.9490216271399472,0.2,False,0.9817815322010724,0.0,False,0.0,0.0,0.0,8954.834396375325,8954.834396375325,3118.4686043186643,0.0,0.0,True,17774.02477,6588.173839538502,False,False,True,False,0.4369111863059906,27415.97964826178,21712.69820153067,False,250.0,0.0,True,2045.7444624661275,0.0,0.4369111863059906,1.0,0.9924849250013336,1.0,NONE,True,0.0,0.0,False,False,250155.00000001086,0.0
7839.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4072.7515523493043,1955.0763338532581,1630.0763338532581,0.0,1630.0763338532581,5720.436692245821,5720.436692245821,0.0,0.0,5720.436692245821,14400.0,3393.4225594252566,2327.0141328205646,3393.422559425255,2549.5282458385273,2.5092303875973663e-05,0.9490216271870584,0.2,False,0.9771909645454886,0.0,False,0.0,0.0,0.0,5720.436692245821,5720.436692245821,2088.4369195759627,-6.821210263296962e-13,0.0,True,17774.02477,10630.531438300284,False,False,True,False,0.09825823960108818,25460.449800971823,21712.698248622517,False,250.0,0.0,True,2043.5276431882173,0.0,0.09825823960108818,1.0,0.9923675785104263,1.0,NONE,True,0.0,0.0,False,False,250155.00000001086,0.0
7840.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1779.885283059243,1790.231085627637,1134.2873731677732,330.9437124598637,1465.231085627637,4049.2495571588393,5230.672989018196,0.0,835.4306169960696,5230.672989018196,14400.0,2374.3867739626876,1674.8627831961517,2374.3867739626858,1540.874643503095,2.4724139671052528e-05,0.9477157070397006,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4049.2495571588393,4049.2495571588393,0.0,0.0,0.0,True,17774.02477,11264.205043228878,False,False,True,False,0.04446405089693577,23167.583533047422,21712.698249988178,False,250.0,0.0,True,2018.3578923353894,0.0,0.04446405089693577,1.0,0.9910481839427359,1.0,NONE,True,0.0,0.0,False,False,250155.00000001086,0.0
7841.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,331.74431810908413,325.0,0.0,0.0,0.0,3020.857009447266,3020.857009447266,0.0,0.0,4850.546214691197,14400.0,1749.3501870837572,1271.506822363509,1749.3501870837554,931.6436318311548,2.398330209863678e-05,0.9469868995557781,0.2,False,0.9954659209715871,0.0,False,0.0,0.0,0.0,3020.857009447266,3020.857009447266,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11779.542616724091,False,False,True,False,1e-09,21681.586451439263,21674.842133330178,False,250.0,0.0,True,1965.5256637402613,0.0,1e-09,1.0,0.988354754204236,1.0,NONE,True,0.0,0.0,False,False,250155.00000001086,0.0
7842.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,150.19464013680198,150.19464013680198,1362.1748582718938,0.0,4911.206060736019,14400.0,0.0,150.19464013680198,1362.174858271892,563.3164586202528,2.3077445013665274e-05,0.9348284074792493,0.2,False,0.9467498000494957,0.0,False,0.0,0.0,0.0,150.19464013680198,150.19464013680198,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.044961141979,False,False,True,False,1e-09,21328.715404266062,21653.715404266062,False,250.0,0.0,True,1896.5184637705381,0.0,1e-09,1.0,0.9849866705217618,1.0,NONE,False,1362.1748582718938,1362.1748582718938,False,False,250155.00000001086,0.0
7843.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.38705046314777,144.38705046314777,1120.2314755991538,0.0,4974.81114790588,14400.0,0.0,144.38705046314777,1120.231475599152,340.60998156456645,2.2185107369435014e-05,0.9226820738947971,0.2,False,0.9067035984880998,0.0,False,0.0,0.0,0.0,144.38705046314777,144.38705046314777,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11738.176631963954,False,False,True,False,1e-09,20976.264073022172,21301.264073022172,False,250.0,0.0,True,1823.0876082613297,0.0,1e-09,1.0,0.9815811795938364,1.0,NONE,False,1120.2314755991538,1120.2314755991538,False,False,250155.00000001086,0.0
7844.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,139.62370411565556,139.62370411565556,968.9455557694746,0.0,4994.410971189185,14400.0,0.0,139.62370411565556,968.9455557694728,205.9503652653412,2.14532179803385e-05,0.9105478866439292,0.2,False,0.872037593167785,0.0,False,0.0,0.0,0.0,139.62370411565556,139.62370411565556,0.0,0.0,0.0,True,19606.971074406247,13564.822368440844,False,False,True,False,1e-09,20624.16519310953,20949.16519310953,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,968.9455557694746,968.9455557694746,False,False,250155.00000001086,0.0
7845.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.40091883839258,136.40091883839258,875.7128522130911,0.0,4994.410971189185,14400.0,4.547473508864641e-13,136.40091883839213,875.7128522130897,124.52822355402476,2.095803619516187e-05,0.8984258335803124,0.2,False,0.8405716402609611,0.0,False,0.0,0.0,0.0,136.40091883839258,136.40091883839258,0.0,0.0,0.0,True,21628.766391993748,15586.617686028345,False,False,True,False,1e-09,20272.4184120768,20597.4184120768,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,875.7128522130915,875.7128522130911,False,False,250155.00000001086,0.0
7846.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.56803391634392,133.56803391634392,815.7397778322629,0.0,4994.410971189185,14400.0,0.0,133.56803391634392,815.7397778322611,75.29619365576399,2.052276269965593e-05,0.8863159025697591,0.2,False,0.811207204447871,0.0,False,0.0,0.0,0.0,133.56803391634392,133.56803391634392,0.0,0.0,0.0,True,23483.9302273625,17441.781521397097,False,False,True,False,1e-09,19921.023377825106,20246.023377825106,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,815.7397778322629,815.7397778322629,False,False,250155.00000001086,0.0
7847.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.8657784087166,130.8657784087166,775.3669485922615,0.0,4994.410971189185,14400.0,4.547473508864641e-13,130.86577840871615,775.3669485922601,45.52796645199567,2.0107560447209636e-05,0.8742180814902164,0.2,False,0.7833032496793091,0.0,False,0.0,0.0,0.0,130.8657784087166,130.8657784087166,0.0,0.0,0.0,True,25327.985297249998,19285.836591284595,False,False,True,False,1e-09,19569.97973860766,19894.97973860766,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.3669485922619,775.3669485922615,False,False,250155.00000001086,0.0
7848.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,128.3647484784765,128.3647484784765,747.1864219596828,0.0,4994.410971189185,14400.0,0.0,128.3647484784765,747.186421959681,27.528559264904196,1.9723276556385974e-05,0.8621323582317533,0.2,False,0.756456593880442,0.0,False,0.0,0.0,0.0,128.3647484784765,128.3647484784765,0.0,0.0,0.0,True,27105.387774250008,21063.239068284605,False,False,True,False,1e-09,19219.28714302943,19544.28714302943,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.1864219596828,747.1864219596828,False,False,250155.00000001086,0.0
7849.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,126.89650979842226,126.89650979842226,730.1308671774236,0.0,4994.410971189185,14400.0,4.547473508864641e-13,126.8965097984218,730.1308671774223,16.645188315397945,1.9497681306282217e-05,0.8500587206965486,0.2,False,0.7302524832978079,0.0,False,0.0,0.0,0.0,126.89650979842226,126.89650979842226,0.0,0.0,0.0,True,28182.938025931257,22140.789319965854,False,False,True,False,1e-09,18868.94524004678,19193.94524004678,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,730.1308671774241,730.1308671774236,False,False,250155.00000001086,0.0
7850.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.22740883535363,126.22740883535363,720.6810923372832,0.0,4994.410971189185,14400.0,0.0,126.22740883535363,720.6810923372814,10.064540297561624,1.9394873771541128e-05,0.8379971567988791,0.2,False,0.7044000992216813,0.0,False,0.0,0.0,0.0,126.22740883535363,126.22740883535363,0.0,0.0,0.0,True,28682.8324725875,22640.683766622096,False,False,True,False,1e-09,18518.95367896712,18843.95367896712,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.6810923372832,720.6810923372832,False,False,250155.00000001086,0.0
7851.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.41983541706394,125.41983541706394,713.2106295861012,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,125.41983541706382,713.2106295860995,6.085540726959053,1.927078990850775e-05,0.8259476544651072,0.2,False,0.6788429137219993,0.0,False,0.0,0.0,0.0,125.41983541706394,125.41983541706394,0.0,0.0,0.0,True,29293.814574056254,23251.66586809085,False,False,True,False,1e-09,18169.312109448532,18494.312109448532,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,713.2106295861013,713.2106295861012,False,False,250155.00000001086,0.0
7852.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.65214346358718,124.65214346358718,707.4455786433023,0.0,4994.410971189185,14400.0,4.547473508864641e-13,124.65214346358673,707.4455786433009,3.6796321386330018,1.9152833842780843e-05,0.8139102016336691,0.2,False,0.6535235612902643,0.0,False,0.0,0.0,0.0,124.65214346358718,124.65214346358718,0.0,0.0,0.0,True,29882.5791445625,23840.430438597097,False,False,True,False,1e-09,17820.02018149946,18145.02018149946,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.4455786433027,707.4455786433023,False,False,250155.00000001086,0.0
7853.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,123.82371232258004,123.82371232258004,702.3192186753068,0.0,4994.410971189185,14400.0,7.958078640513122e-13,123.82371232257924,702.3192186753058,2.22489558169866,1.9025545185297462e-05,0.8018847862550625,0.2,False,0.6284252167620463,0.0,False,0.0,0.0,0.0,123.82371232258004,123.82371232258004,0.0,0.0,0.0,True,30526.887542474997,24484.738836509594,False,False,True,False,1e-09,17471.077545478336,17796.077545478336,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,702.3192186753076,702.3192186753068,False,False,250155.00000001086,0.0
7854.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,96.67739631458473,325.0,0.0,0.0,0.0,123.03529380313599,123.03529380313599,697.8965631570209,0.0,4994.410971189185,14400.0,0.0,123.03529380313599,697.896563157019,1.3452867468701284,1.8904404477389225e-05,0.7932064705357645,0.2,False,0.6035232259180893,0.0,False,0.0,0.0,0.0,123.03529380313599,123.03529380313599,0.0,0.0,0.0,True,31148.978409425,25106.829703459596,False,False,True,False,1e-09,17219.161248407825,17447.48385209324,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.8965631570209,697.8965631570209,False,False,250155.00000001086,0.0
7855.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1304.235665701479,325.0,0.0,0.0,0.0,1258.3723310272703,3706.461495280968,0.0,2448.089164253698,4994.410971189185,14400.0,694.4850102575292,563.8873207697411,694.4850102575274,0.8134298284333712,1.860265187200379e-05,0.8241974616852943,0.2,False,0.6812871728733627,0.0,False,0.0,0.0,0.0,1258.3723310272703,1258.3723310272703,0.0,0.0,0.0,True,30937.91186528125,24895.763159315848,False,False,True,False,1e-09,18175.151814417593,17195.916148716115,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,250264.2857142966,0.0
7856.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3633.569255692908,1594.8056438194558,308.6049907556155,961.2006530638403,1269.8056438194558,1284.2479445761205,5284.24794457612,0.0,3999.9999999999995,5284.24794457612,14400.0,709.6452995329728,574.6026450431477,709.6452995329728,0.4918416741443007,1.8763808839392978e-05,0.8895477999457779,0.2,False,0.8093759151898161,0.0,False,0.0,0.0,0.0,1284.2479445761205,1284.2479445761205,0.0,-2.2737367544323206e-13,0.0,True,26783.23357529375,20390.445303663248,False,False,True,False,0.029016132795978117,21402.854710279207,18094.2854545863,False,250.0,0.0,True,1800.2366540906219,0.0,0.029016132795978117,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,250482.85714286804,0.0
7857.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5745.769138976617,1609.6403355191364,323.43968245529607,961.2006530638404,1284.6403355191364,1345.9819504879763,5345.981950487975,0.0,3999.999999999999,5345.981950487975,14400.0,743.2640411676985,602.7179093202778,743.2640411676985,0.29739287147946003,1.979009426439215e-05,0.9472968861984274,0.2,False,0.9368906294760642,0.0,False,0.0,0.0,0.0,1345.9819504879763,1345.9819504879763,2329.5379138995704,2.2737367544323206e-13,0.0,True,19407.01329574375,12939.540332347568,False,False,True,False,0.03519644178450985,25409.43537468044,19988.666235703826,False,250.0,0.0,True,1800.2366540906219,0.0,0.03519644178450985,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,250701.4285714395,0.0
7858.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7383.4987433372935,1706.4101093773197,356.2004524802255,1025.2096568970942,1381.4101093773197,1389.7662788635985,5389.766278863598,0.0,2043.7988712262675,5389.766278863598,14400.0,766.7831715698048,622.9831072937936,766.7831715698048,0.1798190854007384,2.059967510999727e-05,0.9489716096997544,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1389.7662788635985,1389.7662788635985,5596.307111319292,2.2737367544323206e-13,0.0,True,17774.02477,11178.287465650003,False,False,True,False,0.048109840890095235,28721.200064950826,21662.701321613535,False,250.0,0.0,True,1890.2371472668665,0.0,0.048109840890095235,1.0,0.9846882856938751,1.0,NONE,True,0.0,0.0,False,False,250920.00000001094,0.0
7859.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8328.021366490828,2157.2482247998246,1632.2482247998246,0.0,1632.2482247998246,6045.24086589097,6045.24086589097,0.0,0.0,6045.24086589097,14400.0,3553.564668218396,2491.676197672574,3553.564668218394,2524.7106506419086,3.4703530812322173e-05,0.9490201766812928,0.2,False,0.9954683687378433,0.0,False,0.0,9.094947017729282e-13,0.0,6045.240865890971,6045.24086589097,6140.0400906909235,4.547473508864641e-13,0.0,True,17774.024769999993,10303.831203858776,False,False,True,False,0.12306560676101212,29514.269705595747,21711.24833910492,False,250.0,0.0,True,1964.7789178474532,0.0,0.12306560676101212,1.0,0.9883174092569829,1.0,NONE,True,0.0,0.0,False,False,250920.00000001094,0.0
7860.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8230.009190905688,2927.7243551949377,2402.7243551949377,0.0,2402.7243551949377,8580.286699187376,8580.286699187376,0.0,0.0,8580.286699187376,14400.0,5091.458514575146,3488.82818461223,5091.458514575144,4033.586707418559,3.7248545071782983e-05,0.9490215851237573,0.2,False,0.9908120088582357,0.0,False,0.0,0.0,0.0,8580.286699187376,8580.286699187376,5273.003190388247,9.094947017729282e-13,0.0,True,17774.024770000007,7096.1597087274495,False,False,True,False,0.3930451654658594,29417.665393517855,21712.65620261217,False,250.0,0.0,True,2017.8635259238686,0.0,0.3930451654658594,1.0,0.9910225062553993,1.0,NONE,True,0.0,0.0,False,False,250920.00000001094,0.0
7861.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7009.713715365084,3428.889086960589,2903.889086960589,0.0,2903.889086960589,10121.25505283738,10121.25505283738,0.0,0.0,10121.255052837381,14400.0,6024.492631497409,4096.76242133997,6024.492631497407,4944.709769199887,3.924833230719693e-05,0.949021625968589,0.2,False,0.9860885918466338,0.0,False,0.0,0.0,0.0,10121.25505283738,10121.25505283738,3551.585073846639,-4.547473508864641e-13,0.0,True,17774.02477,5117.674544246025,False,False,True,False,0.5605251021526317,28197.410746018963,21712.69703065388,False,250.0,0.0,True,2053.6211833173497,0.0,0.5605251021526317,1.0,0.9929033830785776,1.0,NONE,True,0.0,0.0,False,False,250920.00000001094,0.0
7862.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5343.424555237496,3122.6335702877273,2597.6335702877273,0.0,2597.6335702877273,8970.10994225132,8970.10994225132,0.0,0.0,8970.109942251322,14400.0,5318.1263610390815,3651.9835812122383,5318.12636103908,4233.236035923391,4.011073754869825e-05,0.9490216271530891,0.2,False,0.9813714728523341,0.0,False,0.0,0.0,0.0,8970.10994225132,8970.10994225132,2191.5526510240925,0.0,0.0,True,17774.02477,6536.1807208874925,False,False,True,False,0.44236181124642565,26531.122769904585,21712.69821466709,False,250.0,0.0,True,2067.3855354335215,0.0,0.44236181124642565,1.0,0.993640304563508,1.0,NONE,True,0.0,0.0,False,False,250920.00000001094,0.0
7863.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3627.9337737131914,1973.0204613950486,1648.0204613950486,0.0,1648.0204613950486,5727.828783338101,5727.828783338101,0.0,0.0,5727.828783338101,14400.0,3397.088726660011,2330.74005667809,3397.0887266600093,2549.5282458385273,2.530561818962347e-05,0.9490216271874397,0.2,False,0.9767380951524998,0.0,False,0.0,0.0,0.0,5727.828783338101,5727.828783338101,1625.675013790801,-2.2737367544323206e-13,0.0,True,17774.02477,10607.474123864022,False,False,True,False,0.10064824055248033,25015.63202271667,21712.69824900348,False,250.0,0.0,True,2057.802325216821,0.0,0.10064824055248033,1.0,0.9931264688582923,1.0,NONE,True,0.0,0.0,False,False,250920.00000001094,0.0
7864.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1638.859246328031,1814.495462411972,1145.8834262080763,343.6120362038958,1489.495462411972,4055.7196198631113,5271.894009840017,0.0,850.428886754185,5271.894009840017,14400.0,2377.6104727380734,1678.109147125038,2377.6104727380716,1540.874643503095,2.4907118166572803e-05,0.9420136937267475,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4055.7196198631113,4055.7196198631113,0.0,0.0,0.0,True,17774.02477,11201.801221474332,False,False,True,False,0.050047901621135836,23026.55749632726,21712.69824999923,False,250.0,0.0,True,2030.953292461489,0.0,0.050047901621135836,1.0,0.9917054662871032,1.0,NONE,True,0.0,0.0,False,False,250920.00000001094,0.0
7865.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,309.12591508167606,325.0,0.0,0.0,0.0,3030.7945809656408,3030.7945809656408,0.0,0.0,4833.122701344751,14400.0,1754.3437596966069,1276.450821269034,1754.343759696605,931.6436318311548,2.4253727892063467e-05,0.940524072693816,0.2,False,0.9954014631268427,0.0,False,0.0,0.0,0.0,3030.7945809656408,3030.7945809656408,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11785.53681492445,False,False,True,False,1e-09,21493.677634907344,21509.551719825668,False,250.0,0.0,True,1985.1636622337978,0.0,1e-09,1.0,0.9893440513913395,1.0,NONE,True,0.0,0.0,False,False,250920.00000001094,0.0
7866.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,151.77949620676463,151.77949620676463,1366.9788015450176,0.0,4894.535305945516,14400.0,0.0,151.77949620676463,1366.9788015450158,563.3164586202528,2.332095855566533e-05,0.9283720434441491,0.2,False,0.9464672558636185,0.0,False,0.0,0.0,0.0,151.77949620676463,151.77949620676463,0.0,0.0,0.0,True,17774.024769999993,11764.620531459645,False,False,True,False,1e-09,21141.370467347897,21466.370467347897,False,250.0,0.0,True,1915.5823545791986,0.0,1e-09,1.0,0.9859005485411901,1.0,NONE,False,1366.9788015450176,1366.9788015450176,False,False,250920.00000001094,0.0
7867.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,148.88223855169994,148.88223855169994,1134.5800956386156,0.0,4925.225492161854,14400.0,0.0,148.88223855169994,1134.5800956386138,340.60998156456645,2.287579417320616e-05,0.916232166223732,0.2,False,0.9057706556536684,0.0,False,0.0,0.0,0.0,148.88223855169994,148.88223855169994,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11754.390118633328,False,False,True,False,1e-09,20789.106481040926,21114.106481040926,False,250.0,0.0,True,1880.428104838486,0.0,1e-09,1.0,0.9842250033957746,1.0,NONE,False,1134.5800956386156,1134.5800956386156,False,False,250920.00000001094,0.0
7868.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,147.42971592161118,147.42971592161118,994.8615655323774,0.0,4940.976591267899,14400.0,0.0,147.42971592161118,994.8615655323756,205.9503652653412,2.2652613698214205e-05,0.9041044288805354,0.2,False,0.8699245394261439,0.0,False,0.0,0.0,0.0,147.42971592161118,147.42971592161118,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11749.19745814991,False,False,True,False,1e-09,20437.19475872027,20762.19475872027,False,250.0,0.0,True,1862.2864577568537,0.0,1e-09,1.0,0.9833767224380991,1.0,NONE,False,994.8615655323774,994.8615655323774,False,False,250920.00000001094,0.0
7869.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,141.86577368545287,141.86577368545287,894.9286253055867,0.0,4994.410971189185,14400.0,3.410605131648481e-13,141.86577368545252,894.9286253055852,124.52822355402476,2.179771254530213e-05,0.8919888192746819,0.2,False,0.837583935375976,0.0,False,0.0,0.0,0.0,141.86577368545287,141.86577368545287,0.0,0.0,0.0,True,18251.701685693748,12209.552979728345,False,False,True,False,1e-09,20085.634948121926,20410.634948121926,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,894.928625305587,894.9286253055867,False,False,250920.00000001094,0.0
7870.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,137.02702438952664,137.02702438952664,828.5713631538965,0.0,4994.410971189185,14400.0,0.0,137.02702438952664,828.5713631538947,75.29619365576399,2.1054237473822032e-05,0.8798853252784342,0.2,False,0.8076358367999221,0.0,False,0.0,0.0,0.0,137.02702438952664,137.02702438952664,0.0,0.0,0.0,True,21228.85083466875,15186.702128703346,False,False,True,False,1e-09,19734.426697334187,20059.426697334187,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,828.5713631538965,828.5713631538965,False,False,250920.00000001094,0.0
7871.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,134.25275372618887,134.25275372618887,788.451373033531,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.25275372618876,788.4513730335293,45.52796645199567,2.062797007421382e-05,0.8677939347761828,0.2,False,0.7791368506792307,0.0,False,0.0,0.0,0.0,134.25275372618887,134.25275372618887,0.0,0.0,0.0,True,23028.470842631254,16986.32213666585,False,False,True,False,1e-09,19383.569654797233,19708.569654797233,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,788.4513730335311,788.451373033531,False,False,250920.00000001094,0.0
7872.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.4584788152483,131.4584788152483,759.6387486018572,0.0,4994.410971189185,14400.0,3.410605131648481e-13,131.45847881524796,759.6387486018557,27.528559264904196,2.0198629016826085e-05,0.8557146356644338,0.2,False,0.7517241022941882,0.0,False,0.0,0.0,0.0,131.4584788152483,131.4584788152483,0.0,0.0,0.0,True,24916.96097444375,18874.81226847835,False,False,True,False,1e-09,19033.06346930281,19358.06346930281,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,759.6387486018575,759.6387486018572,False,False,250920.00000001094,0.0
7873.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.28170051421628,131.28170051421628,748.0192348918208,0.0,4994.410971189185,14400.0,0.0,131.28170051421628,748.019234891819,16.645188315397945,2.0171466985491635e-05,0.8436474158517965,0.2,False,0.7247064569427852,0.0,False,0.0,0.0,0.0,131.28170051421628,131.28170051421628,0.0,0.0,0.0,True,25039.1573947375,18997.008688772097,False,False,True,False,1e-09,18682.907789993893,19007.907789993893,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.0192348918208,748.0192348918208,False,False,250920.00000001094,0.0
7874.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,132.2844297220451,132.2844297220451,745.3329065019971,0.0,4994.410971189185,14400.0,0.0,132.2844297220451,745.3329065019952,10.064540297561624,2.0325536585686348e-05,0.8315922632589716,0.2,False,0.6977327014887102,0.0,False,0.0,0.0,0.0,132.2844297220451,132.2844297220451,0.0,0.0,0.0,True,24350.413934900003,18308.2652289346,False,False,True,False,1e-09,18333.10226636428,18658.10226636428,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.3329065019971,745.3329065019971,False,False,250920.00000001094,0.0
7875.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,131.265653721414,131.265653721414,737.3567655115401,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.26565372141377,737.3567655115385,6.085540726959053,2.0169001391658117e-05,0.8195491658187397,0.2,False,0.6710774581372573,0.0,False,0.0,0.0,0.0,131.265653721414,131.265653721414,0.0,0.0,0.0,True,25050.266160218747,19008.117454253344,False,False,True,False,1e-09,17983.646548258293,18308.646548258293,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,737.3567655115403,737.3567655115401,False,False,250920.00000001094,0.0
7876.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.49346195787925,129.49346195787925,727.8623375540774,0.0,4994.410971189185,14400.0,0.0,129.49346195787925,727.8623375540756,3.6796321386330018,1.9896703672249593e-05,0.8075181114759481,0.2,False,0.6448301790164841,0.0,False,0.0,0.0,0.0,129.49346195787925,129.49346195787925,0.0,0.0,0.0,True,26294.44789411875,20252.29918815335,False,False,True,False,1e-09,17634.540285870415,17959.540285870415,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.8623375540774,727.8623375540774,False,False,250920.00000001094,0.0
7877.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,127.60346678904119,127.60346678904119,718.6273418919627,0.0,4994.410971189185,14400.0,0.0,127.60346678904119,718.6273418919609,2.22489558169866,1.9606305429374705e-05,0.7954990881874991,0.2,False,0.6189912694727402,0.0,False,0.0,0.0,0.0,127.60346678904119,127.60346678904119,0.0,0.0,0.0,True,27660.826048312498,21618.677342347095,False,False,True,False,1e-09,17285.783129744927,17610.783129744927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.6273418919627,718.6273418919627,False,False,250920.00000001094,0.0
7878.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,93.57076942583475,325.0,0.0,0.0,0.0,126.0649987407048,126.0649987407048,711.233826717933,0.0,4994.410971189185,14400.0,0.0,126.0649987407048,711.2338267179312,1.3452867468701284,1.9369919418805847e-05,0.7867199890479729,0.2,False,0.593484208043229,0.0,False,0.0,0.0,0.0,126.0649987407048,126.0649987407048,0.0,0.0,0.0,True,28805.028892881248,22762.880186915845,False,False,True,False,1e-09,17030.945500201393,17262.37473077556,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,711.233826717933,711.233826717933,False,False,250920.00000001094,0.0
7879.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1266.6252137821184,325.0,0.0,0.0,0.0,1272.2694102972011,3626.3324447524974,0.0,2354.0630344552956,4994.410971189185,14400.0,701.9437642868543,570.3256460103469,701.9437642868525,0.8134298284333712,1.88611671714901e-05,0.8164967002401696,0.2,False,0.668085684417656,0.0,False,0.0,0.0,0.0,1272.2694102972011,1272.2694102972011,0.0,0.0,0.0,True,29627.07753849375,23584.92883252835,False,False,True,False,1e-09,17949.510723413117,17007.885509631,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,251029.28571429668,0.0
7880.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3569.0151897171336,1596.4363743784022,310.2357213145617,961.2006530638405,1271.4363743784022,1291.034167842817,5291.034167842817,0.0,3999.9999999999995,5291.034167842817,14400.0,713.2482569878157,577.7859108550012,713.2482569878157,0.4918416741443007,1.8899936274735438e-05,0.8797065018906619,0.2,False,0.7961312436213143,0.0,False,0.0,0.0,0.0,1291.034167842817,1291.034167842817,0.0,-2.2737367544323206e-13,0.0,True,26150.033942862497,19749.035820187335,False,False,True,False,0.029695514540834137,21115.07036164648,17871.055171929347,False,250.0,0.0,True,1800.2366540906219,0.0,0.029695514540834137,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,251247.85714286813,0.0
7881.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5812.338639425839,1611.6607384073027,325.4600853434624,961.2006530638403,1286.6607384073027,1354.3897803483753,5354.389780348375,0.0,4000.0,5354.389780348375,14400.0,747.6255159814555,606.7642643669199,747.6255159814555,0.29739287147946003,1.9984523545629024e-05,0.9470114885548292,0.2,False,0.9235929946042686,0.0,False,0.0,0.0,0.0,1354.3897803483753,1354.3897803483753,2099.983581116491,-6.821210263296962e-13,0.0,True,18640.5084775375,12162.86387255955,False,False,True,False,0.03603816565602505,25190.724547695852,19703.385908270015,False,250.0,0.0,True,1800.2366540906219,0.0,0.03603816565602505,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,251466.42857143958,0.0
7882.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7458.871452509331,1723.6439557632668,362.1252193327946,1036.5187364304722,1398.6439557632668,1397.4671430634003,5397.467143063399,0.0,2449.056862596245,5397.467143063399,14400.0,770.702177924195,626.7649651392053,770.702177924195,0.1798190854007384,2.079681301637979e-05,0.94896333316809,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1397.4671430634003,1397.4671430634003,5645.9169746254065,0.0,0.0,True,17774.024770000007,11155.541453555277,False,False,True,False,0.05041450598150899,28788.299644627285,21654.428192117954,False,250.0,0.0,True,1905.8054528411913,0.0,0.05041450598150899,1.0,0.9854303063437462,1.0,NONE,True,0.0,0.0,False,False,251685.00000001103,0.0
7883.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8275.670549468698,2172.6350694383673,1647.6350694383675,0.0,1647.6350694383675,6053.17693130587,6053.17693130587,0.0,0.0,6053.17693130587,14400.0,3556.819468732765,2496.3574625731053,3556.819468732763,2524.7106506419086,3.5103935169393664e-05,0.9490199366618746,0.2,False,0.9954300203998308,0.0,False,0.0,9.094947017729282e-13,0.0,6053.176931305871,6053.17693130587,6072.055088045331,9.094947017729282e-13,0.0,True,17774.02477,10282.462423074434,False,False,True,False,0.12521899751378107,29461.678967818247,21711.00841834955,False,250.0,0.0,True,1976.469536262832,0.0,0.12521899751378107,1.0,0.9889043552261607,1.0,NONE,True,0.0,0.0,False,False,251685.00000001103,0.0
7884.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8106.833291323433,2942.2466828522975,2417.2466828522975,0.0,2417.2466828522975,8585.778702641515,8585.778702641515,0.0,0.0,8585.778702641515,14400.0,5093.674548967907,3492.1041536736084,5093.674548967905,4033.586707418559,3.753479340389109e-05,0.9490215781631943,0.2,False,0.9907479731055536,0.0,False,0.0,0.0,0.0,8585.778702641515,8585.778702641515,5135.29779026007,-4.547473508864641e-13,0.0,True,17774.02477,7077.9897132284295,False,False,True,False,0.3949364727145653,29294.4825362337,21712.649244910266,False,250.0,0.0,True,2025.7695014263295,0.0,0.3949364727145653,1.0,0.9914342370281571,1.0,NONE,True,0.0,0.0,False,False,251685.00000001103,0.0
7885.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7243.609557540784,3425.693906429212,2900.693906429212,0.0,2900.693906429212,10120.214810355186,10120.214810355186,0.0,0.0,10120.214810355186,14400.0,6024.077125048765,4096.137685306421,6024.077125048763,4944.709769199887,3.919304867185669e-05,0.9490216257667327,0.2,False,0.9860301564544779,0.0,False,0.0,1.8189894035458565e-12,0.0,10120.214810355188,10120.214810355186,3788.6758885399518,9.094947017729282e-13,0.0,True,17774.024769999993,5121.504179332103,False,False,True,False,0.5601202670877244,28431.30638642131,21712.696828880526,False,250.0,0.0,True,2052.1449286110915,0.0,0.5601202670877244,1.0,0.9928247762370209,1.0,NONE,True,0.0,0.0,False,False,251685.00000001103,0.0
7886.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6024.610652034408,3111.122322217057,2586.122322217057,0.0,2586.122322217057,8965.933045251142,8965.933045251142,0.0,0.0,8965.933045251142,14400.0,5316.464335244509,3649.468710006633,5316.464335244507,4233.236035923391,3.9887155808724815e-05,0.9490216271472351,0.2,False,0.9813332627762547,0.0,False,0.0,0.0,0.0,8965.933045251142,8965.933045251142,2884.2499898592764,4.547473508864641e-13,0.0,True,17774.02477,6550.4069374533665,False,False,True,False,0.4408690270783813,27212.30886085007,21712.698208815662,False,250.0,0.0,True,2061.4896290992588,0.0,0.4408690270783813,1.0,0.9933237596005177,1.0,NONE,True,0.0,0.0,False,False,251685.00000001103,0.0
7887.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4206.920574615258,1971.7792361896954,1646.7792361896954,0.0,1646.7792361896954,5727.318376943588,5727.318376943588,0.0,0.0,5727.318376943588,14400.0,3396.835887540372,2330.4824894032163,3396.83588754037,2549.5282458385273,2.5290813590584077e-05,0.9490216271872697,0.2,False,0.9767035693350042,0.0,False,0.0,0.0,0.0,5727.318376943588,5727.318376943588,2205.9030397232773,4.547473508864641e-13,0.0,True,17774.02477,10609.068119862808,False,False,True,False,0.10048287425865694,25594.61882344904,21712.69824883378,False,250.0,0.0,True,2056.8187371989243,0.0,0.10048287425865694,1.0,0.9930739293288726,1.0,NONE,True,0.0,0.0,False,False,251685.00000001103,0.0
7888.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1904.013825285052,1812.387186471653,1143.6039992743208,343.78318719733204,1487.387186471653,4054.449852483233,5273.273582990396,0.0,851.2251202034856,5273.273582990396,14400.0,2376.978374938979,1677.471477544254,2376.978374938977,1540.874643503095,2.4871066768951312e-05,0.9490216271884309,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4054.449852483233,4054.449852483233,62.38834130752983,6.821210263296962e-13,0.0,True,17774.02477,11202.26217321985,False,False,True,False,0.049937635095235626,23291.712075279353,21712.6982499943,False,250.0,0.0,True,2028.4852657166398,0.0,0.049937635095235626,1.0,0.9915762074674894,1.0,NONE,True,0.0,0.0,False,False,251685.00000001103,0.0
7889.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,347.72490587182654,325.0,0.0,0.0,0.0,3021.987477770626,3021.987477770626,0.0,0.0,4848.562631744614,14400.0,1749.9190751029419,1272.068402667684,1749.91907510294,931.6436318311548,2.4013855029090612e-05,0.9488102144172373,0.2,False,0.9954585776728189,0.0,False,0.0,0.0,0.0,3021.987477770626,3021.987477770626,0.0,0.0,0.0,True,17774.02477,11780.22263671699,False,False,True,False,1e-09,21735.423155899793,21712.698250027966,False,250.0,0.0,True,1967.7654626252872,0.0,1e-09,1.0,0.9884668868669406,1.0,NONE,True,0.0,0.0,False,False,251685.00000001103,0.0
7890.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,149.53591919032084,149.53591919032084,1360.152145314787,0.0,4918.217953238365,14400.0,0.0,149.53591919032084,1360.1521453147852,563.3164586202528,2.2976232371137402e-05,0.9366498990258472,0.2,False,0.9468346621305618,0.0,False,0.0,0.0,0.0,149.53591919032084,149.53591919032084,0.0,6.821210263296962e-13,0.0,True,17774.02477,11756.712930268604,False,False,True,False,1e-09,21381.569799873116,21706.569799873116,False,250.0,0.0,True,1888.4774644241252,0.0,1e-09,1.0,0.984604935390411,1.0,NONE,False,1360.152145314787,1360.152145314787,False,False,251685.00000001103,0.0
7891.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,143.08780408784983,143.08780408784983,1115.9332105653084,0.0,4989.623010284962,14400.0,0.0,143.08780408784983,1115.9332105653066,340.60998156456645,2.1985477830339393e-05,0.9245017439498484,0.2,False,0.9069832911867524,0.0,False,0.0,0.0,0.0,143.08780408784983,143.08780408784983,0.0,0.0,0.0,True,17774.02477,11733.409525046383,False,False,True,False,1e-09,21029.065614233627,21354.065614233627,False,250.0,0.0,True,1805.8285782932485,0.0,1e-09,1.0,0.9808065395544285,1.0,NONE,False,1115.9332105653084,1115.9332105653084,False,False,251685.00000001103,0.0
7892.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,137.60584049832207,137.60584049832207,961.8028506396986,0.0,4994.410971189185,14400.0,0.0,137.60584049832207,961.8028506396968,205.9503652653412,2.114317271752703e-05,0.9123657370289256,0.2,False,0.8726425302634556,0.0,False,0.0,0.0,0.0,137.60584049832207,137.60584049832207,0.0,0.0,0.0,True,20862.261573787502,14820.1128678221,False,False,True,False,1e-09,20676.913932779775,21001.913932779775,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,961.8028506396986,961.8028506396986,False,False,251685.00000001103,0.0
7893.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.06836652310628,134.06836652310628,867.0531123654871,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.06836652310605,867.0531123654855,124.52822355402476,2.059963893312589e-05,0.9002418661149237,0.2,False,0.8415708332647127,0.0,False,0.0,0.0,0.0,134.06836652310628,134.06836652310628,0.0,0.0,0.0,True,23150.667262925002,17108.5185569596,False,False,True,False,1e-09,20325.11440300737,20650.11440300737,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,867.0531123654873,867.0531123654871,False,False,251685.00000001103,0.0
7894.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.1854795892922,131.1854795892922,806.511149965474,0.0,4994.410971189185,14400.0,0.0,131.1854795892922,806.5111499654722,75.29619365576399,2.0156682615676063e-05,0.8881301190718359,0.2,False,0.8126264641074964,0.0,False,0.0,0.0,0.0,131.1854795892922,131.1854795892922,0.0,0.0,0.0,True,25105.809987625,19063.6612816596,False,False,True,False,1e-09,19973.66667276474,20298.66667276474,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,806.511149965474,806.511149965474,False,False,251685.00000001103,0.0
