t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7895.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,127.78530573595899,127.78530573595899,762.8514121701737,0.0,4994.410971189185,14400.0,0.0,127.78530573595899,762.8514121701719,45.52796645199567,1.9634245030248718e-05,0.8760304837757912,0.2,False,0.7852921726118736,0.0,False,0.0,0.0,0.0,127.78530573595899,127.78530573595899,0.0,0.0,0.0,True,27527.5208625375,21485.3721565721,False,False,True,False,1e-09,19622.57039025236,19947.57039025236,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.8514121701737,762.8514121701737,False,False,251685.00000001103,0.0
7896.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,124.65214346358644,124.65214346358644,731.3839769822989,0.0,4994.410971189185,14400.0,0.0,124.65214346358644,731.3839769822971,27.528559264904196,1.9152833842780843e-05,0.8639429481150426,0.2,False,0.7591647390310553,0.0,False,0.0,0.0,0.0,124.65214346358644,124.65214346358644,0.0,0.0,0.0,True,29882.579144562507,23840.430438597105,False,False,True,False,1e-09,19271.825204022487,19596.825204022487,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.3839769822989,731.3839769822989,False,False,251685.00000001103,0.0
7897.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.20330101758945,123.20330101758945,714.0123733004948,0.0,4994.410971189185,14400.0,0.0,123.20330101758945,714.012373300493,16.645188315397945,1.893021882901933e-05,0.8518674999899545,0.2,False,0.7336940640108718,0.0,False,0.0,0.0,0.0,123.20330101758945,123.20330101758945,0.0,0.0,0.0,True,31015.673223650003,24973.5245176846,False,False,True,False,1e-09,18921.43076297885,19246.43076297885,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.0123733004948,714.0123733004948,False,False,251685.00000001103,0.0
7898.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,122.38216313532344,122.38216313532344,703.6776615416202,0.0,4994.410971189185,14400.0,0.0,122.38216313532344,703.6776615416184,10.064540297561624,1.880405078261387e-05,0.8398041273129915,0.2,False,0.7086152352930688,0.0,False,0.0,0.0,0.0,122.38216313532344,122.38216313532344,0.0,0.0,0.0,True,31671.090387043747,25628.941681078344,False,False,True,False,1e-09,18571.386716376248,18896.386716376248,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,703.6776615416202,703.6776615416202,False,False,251685.00000001103,0.0
7899.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.09904906697616,121.09904906697616,693.7420173739702,0.0,4994.410971189185,14400.0,0.0,121.09904906697616,693.7420173739683,6.085540726959053,1.8606899976622565e-05,0.8277528180087055,0.2,False,0.6839436871520468,0.0,False,0.0,0.0,0.0,121.09904906697616,121.09904906697616,0.0,0.0,0.0,True,32715.31434228125,26673.165636315847,False,False,True,False,1e-09,18221.69271382025,18546.69271382025,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,693.7420173739702,693.7420173739702,False,False,251685.00000001103,0.0
7900.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,119.83310136140972,119.83310136140972,685.3221556749695,0.0,4994.410971189185,14400.0,9.094947017729282e-13,119.83310136140881,685.3221556749686,3.6796321386330018,1.84123867866791e-05,0.8157135600137239,0.2,False,0.6596306625313271,1.1368683772161603e-13,False,0.0,0.0,0.0,119.83310136140972,119.83310136140972,0.0,0.0,0.0,True,33770.647063,27728.498357034594,False,False,True,False,1e-09,17872.34840526681,18197.34840526681,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,685.3221556749704,685.3221556749695,False,False,251685.00000001103,0.0
7901.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.50762557748033,118.50762557748033,677.4145653909542,0.0,4994.410971189185,14400.0,3.410605131648481e-13,118.50762557747998,677.4145653909527,2.22489558169866,1.8208727092214022e-05,0.8036863412767372,0.2,False,0.6356650636583834,0.0,False,0.0,0.0,0.0,118.50762557748033,118.50762557748033,0.0,0.0,0.0,True,34903.7411420875,28861.592436122097,False,False,True,False,1e-09,17523.35344102192,17848.35344102192,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,677.4145653909545,677.4145653909542,False,False,251685.00000001103,0.0
7902.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,91.44700997681898,325.0,0.0,0.0,0.0,117.39157315792117,117.39157315792117,670.9691969155637,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,117.39157315792015,670.9691969155629,1.3452867468701284,1.8037245351445432e-05,0.7948257916839454,0.2,False,0.6119876577713305,0.0,False,0.0,0.0,0.0,117.39157315792117,117.39157315792117,0.0,0.0,0.0,True,35881.3125044375,29839.163798472095,False,False,True,False,1e-09,17266.154481718102,17499.707471741283,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,670.9691969155647,670.9691969155637,False,False,251685.00000001103,0.0
7903.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1345.7066148726146,325.0,0.0,0.0,0.0,1204.6584403378693,3756.4249775194057,0.0,2551.766537181536,4994.410971189185,14400.0,665.4085114991503,539.2499288387189,665.4085114991485,0.8134298284333712,1.7665738346603344e-05,0.8271612346268865,0.2,False,0.693508503675359,0.0,False,0.0,0.0,0.0,1204.6584403378693,1204.6584403378693,0.0,0.0,0.0,True,36047.94398665625,30005.79528069085,False,False,True,False,1e-09,18263.56377327936,17242.857158406743,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,251794.28571429677,0.0
7904.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3778.7958153260593,1583.162371172588,296.96171810874785,961.2006530638403,1258.162371172588,1235.7949078048516,5235.7949078048505,0.0,3999.999999999999,5235.7949078048505,14400.0,683.7292897700681,552.0656180347835,683.7292897700681,0.4918416741443007,1.783998343773154e-05,0.8976003167844541,0.2,False,0.8219286964275525,0.0,False,0.0,0.0,0.0,1235.7949078048516,1235.7949078048516,0.0,-6.821210263296962e-13,0.0,True,31337.82742260625,25003.65676476773,False,False,True,False,0.024165406939847988,21633.99535466842,18180.19953934236,False,250.0,0.0,True,1800.2366540906219,0.0,0.024165406939847988,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,252012.85714286822,0.0
7905.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5977.384159165596,1602.564989391407,316.3643363275663,961.2006530638406,1277.564989391407,1316.5381663824326,5316.538166382433,0.0,4000.0,5316.538166382433,14400.0,727.9040646496851,588.6341017327475,727.9040646496851,0.29739287147946003,1.9130932354156633e-05,0.9475304091867491,0.2,False,0.9496385186942483,0.0,False,0.0,0.0,0.0,1316.5381663824326,1316.5381663824326,2808.8746677045037,4.547473508864641e-13,0.0,True,22106.443307687507,15674.590905566376,False,False,True,False,0.032248768441819335,25874.477390732995,20222.093231567396,False,250.0,0.0,True,1800.2366540906219,0.0,0.032248768441819335,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,252231.42857143967,0.0
7906.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7592.946043701904,325.0,0.0,0.0,0.0,1377.6324961814805,4673.294396428683,0.0,1655.050469753121,4938.134264018082,14400.0,760.5886131386724,617.0438830428081,760.5886131386724,0.1798190854007384,2.029399341136484e-05,0.9489783818664158,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1377.6324961814805,1377.6324961814805,7194.143266298383,2.2737367544323206e-13,0.0,True,17774.02477,11750.131576324697,False,False,True,False,1e-09,28937.41674819549,21669.470704493586,False,250.0,0.0,True,1865.5651675012095,0.0,1e-09,1.0,0.9835292135330698,1.0,NONE,True,0.0,0.0,False,False,252450.00000001112,0.0
7907.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8509.170715660392,2149.0992787014184,1624.0992787014186,0.0,1624.0992787014186,6041.031352762148,6041.031352762148,0.0,0.0,6041.031352762148,14400.0,3551.8333913490515,2489.197961413097,3551.8333913490496,2524.7106506419086,3.449236257732415e-05,0.949020373074126,0.2,False,0.9954887667899776,0.0,False,0.0,9.094947017729282e-13,0.0,6041.031352762149,6041.031352762148,6329.5407695707745,-4.547473508864641e-13,0.0,True,17774.024769999993,10315.154746931506,False,False,True,False,0.12192564630136685,29695.61536686884,21711.444651208447,False,250.0,0.0,True,1958.5531908356465,0.0,0.12192564630136685,1.0,0.9880068346609263,1.0,NONE,True,0.0,0.0,False,False,252450.00000001112,0.0
7908.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8563.885391936812,2931.8035815938088,2406.8035815938088,0.0,2406.8035815938088,8581.82990723411,8581.82990723411,0.0,0.0,8581.829907234112,14400.0,5092.08177424811,3489.748132986,5092.081774248109,4033.586707418559,3.732883455068776e-05,0.9490215908191496,0.2,False,0.9908248390945472,0.0,False,0.0,0.0,0.0,8581.82990723411,8581.82990723411,5602.806034145245,-4.547473508864641e-13,0.0,True,17774.02477,7091.055336034493,False,False,True,False,0.3935762986510284,29751.547287599984,21712.661895663172,False,250.0,0.0,True,2020.0879196554313,0.0,0.3935762986510284,1.0,0.991138114066022,1.0,NONE,True,0.0,0.0,False,False,252450.00000001112,0.0
7909.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7833.91414469568,3434.2189336324304,2909.2189336324304,0.0,2909.2189336324304,10122.989915507249,10122.989915507249,0.0,0.0,10122.989915507249,14400.0,6025.1851422451455,4097.8047732621035,6025.185142245144,4944.709769199887,3.934064458663157e-05,0.9490216261337554,0.2,False,0.9860931216423886,0.0,False,0.0,0.0,0.0,10122.989915507249,10122.989915507249,4370.455826710015,4.547473508864641e-13,0.0,True,17774.02477,5111.286725431639,False,False,True,False,0.561200527235116,29021.611340448035,21712.697195752356,False,250.0,0.0,True,2056.080961351525,0.0,0.561200527235116,1.0,0.9930345443787976,1.0,NONE,True,0.0,0.0,False,False,252450.00000001112,0.0
7910.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6380.837597318999,3134.1754939895436,2609.1754939895436,0.0,2609.1754939895436,8974.295028616601,8974.295028616601,0.0,0.0,8974.295028616601,14400.0,5319.788386833654,3654.5066417829476,5319.788386833652,4233.236035923391,4.03355775867224e-05,0.9490216271578789,0.2,False,0.9813563706595342,0.0,False,0.0,0.0,0.0,8974.295028616601,8974.295028616601,3217.4237743397143,9.094947017729282e-13,0.0,True,17774.024770000007,6521.919535130533,False,False,True,False,0.44385931914196897,27568.535816773947,21712.69821945495,False,250.0,0.0,True,2073.2767911547385,0.0,0.44385931914196897,1.0,0.9939579345464181,1.0,NONE,True,0.0,0.0,False,False,252450.00000001112,0.0
7911.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4309.450291192374,1988.2702407831835,1663.2702407831835,0.0,1663.2702407831835,5734.088611437086,5734.088611437086,0.0,0.0,5734.088611437086,14400.0,3400.1860058755774,2333.9026055615086,3400.1860058755756,2549.5282458385273,2.5488103821324175e-05,0.9490216271875787,0.2,False,0.9766831790041651,0.0,False,0.0,9.094947017729282e-13,0.0,5734.088611437087,5734.088611437086,2291.9417520249876,-4.547473508864641e-13,0.0,True,17774.024769999993,10587.901238359187,False,False,True,False,0.10268049908781493,25697.148540334692,21712.69824914232,False,250.0,0.0,True,2069.8407903946872,0.0,0.10268049908781493,1.0,0.9937725183837188,1.0,NONE,True,0.0,0.0,False,False,252450.00000001112,0.0
7912.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1927.6171833256305,1823.7043278219946,1152.2806619249645,346.42366589703005,1498.7043278219946,4059.277910220103,5279.666293900932,0.0,852.7930069825342,5279.666293900932,14400.0,2379.380346575541,1679.897563644562,2379.380346575539,1540.874643503095,2.500851407184793e-05,0.9490216271884399,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4059.277910220103,4059.277910220103,74.6745580070003,0.0,0.0,True,17774.024770000007,11185.989597910473,False,False,True,False,0.051572994418327286,23315.31543332889,21712.69825000326,False,250.0,0.0,True,2037.859462376078,0.0,0.051572994418327286,1.0,0.992068379435097,1.0,NONE,True,0.0,0.0,False,False,252450.00000001112,0.0
7913.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,353.292084731115,325.0,0.0,0.0,0.0,3022.867024791925,3022.867024791925,0.0,0.0,4847.0196010915115,14400.0,1750.361543562307,1272.505481229618,1750.361543562305,931.6436318311548,2.4037663574320828e-05,0.9489909148545851,0.2,False,0.9954528662182213,0.0,False,0.0,0.0,0.0,3022.867024791925,3022.867024791925,0.0,9.094947017729282e-13,0.0,True,17774.02477,11780.752049883184,False,False,True,False,1e-09,21740.990334759335,21712.69825002822,False,250.0,0.0,True,1969.5070734240494,0.0,1e-09,1.0,0.9885542026639507,1.0,NONE,True,0.0,0.0,False,False,252450.00000001112,0.0
7914.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,149.02480216955138,149.02480216955138,1358.5719008170488,0.0,4923.692964498776,14400.0,2.2737367544323206e-13,149.02480216955115,1358.5719008170472,563.3164586202528,2.2897699109686657e-05,0.9368304187627575,0.2,False,0.9469009858483134,0.0,False,0.0,0.0,0.0,149.02480216955138,149.02480216955138,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11754.897446316128,False,False,True,False,1e-09,21386.807958462086,21711.807958462086,False,250.0,0.0,True,1882.1896168285707,0.0,1e-09,1.0,0.9843079597054644,1.0,NONE,False,1358.571900817049,1358.5719008170488,False,False,252450.00000001112,0.0
7915.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,142.72859579365226,142.72859579365226,1114.7322247470254,0.0,4993.758185558536,14400.0,2.2737367544323206e-13,142.72859579365203,1114.7322247470238,340.60998156456645,2.1930285383723094e-05,0.9246820831670218,0.2,False,0.9071035838470979,0.0,False,0.0,0.0,0.0,142.72859579365226,142.72859579365226,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.084918113569,False,False,True,False,1e-09,21034.298534663998,21359.298534663998,False,250.0,0.0,True,1800.9994230782324,0.0,1e-09,1.0,0.9805915120675798,1.0,NONE,False,1114.7322247470256,1114.7322247470254,False,False,252450.00000001112,0.0
7916.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,137.02702438952684,137.02702438952684,959.716927902682,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,137.02702438952673,959.7169279026803,205.9503652653412,2.1054237473822035e-05,0.9125458959068818,0.2,False,0.8728577960772707,0.0,False,0.0,0.0,0.0,137.02702438952684,137.02702438952684,0.0,0.0,0.0,True,21228.85083466875,15186.702128703346,False,False,True,False,1e-09,20682.141620289713,21007.141620289713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,959.7169279026821,959.716927902682,False,False,252450.00000001112,0.0
7917.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,132.25184207685038,132.25184207685038,860.1000365754408,0.0,4994.410971189185,14400.0,0.0,132.25184207685038,860.1000365754389,124.52822355402476,2.0320529485636565e-05,0.900421844834002,0.2,False,0.8421027230228456,0.0,False,0.0,0.0,0.0,132.25184207685038,132.25184207685038,0.0,0.0,0.0,True,24372.631465862498,18330.482759897095,False,False,True,False,1e-09,20330.336862829805,20655.336862829805,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,860.1000365754408,860.1000365754408,False,False,252450.00000001112,0.0
7918.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,128.96519714510498,128.96519714510498,797.5985709982306,0.0,4994.410971189185,14400.0,0.0,128.96519714510498,797.5985709982288,75.29619365576399,1.9815535648155337e-05,0.888309917812195,0.2,False,0.813564143737964,0.0,False,0.0,0.0,0.0,128.96519714510498,128.96519714510498,0.0,0.0,0.0,True,26672.145920481256,20629.997214515854,False,False,True,False,1e-09,19978.883910127355,20303.883910127355,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,797.5985709982306,797.5985709982306,False,False,252450.00000001112,0.0
7919.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,126.80685869313346,126.80685869313346,758.7427764760578,0.0,4994.410971189185,14400.0,0.0,126.80685869313346,758.742776476056,45.52796645199567,1.948390639094027e-05,0.87621010271741,0.2,False,0.786416744112193,0.0,False,0.0,0.0,0.0,126.80685869313346,126.80685869313346,0.0,0.0,0.0,True,28249.59061881875,22207.44191285335,False,False,True,False,1e-09,19627.782410377607,19952.782410377607,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.7427764760578,758.7427764760578,False,False,252450.00000001112,0.0
7920.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,124.65214346358663,124.65214346358663,731.3839769822988,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,124.65214346358651,731.3839769822971,27.528559264904196,1.9152833842780843e-05,0.8641223874377195,0.2,False,0.7602890273377547,0.0,False,0.0,0.0,0.0,124.65214346358663,124.65214346358663,0.0,0.0,0.0,True,29882.5791445625,23840.430438597097,False,False,True,False,1e-09,19277.032012127613,19602.032012127613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.3839769822989,731.3839769822988,False,False,252450.00000001112,0.0
7921.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,122.86779655284163,122.86779655284163,712.4953385826666,0.0,4994.410971189185,14400.0,0.0,122.86779655284163,712.4953385826648,16.645188315397945,1.8878668481883076e-05,0.8520467598733088,0.2,False,0.734887162610537,0.0,False,0.0,0.0,0.0,122.86779655284163,122.86779655284163,0.0,0.0,0.0,True,31282.2835952,25240.134889234596,False,False,True,False,1e-09,18926.632364275865,19251.632364275865,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.4953385826666,712.4953385826666,False,False,252450.00000001112,0.0
7922.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,121.668568890476,121.668568890476,700.3907529863244,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,121.66856889047588,700.3907529863227,10.064540297561624,1.86944068437054e-05,0.8399832079364625,0.2,False,0.7099577358421285,0.0,False,0.0,0.0,0.0,121.668568890476,121.668568890476,0.0,0.0,0.0,True,32248.746192068753,26206.59748610335,False,False,True,False,1e-09,18576.583116071968,18901.583116071968,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.3907529863245,700.3907529863244,False,False,252450.00000001112,0.0
7923.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,120.54893060325935,120.54893060325935,691.1504163976788,0.0,4994.410971189185,14400.0,0.0,120.54893060325935,691.150416397677,6.085540726959053,1.8522374133450908e-05,0.8279317195515532,0.2,False,0.6854038842122349,0.0,False,0.0,0.0,0.0,120.54893060325935,120.54893060325935,0.0,0.0,0.0,True,33170.7737270125,27128.625021047097,False,False,True,False,1e-09,18226.883917116273,18551.883917116273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,691.1504163976788,691.1504163976788,False,False,252450.00000001112,0.0
7924.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,119.59667543213419,119.59667543213419,684.1843796365974,0.0,4994.410971189185,14400.0,0.0,119.59667543213419,684.1843796365956,3.6796321386330018,1.8376059881952964e-05,0.8158922826550288,0.2,False,0.6611423119409185,-1.1368683772161603e-13,False,0.0,0.0,0.0,119.59667543213419,119.59667543213419,0.0,0.0,0.0,True,33970.6048416625,27928.456135697095,False,False,True,False,1e-09,17877.53441735954,18202.53441735954,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,684.1843796365974,684.1843796365974,False,False,252450.00000001112,0.0
7925.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.32838285967792,118.32838285967792,676.5296284722203,0.0,4994.410971189185,14400.0,4.547473508864641e-13,118.32838285967746,676.529628472219,2.22489558169866,1.818118640261004e-05,0.8038648851954007,0.2,False,0.6372166368912519,1.1368683772161603e-13,False,0.0,0.0,0.0,118.32838285967792,118.32838285967792,0.0,0.0,0.0,True,35059.263858825005,29017.115152859602,False,False,True,False,1e-09,17528.534267102565,17853.534267102565,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,676.5296284722208,676.5296284722203,False,False,252450.00000001112,0.0
7926.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,87.300862709375,325.0,0.0,0.0,0.0,117.05417177899719,117.05417177899719,669.262532858007,0.0,4994.410971189185,14400.0,0.0,117.05417177899719,669.2625328580052,1.3452867468701284,1.798540354295931e-05,0.794861127669295,0.2,False,0.6136165703736542,0.0,False,0.0,0.0,0.0,117.05417177899719,117.05417177899719,0.0,0.0,0.0,True,36181.24917243125,30139.100466465847,False,False,True,False,1e-09,17267.183979705216,17504.88311699584,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,669.262532858007,669.262532858007,False,False,252450.00000001112,0.0
7927.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1322.6561416049044,325.0,0.0,0.0,0.0,1199.789054501842,3693.9294085141028,0.0,2494.1403540122615,4994.410971189185,14400.0,662.7537007429491,537.0353537588928,662.7537007429473,0.8134298284333712,1.7585560445166324e-05,0.8264483590984026,0.2,False,0.6932905357849266,0.0,False,0.0,0.0,0.0,1199.789054501842,1199.789054501842,0.0,0.0,0.0,True,36514.51213686875,30472.363430903344,False,False,True,False,1e-09,18241.5376223535,17243.881480748594,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,252559.28571429686,0.0
7928.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3733.659376029114,1581.9779146217322,295.7772615578916,961.2006530638406,1256.9779146217322,1230.865836868077,5230.865836868077,0.0,3999.9999999999995,5230.865836868078,14400.0,681.0744790138688,549.7913578542082,681.0744790138688,0.4918416741443007,1.7750634905242432e-05,0.8954615532076089,0.2,False,0.82174505215416,0.0,False,0.0,0.0,0.0,1230.865836868077,1230.865836868077,0.0,-4.547473508864641e-13,0.0,True,31804.39557281875,25476.1880164859,False,False,True,False,0.02367194825422257,21568.194023093398,18159.534647064283,False,250.0,0.0,True,1800.2366540906219,0.0,0.02367194825422257,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,252777.8571428683,0.0
7929.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5972.673996404655,1602.9129576658438,316.7123046020033,961.2006530638405,1277.9129576658438,1317.9862231365678,5317.986223136568,0.0,4000.0,5317.986223136568,14400.0,728.6625820085992,589.3236411279686,728.6625820085992,0.29739287147946003,1.9162568222649286e-05,0.9474683850430206,0.2,False,0.9494451296017896,0.0,False,0.0,0.0,0.0,1317.9862231365678,1317.9862231365678,2739.9004047602593,-2.2737367544323206e-13,0.0,True,21973.1381219125,15539.53388673365,False,False,True,False,0.032393736163276815,25807.76858002046,20160.094583615806,False,250.0,0.0,True,1800.2366540906219,0.0,0.032393736163276815,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,252996.42857143976,0.0
7930.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7570.293225776069,325.0,0.0,0.0,0.0,1387.906022291985,4698.407645330054,0.0,1662.9857259885275,4919.97024570624,14400.0,765.8350248711613,622.0709974208237,765.8350248711613,0.1798190854007384,2.0552419239611128e-05,0.9489765831662476,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1387.906022291985,1387.906022291985,7169.636880547189,4.547473508864641e-13,0.0,True,17774.02477,11756.13136337544,False,False,True,False,1e-09,28912.96596947905,21667.67274370298,False,250.0,0.0,True,1886.4659084578573,0.0,1e-09,1.0,0.9845097835499613,1.0,NONE,True,0.0,0.0,False,False,253215.0000000112,0.0
7931.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8437.477648449343,2179.209289259305,1654.209289259305,0.0,1654.209289259305,6056.562817848864,6056.562817848864,0.0,0.0,6056.562817848864,14400.0,3558.2044902282414,2498.3583276206227,3558.2044902282396,2524.7106506419086,3.5275677875619613e-05,0.9490203209118212,0.2,False,0.9954137019581234,0.0,False,0.0,0.0,0.0,6056.562817848864,6056.562817848864,6227.6839383349015,-2.2737367544323206e-13,0.0,True,17774.024770000007,10273.337242627771,False,False,True,False,0.12613942488432775,29623.87015879486,21711.392510345515,False,250.0,0.0,True,1981.4388259830087,0.0,0.12613942488432775,1.0,0.989155336916739,1.0,NONE,True,0.0,0.0,False,False,253215.0000000112,0.0
7932.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8513.987036916616,2965.4980638129146,2440.4980638129146,0.0,2440.4980638129146,8594.560721351427,8594.560721351427,0.0,0.0,8594.560721351427,14400.0,5097.206353781372,3497.354367570055,5097.20635378137,4033.586707418559,3.79954787758466e-05,0.9490215893064426,0.2,False,0.9906902222511358,0.0,False,0.0,0.0,0.0,8594.560721351427,8594.560721351427,5519.211638055405,-4.547473508864641e-13,0.0,True,17774.024769999993,7048.909238939892,False,False,True,False,0.39796712400363177,29701.647420494766,21712.66038357815,False,250.0,0.0,True,2038.352517516313,0.0,0.39796712400363177,1.0,0.9920943576141055,1.0,NONE,True,0.0,0.0,False,False,253215.0000000112,0.0
7933.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7804.8597669668625,3467.928329559218,2942.928329559218,0.0,2942.928329559218,10133.952061615772,10133.952061615772,0.0,0.0,10133.952061615772,14400.0,6029.5479599558985,4104.404101659873,6029.547959955897,4944.709769199887,3.99272073148663e-05,0.9490216260898867,0.2,False,0.9859085834067809,0.0,False,0.0,0.0,0.0,10133.952061615772,10133.952061615772,4307.69200784774,-9.094947017729282e-13,0.0,True,17774.02477,5070.896276679032,False,False,True,False,0.5654759335293476,28992.556918868755,21712.69715190189,False,250.0,0.0,True,2071.558988534037,0.0,0.5654759335293476,1.0,0.9938651802373765,1.0,NONE,True,0.0,0.0,False,False,253215.0000000112,0.0
7934.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6377.646110609917,3159.288949152,2634.288949152,0.0,2634.288949152,8983.390995000249,8983.390995000249,0.0,0.0,8983.390995000249,14400.0,5323.389442721891,3660.001552278358,5323.389442721889,4233.236035923391,4.0827076117826994e-05,0.9490216271566067,0.2,False,0.9811314356488963,0.0,False,0.0,1.8189894035458565e-12,0.0,8983.39099500025,8983.390995000249,3189.1188311571773,-1.3642420526593924e-12,0.0,True,17774.02477,6490.8995223900565,False,False,True,False,0.4471202365211079,27565.344328793195,21712.69821818328,False,250.0,0.0,True,2086.0252327846533,0.0,0.4471202365211079,1.0,0.9946498672230509,1.0,NONE,True,0.0,0.0,False,False,253215.0000000112,0.0
7935.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4311.479618927831,2004.8587108299023,1679.8587108299023,0.0,1679.8587108299023,5740.874852491782,5740.874852491782,0.0,0.0,5740.874852491783,14400.0,3403.536124210783,2337.338728280999,3403.536124210781,2549.5282458385273,2.5687853464301134e-05,0.9490216271875415,0.2,False,0.9764174759351879,0.0,False,0.0,0.0,0.0,5740.874852491782,5740.874852491782,2277.3826096757066,-2.2737367544323206e-13,0.0,True,17774.024769999993,10566.633262953706,False,False,True,False,0.10489232580597761,25699.177868033275,21712.698249105444,False,250.0,0.0,True,2082.840167369794,0.0,0.10489232580597761,1.0,0.9944764039849281,1.0,NONE,True,0.0,0.0,False,False,253215.0000000112,0.0
7936.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1919.1019844585962,1842.7644990742642,1162.8381288600285,354.9263702142356,1517.7644990742642,4065.133136605038,5305.910260096239,0.0,861.9945886252418,5305.910260096239,14400.0,2382.2879964513777,1682.8451401536604,2382.287996451376,1540.874643503095,2.5176547152197306e-05,0.9490216271884387,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4065.133136605038,4065.133136605038,47.09918788658493,2.2737367544323206e-13,0.0,True,17774.02477,11143.106102211928,False,False,True,False,0.05549876552334037,23306.800234460774,21712.698250002177,False,250.0,0.0,True,2049.1915463273326,0.0,0.05549876552334037,1.0,0.9926677647326997,1.0,NONE,True,0.0,0.0,False,False,253215.0000000112,0.0
7937.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,348.94903410389486,325.0,0.0,0.0,0.0,3027.0169357359264,3027.0169357359264,0.0,0.0,4839.7424353499155,14400.0,1752.4474662993234,1274.569469436603,1752.4474662993216,931.6436318311548,2.4150437791535003e-05,0.9488499473793944,0.2,False,0.9954259407894039,0.0,False,0.0,0.0,0.0,3027.0169357359264,3027.0169357359264,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11783.253853380691,False,False,True,False,1e-09,21736.647284132083,21712.69825002819,False,250.0,0.0,True,1977.712163174118,0.0,1e-09,1.0,0.9889670323975728,1.0,NONE,True,0.0,0.0,False,False,253215.0000000112,0.0
7938.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,149.86464756637193,149.86464756637193,1361.1635017933404,0.0,4914.712551842754,14400.0,0.0,149.86464756637193,1361.1635017933386,563.3164586202528,2.3026741570505906e-05,0.9366895922550422,0.2,False,0.9467563221975867,0.0,False,0.0,0.0,0.0,149.86464756637193,149.86464756637193,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11757.877792789233,False,False,True,False,1e-09,21382.721582126902,21707.721582126902,False,250.0,0.0,True,1892.4990088748164,0.0,1e-09,1.0,0.9847955772399546,1.0,NONE,False,1361.1635017933404,1361.1635017933404,False,False,253215.0000000112,0.0
7939.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,143.4106089848762,143.4106089848762,1117.007776823768,0.0,4985.92184707097,14400.0,0.0,143.4106089848762,1117.007776823766,340.60998156456645,2.2035076885635128e-05,0.9245413974858142,0.2,False,0.9068568723557342,0.0,False,0.0,0.0,0.0,143.4106089848762,143.4106089848762,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11734.597430348784,False,False,True,False,1e-09,21030.21624470516,21355.21624470516,False,250.0,0.0,True,1810.1468908474833,0.0,1e-09,1.0,0.9809994560717474,1.0,NONE,False,1117.007776823768,1117.007776823768,False,False,253215.0000000112,0.0
7940.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.867173305111,138.867173305111,966.2907450132734,0.0,4994.410971189185,14400.0,0.0,138.867173305111,966.2907450132716,205.9503652653412,2.13369768270884e-05,0.9124053509113556,0.2,False,0.8723117419141698,0.0,False,0.0,0.0,0.0,138.867173305111,138.867173305111,0.0,0.0,0.0,True,20073.53922461875,14031.390518653348,False,False,True,False,1e-09,20678.06341262083,21003.06341262083,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,966.2907450132734,966.2907450132734,False,False,253215.0000000112,0.0
7941.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,137.5002520437278,137.5002520437278,879.6950683473915,0.0,4994.410971189185,14400.0,0.0,137.5002520437278,879.6950683473897,124.52822355402476,2.112694902437288e-05,0.9002814403834712,0.2,False,0.8406643497551409,0.0,False,0.0,0.0,0.0,137.5002520437278,137.5002520437278,0.0,0.0,0.0,True,20928.914166675004,14886.765460709601,False,False,True,False,1e-09,20326.262733368592,20651.262733368592,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,879.6950683473915,879.6950683473915,False,False,253215.0000000112,0.0
7942.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,136.9571831555441,136.9571831555441,828.3185240342569,0.0,4994.410971189185,14400.0,3.410605131648481e-13,136.95718315554376,828.3185240342555,75.29619365576399,2.1043506350291504e-05,0.8881696537661148,0.2,False,0.8107269910273253,0.0,False,0.0,0.0,0.0,136.9571831555441,136.9571831555441,0.0,0.0,0.0,True,21273.28589659375,15231.137190628346,False,False,True,False,1e-09,19974.813854795604,20299.813854795604,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,828.3185240342573,828.3185240342569,False,False,253215.0000000112,0.0
7943.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.95128999367944,133.95128999367944,787.3135969951618,0.0,4994.410971189185,14400.0,0.0,133.95128999367944,787.31359699516,45.52796645199567,2.0581650094324657e-05,0.8760699789353756,0.2,False,0.7822790465425662,0.0,False,0.0,0.0,0.0,133.95128999367944,133.95128999367944,0.0,0.0,0.0,True,23228.428621293748,17186.279915328345,False,False,True,False,1e-09,19623.71642510119,19948.71642510119,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,787.3135969951618,787.3135969951618,False,False,253215.0000000112,0.0
7944.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.68098170174017,129.68098170174017,752.5592532519913,0.0,4994.410971189185,14400.0,0.0,129.68098170174017,752.5592532519895,27.528559264904196,1.992551612903224e-05,0.8639824037794673,0.2,False,0.7551879428164471,0.0,False,0.0,0.0,0.0,129.68098170174017,129.68098170174017,0.0,0.0,0.0,True,26161.14270834375,20118.994002378346,False,False,True,False,1e-09,19272.97009283647,19597.97009283647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.5592532519913,752.5592532519913,False,False,253215.0000000112,0.0
7945.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,127.31667156109363,127.31667156109363,731.9007410148912,0.0,4994.410971189185,14400.0,3.410605131648481e-13,127.31667156109329,731.9007410148897,16.645188315397945,1.9562239268976932e-05,0.851906916198715,0.2,False,0.7289035427255816,0.0,False,0.0,0.0,0.0,127.31667156109363,127.31667156109363,0.0,0.0,0.0,True,27871.892592456254,21829.74388649085,False,False,True,False,1e-09,18922.574506904006,19247.574506904006,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.9007410148915,731.9007410148912,False,False,253215.0000000112,0.0
7946.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.59819740570838,126.59819740570838,722.2613368350208,0.0,4994.410971189185,14400.0,4.547473508864641e-13,126.59819740570792,722.2613368350194,10.064540297561624,1.94518455305616e-05,0.8398435041055433,0.2,False,0.7029795260369238,1.1368683772161603e-13,False,0.0,0.0,0.0,126.59819740570838,126.59819740570838,0.0,0.0,0.0,True,28405.11333555625,22362.964629590846,False,False,True,False,1e-09,18572.529316557488,18897.529316557488,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.2613368350212,722.2613368350208,False,False,253215.0000000112,0.0
7947.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.75618839766008,125.75618839766008,714.6644545240233,0.0,4994.410971189185,14400.0,0.0,125.75618839766008,714.6644545240215,6.085540726959053,1.9322470630321954e-05,0.8277921554244649,0.2,False,0.6773564837480971,0.0,False,0.0,0.0,0.0,125.75618839766008,125.75618839766008,0.0,0.0,0.0,True,29038.312967987502,22996.1642620221,False,False,True,False,1e-09,18222.834171401308,18547.834171401308,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.6644545240233,714.6644545240233,False,False,253215.0000000112,0.0
7948.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.36510554168748,124.36510554168748,706.1813830451138,0.0,4994.410971189185,14400.0,0.0,124.36510554168748,706.1813830451119,3.6796321386330018,1.910873039239522e-05,0.8157528580920674,0.2,False,0.6520950834805372,0.0,False,0.0,0.0,0.0,124.36510554168748,124.36510554168748,0.0,0.0,0.0,True,30104.754454187503,24062.6057482221,False,False,True,False,1e-09,17873.48872139029,18198.48872139029,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.1813830451138,706.1813830451138,False,False,253215.0000000112,0.0
7949.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,122.90962312992866,122.90962312992866,698.2105829811877,0.0,4994.410971189185,14400.0,3.410605131648481e-13,122.90962312992832,698.2105829811862,2.22489558169866,1.888509514618976e-05,0.8037256000570023,0.2,False,0.627184226676406,0.0,False,0.0,0.0,0.0,122.90962312992866,122.90962312992866,0.0,0.0,0.0,True,31248.957298756253,25206.80859279085,False,False,True,False,1e-09,17524.49261682928,17849.49261682928,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,698.210582981188,698.2105829811877,False,False,253215.0000000112,0.0
7950.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,91.30075304681273,325.0,0.0,0.0,0.0,121.57322600358773,121.57322600358773,691.1963264866135,0.0,4994.410971189185,14400.0,0.0,121.57322600358773,691.1963264866117,1.3452867468701284,1.867975738465946e-05,0.7948599657890366,0.2,False,0.6025877109271276,0.0,False,0.0,0.0,0.0,121.57322600358773,121.57322600358773,0.0,0.0,0.0,True,32326.5075504375,26284.3588444721,False,False,True,False,1e-09,17267.146261419643,17500.84550837283,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,691.1963264866135,691.1963264866135,False,False,253215.0000000112,0.0
7951.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1139.664818831511,325.0,0.0,0.0,0.0,1240.3097549815707,3276.971802060348,0.0,2036.6620470787773,4994.410971189185,14400.0,684.7507041514655,555.5590508301052,684.7507041514637,0.8134298284333712,1.8276682194127725e-05,0.8205076349332415,0.2,False,0.6670498466113216,0.0,False,0.0,0.0,0.0,1240.3097549815707,1240.3097549815707,0.0,0.0,0.0,True,32648.661749393752,26606.51304342835,False,False,True,False,1e-09,18058.512618903158,17243.847800071646,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,253324.28571429694,0.0
7952.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3367.5885570795904,1589.9313787530868,303.73072568924636,961.2006530638405,1264.9313787530868,1263.9638756844392,5263.963875684439,0.0,3999.999999999999,5263.963875684439,14400.0,698.8364271684441,565.1274485159952,698.8364271684441,0.4918416741443007,1.836688898209337e-05,0.8773866260356042,0.2,False,0.7952816968988283,0.0,False,0.0,0.0,0.0,1263.9638756844392,1263.9638756844392,0.0,2.2737367544323206e-13,0.0,True,28682.8324725875,22314.583503251615,False,False,True,False,0.026985456000530223,21029.913021550117,17987.324464470526,False,250.0,0.0,True,1800.2366540906219,0.0,0.026985456000530223,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,253542.8571428684,0.0
7953.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5616.824235675438,1607.4791734939447,321.2785204301041,961.2006530638406,1282.4791734939447,1336.988356826535,5336.988356826535,0.0,4000.0,5336.988356826536,14400.0,738.5865174543942,598.4018393721408,738.5865174543942,0.29739287147946003,1.9585186567883212e-05,0.9469442121550325,0.2,False,0.9228603386758869,0.0,False,0.0,0.0,0.0,1336.988356826535,1336.988356826535,1839.322139169993,2.2737367544323206e-13,0.0,True,20229.06194135624,13772.469266069493,False,False,True,False,0.03429607598248546,24927.96139892928,19636.137163253843,False,250.0,0.0,True,1800.2366540906219,0.0,0.03429607598248546,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,253761.42857143984,0.0
7954.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7285.584127584552,1718.9071382020084,360.49415998475774,1033.4129782172506,1393.9071382020084,1395.3537166008844,5395.353716600883,0.0,2471.0749193989514,5395.353716600883,14400.0,769.6276116657336,625.7261049351507,769.6276116657336,0.1798190854007384,2.0742467264516707e-05,0.948961382152496,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1395.3537166008844,1395.3537166008844,5475.355937771713,6.821210263296962e-13,0.0,True,17774.02477,11161.790121748763,False,False,True,False,0.049780934936738234,28613.062106097044,21652.477978512492,False,250.0,0.0,True,1901.5398447234284,0.0,0.049780934936738234,1.0,0.985226172942278,1.0,NONE,True,0.0,0.0,False,False,253980.0000000113,0.0
7955.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8213.752970505166,2183.820753283552,1658.8207532835522,0.0,1658.8207532835522,6058.936094740197,6058.936094740197,0.0,0.0,6058.936094740197,14400.0,3559.174005275074,2499.7620894651236,3559.174005275072,2524.7106506419086,3.539638273800995e-05,0.9490198800824224,0.2,False,0.9954022790489282,0.0,False,0.0,0.0,0.0,6058.936094740197,6058.936094740197,5998.893519881403,0.0,0.0,True,17774.024769999993,10266.938157643253,False,False,True,False,0.12678518544009126,29399.704832660158,21710.95186215499,False,250.0,0.0,True,1984.9153966348458,0.0,0.12678518544009126,1.0,0.9893314576606285,1.0,NONE,True,0.0,0.0,False,False,253980.0000000113,0.0
7956.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8317.947754953766,2969.614909233339,2444.614909233339,0.0,2444.614909233339,8596.114229192257,8596.114229192257,0.0,0.0,8596.114229192257,14400.0,5097.829613454336,3498.284615737921,5097.829613454334,4033.586707418559,3.807735082075797e-05,0.9490215765223902,0.2,False,0.9906715817727227,0.0,False,0.0,0.0,0.0,8596.114229192257,8596.114229192257,5319.042336654064,4.547473508864641e-13,0.0,True,17774.024769999993,7043.76172504703,False,False,True,False,0.39850404763801306,29505.59535973439,21712.647604780625,False,250.0,0.0,True,2040.5708652563183,0.0,0.39850404763801306,1.0,0.9922113516235368,1.0,NONE,True,0.0,0.0,False,False,253980.0000000113,0.0
7957.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7590.013212322749,3456.6665829817857,2931.6665829817857,0.0,2931.6665829817857,10130.291756512179,10130.291756512179,0.0,0.0,10130.291756512179,14400.0,6028.093687385646,4102.198069126533,6028.093687385644,4944.709769199887,3.9730725107873594e-05,0.9490216257191493,0.2,False,0.9859072824639721,0.0,False,0.0,1.8189894035458565e-12,0.0,10130.29175651218,10130.291756512179,4104.106817734537,1.3642420526593924e-12,0.0,True,17774.024770000007,5084.388086544728,False,False,True,False,0.5640469049693012,28777.709993639517,21712.69678131677,False,250.0,0.0,True,2066.4032073847115,0.0,0.5640469049693012,1.0,0.9935874717896979,1.0,NONE,True,0.0,0.0,False,False,253980.0000000113,0.0
7958.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6011.38301947619,3131.768389470313,2606.768389470313,0.0,2606.768389470313,8973.422458375455,8973.422458375455,0.0,0.0,8973.422458375455,14400.0,5319.442131459786,3653.980326915669,5319.442131459784,4233.236035923391,4.0288631852746175e-05,0.9490216271458554,0.2,False,0.9811766565841565,0.0,False,0.0,0.0,0.0,8973.422458375455,8973.422458375455,2850.376288625791,0.0,0.0,True,17774.02477,6524.893507616962,False,False,True,False,0.44354694763419983,27199.081226912505,21712.698207436315,False,250.0,0.0,True,2072.049829639946,0.0,0.44354694763419983,1.0,0.9938916720315366,1.0,NONE,True,0.0,0.0,False,False,253980.0000000113,0.0
7959.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3956.080277702515,1982.0358217693122,1657.0358217693122,0.0,1657.0358217693122,5731.5319345363405,5731.5319345363405,0.0,0.0,5731.531934536341,14400.0,3398.921810277385,2332.6101242589557,3398.921810277383,2549.5282458385273,2.5413367131718522e-05,0.9490216271872297,0.2,False,0.9765217614453907,0.0,False,0.0,0.0,0.0,5731.5319345363405,5731.5319345363405,1944.8061571896826,0.0,0.0,True,17774.02477,10595.90056305905,False,False,True,False,0.10184954621078295,25343.7785264963,21712.698248793782,False,250.0,0.0,True,2064.929473074209,0.0,0.10184954621078295,1.0,0.9935082791146541,1.0,NONE,True,0.0,0.0,False,False,253980.0000000113,0.0
7960.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1781.0058665825163,1822.6260044214782,1148.622417108391,349.0035873130873,1497.6260044214782,4057.244069839808,5290.018838891892,0.0,857.2844320535412,5290.018838891892,14400.0,2378.3689900969875,1678.8750797428206,2378.3689900969857,1540.874643503095,2.4950491873323125e-05,0.9466368382035876,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4057.244069839808,4057.244069839808,0.0,4.547473508864641e-13,0.0,True,17774.02477,11176.578429248157,False,False,True,False,0.05224536665035494,23168.70411657566,21712.698249993144,False,250.0,0.0,True,2033.9138563153513,0.0,0.05224536665035494,1.0,0.9918608220002647,1.0,NONE,True,0.0,0.0,False,False,253980.0000000113,0.0
7961.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,330.75064539644404,325.0,0.0,0.0,0.0,3025.0041404936433,3025.0041404936433,0.0,0.0,4843.271351621886,14400.0,1751.43610982077,1273.5680306728732,1751.4361098207683,931.6436318311548,2.4095649183868177e-05,0.9458768567907585,0.2,False,0.9954389955427699,0.0,False,0.0,0.0,0.0,3025.0041404936433,3025.0041404936433,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11782.039621387601,False,False,True,False,1e-09,21649.318443461016,21643.56779806457,False,250.0,0.0,True,1973.7350424279941,0.0,1e-09,1.0,0.988766625457123,1.0,NONE,True,0.0,0.0,False,False,253980.0000000113,0.0
7962.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,150.02948556938915,150.02948556938915,1361.6691800326153,0.0,4912.959442585736,14400.0,0.0,150.02948556938915,1361.6691800326134,563.3164586202528,2.3052068971985264e-05,0.9337194747569948,0.2,False,0.9467462021216141,0.0,False,0.0,0.0,0.0,150.02948556938915,150.02948556938915,0.0,6.821210263296962e-13,0.0,True,17774.02477,11758.461088672513,False,False,True,False,1e-09,21296.537396680396,21621.537396680396,False,250.0,0.0,True,1894.508997485467,0.0,1e-09,1.0,0.9848910674112012,1.0,NONE,False,1361.6691800326153,1361.6691800326153,False,False,253980.0000000113,0.0
7963.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,143.27752795245559,143.27752795245559,1116.5653083644029,0.0,4987.44600076648,14400.0,0.0,143.27752795245559,1116.565308364401,340.60998156456645,2.2014628950840312e-05,0.9215742501052648,0.2,False,0.9068670159154225,0.0,False,0.0,0.0,0.0,143.27752795245559,143.27752795245559,0.0,0.0,0.0,True,17774.02477,11734.1079804592,False,False,True,False,1e-09,20944.1182434441,21269.1182434441,False,250.0,0.0,True,1808.369049260101,0.0,1e-09,1.0,0.9809199599309582,1.0,NONE,False,1116.5653083644029,1116.5653083644029,False,False,253980.0000000113,0.0
7964.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,140.04129897271991,140.04129897271991,970.399380707393,0.0,4994.410971189185,14400.0,0.0,140.04129897271991,970.3993807073912,205.9503652653412,2.1517381537327716e-05,0.9094411706781865,0.2,False,0.8721347549197782,0.0,False,0.0,0.0,0.0,140.04129897271991,140.04129897271991,0.0,0.0,0.0,True,19351.469468337502,13309.3207623721,False,False,True,False,1e-09,20592.051509361034,20917.051509361034,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,970.399380707393,970.399380707393,False,False,253980.0000000113,0.0
