t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
7965.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,138.36712329246225,138.36712329246225,882.7923475629574,0.0,4994.410971189185,14400.0,3.410605131648481e-13,138.3671232924619,882.7923475629559,124.52822355402476,2.1260144014276395e-05,0.8973202243305354,0.2,False,0.8403463416074028,0.0,False,0.0,0.0,0.0,138.36712329246225,138.36712329246225,0.0,0.0,0.0,True,20384.58465809375,14342.435952128348,False,False,True,False,1e-09,20240.336842012046,20565.336842012046,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,882.7923475629577,882.7923475629574,False,False,253980.0000000113,0.0
7966.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,134.67368395866075,134.67368395866075,819.9116233062923,0.0,4994.410971189185,14400.0,0.0,134.67368395866075,819.9116233062905,75.29619365576399,2.0692646112490653e-05,0.885211398929232,0.2,False,0.8107919556378306,0.0,False,0.0,0.0,0.0,134.67368395866075,134.67368395866075,0.0,0.0,0.0,True,22750.751705600003,16708.6029996346,False,False,True,False,1e-09,19888.97388933042,20213.97388933042,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,819.9116233062923,819.9116233062923,False,False,253980.0000000113,0.0
7967.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.94306492100264,131.94306492100264,779.6020038462011,0.0,4994.410971189185,14400.0,0.0,131.94306492100264,779.6020038461993,45.52796645199567,2.027308579637401e-05,0.8731146823533298,0.2,False,0.7826952196544118,0.0,False,0.0,0.0,0.0,131.94306492100264,131.94306492100264,0.0,0.0,0.0,True,24583.698010006246,18541.549304040844,False,False,True,False,1e-09,19537.962299601466,19862.962299601466,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.6020038462011,779.6020038462011,False,False,253980.0000000113,0.0
7968.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,130.2943120680884,130.2943120680884,755.0244346684631,0.0,4994.410971189185,14400.0,0.0,130.2943120680884,755.0244346684613,27.528559264904196,2.001975449727042e-05,0.8610300624940035,0.2,False,0.7554917343262747,0.0,False,0.0,0.0,0.0,130.2943120680884,130.2943120680884,0.0,0.0,0.0,True,25727.900854574997,19685.752148609594,False,False,True,False,1e-09,19187.30172146225,19512.30172146225,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.0244346684631,755.0244346684631,False,False,253980.0000000113,0.0
7969.0,4.0,95.00000000000003,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,128.0286097283894,128.0286097283894,734.8716006706381,0.0,4994.410971189185,14400.0,0.0,128.0286097283894,734.8716006706363,16.645188315397945,1.9671628751144508e-05,0.8489575272545365,0.2,False,0.7290719497953049,0.0,False,0.0,0.0,0.0,128.0286097283894,128.0286097283894,0.0,0.0,0.0,True,27349.780614837506,21307.631908872103,False,False,True,False,1e-09,18836.991803901168,19161.991803901168,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.8716006706381,734.8716006706381,False,False,253980.0000000113,0.0
7970.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,125.97660063984176,125.97660063984176,719.60652607882,0.0,4994.410971189185,14400.0,0.0,125.97660063984176,719.6065260788182,10.064540297561624,1.935633702791547e-05,0.8368970645503091,0.2,False,0.7032688041745003,0.0,False,0.0,0.0,0.0,125.97660063984176,125.97660063984176,0.0,0.0,0.0,True,28871.681485768746,22829.532779803343,False,False,True,False,1e-09,18487.03219625764,18812.03219625764,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,719.60652607882,719.60652607882,False,False,253980.0000000113,0.0
7971.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,124.85393384970087,124.85393384970087,710.7454481696332,0.0,4994.410971189185,14400.0,0.0,124.85393384970087,710.7454481696313,6.085540726959053,1.9183838987409175e-05,0.8248486623087858,0.2,False,0.6778241803614012,0.0,False,0.0,0.0,0.0,124.85393384970087,124.85393384970087,0.0,0.0,0.0,True,29727.056427825,23684.907721859596,False,False,True,False,1e-09,18137.422548221766,18462.422548221766,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,710.7454481696332,710.7454481696332,False,False,253980.0000000113,0.0
7972.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,123.80953523534129,123.80953523534129,703.7162016286413,0.0,4994.410971189185,14400.0,6.821210263296962e-13,123.8095352353406,703.7162016286402,3.6796321386330018,1.9023366872203838e-05,0.8128123084695043,0.2,False,0.6526749391166218,0.0,False,0.0,0.0,0.0,123.80953523534129,123.80953523534129,0.0,0.0,0.0,True,30537.996307956244,24495.84760199084,False,False,True,False,1e-09,17788.162509833925,18113.162509833925,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,703.716201628642,703.7162016286413,False,False,253980.0000000113,0.0
7973.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,122.67302583673677,122.67302583673677,697.1360167227249,0.0,4994.410971189185,14400.0,0.0,122.67302583673677,697.1360167227231,2.22489558169866,1.884874191135374e-05,0.8007879909840618,0.2,False,0.6278128774603194,0.0,False,0.0,0.0,0.0,122.67302583673677,122.67302583673677,0.0,0.0,0.0,True,31437.806311937497,25395.657605972094,False,False,True,False,1e-09,17439.251731484477,17764.251731484477,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.1360167227249,697.1360167227249,False,False,253980.0000000113,0.0
7974.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,77.75613283737601,325.0,0.0,0.0,0.0,121.709482085529,121.709482085529,691.8284242857072,0.0,4994.410971189185,14400.0,7.958078640513122e-13,121.70948208552821,691.8284242857062,1.3452867468701284,1.8700693166628e-05,0.7914580463879436,0.2,False,0.6031874144789211,0.0,False,0.0,0.0,0.0,121.709482085529,121.709482085529,0.0,0.0,0.0,True,32215.419895625,26173.271189659597,False,False,True,False,1e-09,17168.44599675075,17415.689863913372,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,691.828424285708,691.8284242857072,False,False,253980.0000000113,0.0
7975.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1137.7727359151788,325.0,0.0,0.0,0.0,1243.4705975560034,3275.4024373439506,0.0,2031.9318397879465,4994.410971189185,14400.0,686.4573682090195,557.013229346984,686.4573682090177,0.8134298284333712,1.833291501421036e-05,0.817047703902766,0.2,False,0.6674729900234362,0.0,False,0.0,0.0,0.0,1243.4705975560034,1243.4705975560034,0.0,0.0,0.0,True,32348.7250814,26306.576375434597,False,False,True,False,1e-09,17958.00542696239,17145.23269104721,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,254089.28571429703,0.0
7976.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3270.0849092774592,1591.3538562606873,305.1532031968468,961.2006530638405,1266.3538562606873,1269.883461789864,5269.883461789864,0.0,4000.0,5269.883461789864,14400.0,701.9969161639201,567.8865456259439,701.9969161639201,0.4918416741443007,1.8481191475513384e-05,0.8707191939522376,0.2,False,0.7956639376491859,0.0,False,0.0,0.0,0.0,1269.883461789864,1269.883461789864,0.0,-4.547473508864641e-13,0.0,True,28127.394198525,21751.983820219553,False,False,True,False,0.027578077047477605,20832.112619016596,17887.027709739137,False,250.0,0.0,True,1800.2366540906219,0.0,0.027578077047477605,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,254307.85714286848,0.0
7977.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5312.343289446249,1608.2962286598065,322.09557559596624,961.2006530638403,1283.2962286598065,1340.3885008578893,5340.388500857889,0.0,4000.0,5340.388500857889,14400.0,740.3563912918598,600.0321095660295,740.3563912918598,0.29739287147946003,1.966228324962665e-05,0.9467508566246149,0.2,False,0.9232196373506203,0.0,False,0.0,0.0,0.0,1340.3885008578893,1340.3885008578893,1334.7704787227935,-4.547473508864641e-13,0.0,True,19918.01650788125,13457.31039940335,False,False,True,False,0.034636470881680634,24430.20440341951,19442.86111397326,False,250.0,0.0,True,1800.2366540906219,0.0,0.034636470881680634,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,254526.42857143993,0.0
7978.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6818.655193028789,1710.8465966843753,357.72315591811594,1028.1234407662594,1385.8465966843753,1391.7517750650838,5391.751775065084,0.0,2459.3437154581857,5391.751775065084,14400.0,767.7945280483564,623.9572470167275,767.7945280483564,0.1798190854007384,2.0650269213038025e-05,0.9489557748421138,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1391.7517750650838,1391.7517750650838,5010.709188621069,-2.2737367544323206e-13,0.0,True,17774.02477,11172.428916029457,False,False,True,False,0.048703011740407164,28140.528166112137,21646.872973083347,False,250.0,0.0,True,1894.2577774751069,0.0,0.048703011740407164,1.0,0.9848791249650988,1.0,NONE,True,0.0,0.0,False,False,254745.00000001138,0.0
7979.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7645.178531634659,2169.3539355299877,1644.3539355299877,0.0,1644.3539355299877,6051.4859714624135,6051.4859714624135,0.0,0.0,6051.4859714624135,14400.0,3556.126957985025,2495.3590134773885,3556.126957985023,2524.7106506419086,3.501836857050845e-05,0.9490197174704214,0.2,False,0.9954381796206845,0.0,False,0.0,0.0,0.0,6051.4859714624135,6051.4859714624135,5444.618326437194,-4.547473508864641e-13,0.0,True,17774.02477,10287.017812819908,False,False,True,False,0.1247597020564347,28830.9678486322,21710.789316997543,False,250.0,0.0,True,1973.9836733837378,0.0,0.1247597020564347,1.0,0.9887791372581005,1.0,NONE,True,0.0,0.0,False,False,254745.00000001138,0.0
7980.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7576.653597375931,2943.1560322653268,2418.1560322653268,0.0,2418.1560322653268,8586.122419421965,8586.122419421965,0.0,0.0,8586.122419421965,14400.0,5093.813051117455,3492.30936830451,5093.813051117453,4033.586707418559,3.7552755612412736e-05,0.9490215718066423,0.2,False,0.9907544106754148,0.0,False,0.0,0.0,0.0,8586.122419421965,8586.122419421965,4604.20219644675,0.0,0.0,True,17774.02477,7076.852134410405,False,False,True,False,0.39505494167454414,28764.29648834699,21712.64289097106,False,250.0,0.0,True,2026.2633496061455,0.0,0.39505494167454414,1.0,0.9914600331496792,1.0,NONE,True,0.0,0.0,False,False,254745.00000001138,0.0
7981.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6562.693353011307,3413.4646149368596,2888.4646149368596,0.0,2888.4646149368596,10116.231892807187,10116.231892807187,0.0,0.0,10116.231892807187,14400.0,6022.4843503289685,4093.7475424782187,6022.484350328967,4944.709769199887,3.8981846942991215e-05,0.9490216255823927,0.2,False,0.9860552893753299,0.0,False,0.0,0.0,0.0,10116.231892807187,10116.231892807187,3119.9887855396987,9.094947017729282e-13,0.0,True,17774.02477,5136.163268352933,False,False,True,False,0.5585713096472231,27750.389997627593,21712.696644616288,False,250.0,0.0,True,2046.483256687352,0.0,0.5585713096472231,1.0,0.9925240741101098,1.0,NONE,True,0.0,0.0,False,False,254745.00000001138,0.0
7982.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4932.649633731022,3081.05014966635,2556.05014966635,0.0,2556.05014966635,8955.007370736288,8955.007370736288,0.0,0.0,8955.007370736288,14400.0,5312.10151753376,3642.9058532025283,5312.101517533758,4233.236035923391,3.9306196950219127e-05,0.9490216271418893,0.2,False,0.9814095221557302,0.0,False,0.0,0.0,0.0,8955.007370736288,8955.007370736288,1822.3611385976667,4.547473508864641e-13,0.0,True,17774.024769999993,6587.5856186049805,False,False,True,False,0.43697277274160373,26120.347837203022,21712.698203472002,False,250.0,0.0,True,2045.9907352915563,0.0,0.43697277274160373,1.0,0.9924979728363351,1.0,NONE,True,0.0,0.0,False,False,254745.00000001138,0.0
7983.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3141.9353350146243,1946.4546827047081,1621.4546827047081,0.0,1621.4546827047081,5716.874827083408,5716.874827083408,0.0,0.0,5716.874827083408,14400.0,3391.652685587789,2325.2221414956184,3391.6526855877873,2549.5282458385273,2.4990358700927908e-05,0.9490216271871147,0.2,False,0.9768458949545863,0.0,False,0.0,9.094947017729282e-13,0.0,5716.8748270834085,5716.874827083408,1166.2423534478721,0.0,0.0,True,17774.02477,10641.620004915381,False,False,True,False,0.09711041900933153,24529.633583693434,21712.69824867881,False,250.0,0.0,True,2036.626682961173,0.0,0.09711041900933153,1.0,0.9920034665681724,1.0,NONE,True,0.0,0.0,False,False,254745.00000001138,0.0
7984.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1392.310440822551,1790.000287313446,1128.1773980828614,336.82288923058474,1465.000287313446,4045.8299959924643,5253.732362146638,0.0,845.2122368396438,5253.732362146638,14400.0,2372.68010990513,1673.1498860873344,2372.680109905128,1540.874643503095,2.46281546729029e-05,0.9343535231821977,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4045.8299959924643,4045.8299959924643,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11241.347157028733,False,False,True,False,0.046185056063969124,22780.008690812363,21712.69824998981,False,250.0,0.0,True,2011.6812118645719,0.0,0.046185056063969124,1.0,0.9907021582501713,1.0,NONE,True,0.0,0.0,False,False,254745.00000001138,0.0
7985.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,265.411296484219,325.0,0.0,0.0,0.0,155.82574854421895,155.82574854421895,1748.591669724843,0.0,4853.190443536662,14400.0,0.0,155.82574854421895,1748.5916697248413,931.6436318311548,2.394266626603346e-05,0.9313635417883808,0.2,False,0.9384071295715638,0.0,False,0.0,0.0,0.0,155.82574854421895,155.82574854421895,0.0,-6.821210263296962e-13,0.0,True,17774.02477,11778.637067725922,False,False,True,False,1e-09,21227.909385893527,21287.498089409306,False,250.0,0.0,True,1962.5382413282161,0.0,1e-09,1.0,0.9882054721724547,1.0,NONE,False,1748.591669724843,1748.591669724843,False,False,254745.00000001138,0.0
7986.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,149.00442125514417,149.00442125514417,1358.5086910371392,0.0,4923.911909750065,14400.0,0.0,149.00442125514417,1358.5086910371374,563.3164586202528,2.2894567576956034e-05,0.9192206730696195,0.2,False,0.8904860184766803,0.0,False,0.0,0.0,0.0,149.00442125514417,149.00442125514417,0.0,0.0,0.0,True,17774.02477,11754.824943944077,False,False,True,False,1e-09,20875.824271964502,21200.824271964502,False,250.0,0.0,True,1881.9379967616542,0.0,1e-09,1.0,0.9842961035345494,1.0,NONE,False,1358.5086910371392,1358.5086910371392,False,False,254745.00000001138,0.0
7987.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,143.0309767098581,143.0309767098581,1115.743581225579,0.0,4990.276032220069,14400.0,0.0,143.0309767098581,1115.7435812255771,340.60998156456645,2.1976746289122738e-05,0.9070899472195769,0.2,False,0.850882937419352,0.0,False,0.0,0.0,0.0,143.0309767098581,143.0309767098581,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11733.200162450077,False,False,True,False,1e-09,20523.82583185292,20848.82583185292,False,250.0,0.0,True,1805.0662770253546,0.0,1e-09,1.0,0.9807725468105674,1.0,NONE,False,1115.743581225579,1115.743581225579,False,False,254745.00000001138,0.0
7988.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,141.19722768028635,141.19722768028635,974.3815968416926,0.0,4994.410971189185,14400.0,3.410605131648481e-13,141.197227680286,974.3815968416911,205.9503652653412,2.1694990279985047e-05,0.8949713520953844,0.2,False,0.8159834043196346,0.0,False,0.0,0.0,0.0,141.19722768028635,141.19722768028635,0.0,0.0,0.0,True,18651.61724301875,12609.468537053348,False,False,True,False,1e-09,20172.179390181438,20497.179390181438,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,974.381596841693,974.3815968416926,False,False,254745.00000001138,0.0
7989.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,140.58952540222685,140.58952540222685,890.5671504918319,0.0,4994.410971189185,14400.0,0.0,140.58952540222685,890.56715049183,124.52822355402476,2.1601616668957318e-05,0.8828648755663161,0.2,False,0.7838550274880682,0.0,False,0.0,0.0,0.0,140.58952540222685,140.58952540222685,0.0,0.0,0.0,True,19018.206503900004,12976.057797934602,False,False,True,False,1e-09,19820.884594951644,20145.884594951644,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,890.5671504918319,890.5671504918319,False,False,254745.00000001138,0.0
7990.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,138.59886288345976,138.59886288345976,834.1970335658443,0.0,4994.410971189185,14400.0,0.0,138.59886288345976,834.1970335658425,75.29619365576399,2.1295750861923397e-05,0.8707705055137768,0.2,False,0.7536642377029305,0.0,False,0.0,0.0,0.0,138.59886288345976,138.59886288345976,0.0,0.0,0.0,True,20240.1707068375,14198.022000872097,False,False,True,False,1e-09,19469.941094517068,19794.941094517068,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,834.1970335658443,834.1970335658443,False,False,254745.00000001138,0.0
7991.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,136.67850386590533,136.67850386590533,797.4271617806844,0.0,4994.410971189185,14400.0,0.0,136.67850386590533,797.4271617806826,45.52796645199567,2.1000687205898498e-05,0.85868822983129,0.2,False,0.724770040196467,0.0,False,0.0,0.0,0.0,136.67850386590533,136.67850386590533,0.0,0.0,0.0,True,21451.02614429375,15408.877438328349,False,False,True,False,1e-09,19119.34853758293,19444.34853758293,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,797.4271617806844,797.4271617806844,False,False,254745.00000001138,0.0
7992.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,134.67368395866075,134.67368395866075,771.9646556842126,0.0,4994.410971189185,14400.0,0.0,134.67368395866075,771.9646556842108,27.528559264904196,2.0692646112490653e-05,0.8466180364244856,0.2,False,0.6968095986571414,0.0,False,0.0,0.0,0.0,134.67368395866075,134.67368395866075,0.0,0.0,0.0,True,22750.751705600003,16708.6029996346,False,False,True,False,1e-09,18769.10657320573,19094.10657320573,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,771.9646556842126,771.9646556842126,False,False,254745.00000001138,0.0
7993.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,134.40398924144685,134.40398924144685,760.0290930746262,0.0,4994.410971189185,14400.0,6.821210263296962e-13,134.40398924144617,760.029093074625,16.645188315397945,2.0651207449956914e-05,0.8345599132110882,0.2,False,0.6692587925350206,0.0,False,0.0,0.0,0.0,134.40398924144685,134.40398924144685,0.0,0.0,0.0,True,22928.4919533,16886.343247334597,False,False,True,False,1e-09,18419.214850792898,18744.214850792898,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.0290930746269,760.0290930746262,False,False,254745.00000001138,0.0
7994.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,133.2696122088213,133.2696122088213,749.1254932965676,0.0,4994.410971189185,14400.0,0.0,133.2696122088213,749.1254932965658,10.064540297561624,2.0476910127686884e-05,0.8225138481209041,0.2,False,0.642126266572066,0.0,False,0.0,0.0,0.0,133.2696122088213,133.2696122088213,0.0,0.0,0.0,True,23683.888006025,17641.7393000596,False,False,True,False,1e-09,18069.673020102484,18394.673020102484,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.1254932965676,749.1254932965676,False,False,254745.00000001138,0.0
7995.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,130.40502957889805,130.40502957889805,733.9434373964248,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,130.40502957889782,733.9434373964232,6.085540726959053,2.003676627122869e-05,0.8104798290958103,0.2,False,0.6156404864164282,0.0,False,0.0,0.0,0.0,130.40502957889805,130.40502957889805,0.0,0.0,0.0,True,25650.139496206255,19607.990790240852,False,False,True,False,1e-09,17720.48073124276,18045.48073124276,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.943437396425,733.9434373964248,False,False,254745.00000001138,0.0
7996.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,128.64115099327205,128.64115099327205,724.3857996590559,0.0,4994.410971189185,14400.0,0.0,128.64115099327205,724.3857996590541,3.6796321386330018,1.976574587373993e-05,0.7984578440897415,0.2,False,0.5895655067089449,0.0,False,0.0,0.0,0.0,128.64115099327205,128.64115099327205,0.0,0.0,0.0,True,26905.4299955875,20863.281289622097,False,False,True,False,1e-09,17371.637634671897,17696.637634671897,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,724.3857996590559,724.3857996590559,False,False,254745.00000001138,0.0
7997.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,126.613077459314,126.613077459314,714.4554964179333,0.0,4994.410971189185,14400.0,0.0,126.613077459314,714.4554964179315,2.22489558169866,1.9454131854618092e-05,0.7864478810686788,0.2,False,0.5639305210047685,0.0,False,0.0,0.0,0.0,126.613077459314,126.613077459314,0.0,0.0,0.0,True,28394.004570075,22351.8558641096,False,False,True,False,1e-09,17023.143381197606,17348.143381197606,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.4554964179333,714.4554964179333,False,False,254745.00000001138,0.0
7998.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,76.797161871759,325.0,0.0,0.0,0.0,124.55151529794429,124.55151529794429,704.6600096073415,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,124.55151529794418,704.6600096073398,1.3452867468701284,1.9137372299297524e-05,0.7770991950195665,0.2,False,0.5387367299695063,0.0,False,0.0,0.0,0.0,124.55151529794429,124.55151529794429,0.0,0.0,0.0,True,29960.34050293125,23918.191796965846,False,False,True,False,1e-09,16751.794783848552,16999.997621976792,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,704.6600096073416,704.6600096073415,False,False,254745.00000001138,0.0
7999.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1174.1888558678827,325.0,0.0,0.0,0.0,1260.2537501986203,3383.225889868327,0.0,2122.9721396697073,4994.410971189185,14400.0,695.4963667360826,564.7573834625377,695.4963667360807,0.8134298284333712,1.8637254512646016e-05,0.8038852119946746,0.2,False,0.6058931305111519,0.0,False,0.0,0.0,0.0,1260.2537501986203,1260.2537501986203,0.0,0.0,0.0,True,30760.171617581247,24718.022911615844,False,False,True,False,1e-09,17578.186026254833,16728.99717038695,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,254854.28571429712,0.0
8000.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3418.978757650128,1593.748714052918,307.5480609890777,961.2006530638404,1268.748714052918,1279.8495715073184,5279.849571507318,0.0,3999.9999999999995,5279.849571507318,14400.0,707.3065376763207,572.5430338309977,707.3065376763207,0.4918416741443007,1.8676477827423742e-05,0.8623249536640767,0.2,False,0.7340310479423463,0.0,False,0.0,0.0,0.0,1279.8495715073184,1279.8495715073184,0.0,-6.821210263296962e-13,0.0,True,27194.257898100004,20806.79069922449,False,False,True,False,0.02857580328535407,20599.45110951316,17505.47235186303,False,250.0,0.0,True,1800.2366540906219,0.0,0.02857580328535407,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,255072.85714286857,0.0
8001.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5615.48937334217,1608.8511307784947,322.65047771465436,961.2006530638404,1283.8511307784947,1342.6977049430895,5342.697704943089,0.0,3999.999999999999,5342.697704943089,14400.0,741.5573771101408,601.1403278329487,741.5573771101408,0.29739287147946003,1.9714900546221248e-05,0.9465074236562582,0.2,False,0.8615867657390281,0.0,False,0.0,0.0,0.0,1342.6977049430895,1342.6977049430895,1386.5029983545714,6.821210263296962e-13,0.0,True,19706.9499637375,13243.450221624786,False,False,True,False,0.03486764970368186,24490.017585034337,19199.528211692166,False,250.0,0.0,True,1800.2366540906219,0.0,0.03486764970368186,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,255291.42857144002,0.0
8002.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7256.825717344159,1705.5791133398204,355.91542925948715,1024.6636840803333,1380.5791133398204,1389.3941389322574,5389.394138932256,0.0,3999.9999999999986,5389.394138932256,14400.0,766.5935422300772,622.8005967021802,766.5935422300772,0.1798190854007384,2.0590210319892183e-05,0.9489487152860313,0.2,False,0.9886803710593427,0.0,False,0.0,0.0,0.0,1389.3941389322574,1389.3941389322574,5446.872295078774,4.547473508864641e-13,0.0,True,17774.02477,11179.38506512208,False,False,True,False,0.0479987433307098,28571.64203626136,21639.8163189172,False,250.0,0.0,True,1889.4830464601898,0.0,0.0479987433307098,1.0,0.9846525535665301,1.0,NONE,True,0.0,0.0,False,False,255510.00000001147,0.0
8003.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8176.877659766696,2158.227752220956,1633.2277522209558,0.0,1633.2277522209558,6045.746556428644,6045.746556428644,0.0,0.0,6045.746556428644,14400.0,3553.772421442716,2491.974134985928,3553.7724214427144,2524.7106506419086,3.472895534870738e-05,0.9490195127432949,0.2,False,0.9842708847974645,0.0,False,0.0,0.0,0.0,6045.746556428644,6045.746556428644,5987.232665743394,2.2737367544323206e-13,0.0,True,17774.024769999993,10302.470385882454,False,False,True,False,0.12320265604407103,29362.462333793414,21710.58467402672,False,250.0,0.0,True,1965.5256637402613,0.0,0.12320265604407103,1.0,0.988354754204236,1.0,NONE,True,0.0,0.0,False,False,255510.00000001147,0.0
8004.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8306.313392335333,2925.4598650534435,2400.4598650534435,0.0,2400.4598650534435,8579.429839699345,8579.429839699345,0.0,0.0,8579.429839699345,14400.0,5091.112259201274,3488.317580498071,5091.1122592012725,4033.586707418559,3.720401329905768e-05,0.9490215658695556,0.2,False,0.9797418528705812,0.0,False,0.0,0.0,0.0,8579.429839699345,8579.429839699345,5351.5520404261215,4.547473508864641e-13,0.0,True,17774.02477,7098.993468108998,False,False,True,False,0.39275036030356736,29493.950348660233,21712.6369563249,False,250.0,0.0,True,2016.6274681512311,0.0,0.39275036030356736,1.0,0.9909583443657709,1.0,NONE,True,0.0,0.0,False,False,255510.00000001147,0.0
8005.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7650.9492655459935,3686.817859315176,2881.0353343529778,280.7825249621982,3161.817859315176,10113.811131403838,11099.492005430366,0.0,760.6312252729152,11099.492005430367,14400.0,6021.514835282136,4092.2962961217017,6021.514835282134,4944.709769199887,3.885384607313971e-05,0.9490216254102171,0.2,False,1.0,0.0,True,0.0,0.0,0.0,10113.811131403838,10113.811131403838,3934.8912762685013,0.0,0.0,True,17774.02477,3914.265773387484,False,False,True,False,0.6607062426067953,28838.64573805755,21712.696472511554,False,250.0,0.0,True,2043.034927735555,0.0,0.6607062426067953,1.0,0.9923415220437394,1.0,NONE,True,0.0,0.0,False,False,255510.00000001147,0.0
8006.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6191.410068669289,3093.912639684358,2568.912639684358,0.0,2568.912639684358,8959.682970220874,8959.682970220874,0.0,0.0,8959.682970220874,14400.0,5313.971296552652,3645.711673668222,5313.9712965526505,4233.236035923391,3.955412951039978e-05,0.9490216271368963,0.2,False,0.9951787163975362,0.0,False,0.0,0.0,0.0,8959.682970220874,8959.682970220874,3068.2590783725236,9.094947017729282e-13,0.0,True,17774.02477,6571.68106533468,False,False,True,False,0.43863865687730647,27379.10826715025,21712.69819848096,False,250.0,0.0,True,2052.6370458393703,0.0,0.43863865687730647,1.0,0.9928509710260497,1.0,NONE,True,0.0,0.0,False,False,255510.00000001147,0.0
8007.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4135.023453673512,1962.4875412878987,1637.4875412878987,0.0,1637.4875412878987,5723.493199947775,5723.493199947775,0.0,0.0,5723.493199947775,14400.0,3394.939594143085,2328.55360580469,3394.939594143083,2549.5282458385273,2.518022022199358e-05,0.94902162718697,0.2,False,0.9904211066331743,0.0,False,0.0,9.094947017729282e-13,0.0,5723.493199947776,5723.493199947775,2143.2976133743555,-4.547473508864641e-13,0.0,True,17774.024770000007,10621.004946507897,False,False,True,False,0.09924517460881756,25522.72170220759,21712.698248534078,False,250.0,0.0,True,2049.4377059733993,0.0,0.09924517460881756,1.0,0.9926808387342319,1.0,NONE,True,0.0,0.0,False,False,255510.00000001147,0.0
8008.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1827.0097805584376,325.0,0.0,0.0,0.0,4050.3902955091703,4050.3902955091703,0.0,0.0,4801.514302208421,14400.0,2374.9556619818723,1675.434633527298,2374.9556619818704,1540.874643503095,2.4756270593787047e-05,0.9490216271884221,0.2,False,0.9858113257592964,0.0,False,0.0,0.0,0.0,4050.3902955091703,4050.3902955091703,1472.7714830436134,0.0,0.0,True,17774.024769999993,11796.531659791941,False,False,True,False,1e-09,23214.708030544054,21712.698249985617,False,250.0,0.0,True,2020.5821402880972,0.0,1e-09,1.0,0.9911638250263861,1.0,NONE,True,0.0,0.0,False,False,255510.00000001147,0.0
8009.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,317.760328202604,325.0,0.0,0.0,0.0,3016.715583782526,3016.715583782526,0.0,0.0,4857.816337502438,14400.0,1747.2642643467407,1269.4513194357855,1747.2642643467389,931.6436318311548,2.3871831646759324e-05,0.9478228590448149,0.2,False,0.9814603439022885,0.0,False,0.0,0.0,0.0,3016.715583782526,3016.715583782526,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11777.055502595822,False,False,True,False,1e-09,21705.45857823031,21712.698250027708,False,250.0,0.0,True,1957.3074357790967,0.0,1e-09,1.0,0.9879448553097576,1.0,NONE,True,0.0,0.0,False,False,255510.00000001147,0.0
8010.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,148.37503641531885,148.37503641531885,1356.549187859946,0.0,4930.697109496809,14400.0,0.0,148.37503641531885,1356.5491878599441,563.3164586202528,2.279786243474674e-05,0.9356635310087972,0.2,False,0.9331546008258286,0.0,False,0.0,0.0,0.0,148.37503641531885,148.37503641531885,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11752.581831536732,False,False,True,False,1e-09,21352.948264140665,21677.948264140665,False,250.0,0.0,True,1874.133722998226,0.0,1e-09,1.0,0.9839294328170981,1.0,NONE,False,1356.549187859946,1356.549187859946,False,False,255510.00000001147,0.0
8011.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,141.62367783048958,141.62367783048958,1111.002847732365,0.0,4994.410971189185,14400.0,0.0,141.62367783048958,1111.002847732363,340.60998156456645,2.1760514455038392e-05,0.9235163623008154,0.2,False,0.8936783570290036,0.0,False,0.0,0.0,0.0,141.62367783048958,141.62367783048958,0.0,0.0,0.0,True,18396.115636950002,12353.9669309846,False,False,True,False,1e-09,21000.472700036906,21325.472700036906,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1111.002847732365,1111.002847732365,False,False,255510.00000001147,0.0
8012.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.78288016727782,136.78288016727782,958.831990983952,0.0,4994.410971189185,14400.0,0.0,136.78288016727782,958.8319909839502,205.9503652653412,2.101672465139895e-05,0.9113813407615415,0.2,False,0.8594762545400837,0.0,False,0.0,0.0,0.0,136.78288016727782,136.78288016727782,0.0,0.0,0.0,True,21384.37355140625,15342.224845440847,False,False,True,False,1e-09,20648.349611497248,20973.349611497248,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,958.831990983952,958.831990983952,False,False,255510.00000001147,0.0
8013.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.30312820178617,134.30312820178617,867.938049284221,0.0,4994.410971189185,14400.0,0.0,134.30312820178617,867.9380492842192,124.52822355402476,2.0635710125321063e-05,0.899258454243807,0.2,False,0.8283675686277739,0.0,False,0.0,0.0,0.0,134.30312820178617,134.30312820178617,0.0,0.0,0.0,True,22995.144546187505,16952.995840222102,False,False,True,False,1e-09,20296.578646046128,20621.578646046128,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,867.938049284221,867.938049284221,False,False,255510.00000001147,0.0
8014.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,132.25184207685038,132.25184207685038,810.6829954394998,0.0,4994.410971189185,14400.0,0.0,132.25184207685038,810.682995439498,75.29619365576399,2.0320529485636565e-05,0.8871476906125902,0.2,False,0.7992365174719176,0.0,False,0.0,0.0,0.0,132.25184207685038,132.25184207685038,0.0,0.0,0.0,True,24372.631465862498,18330.482759897095,False,False,True,False,1e-09,19945.15945156046,20270.15945156046,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,810.6829954394998,810.6829954394998,False,False,255510.00000001147,0.0
8015.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.12071716255497,130.12071716255497,772.3960889365153,0.0,4994.410971189185,14400.0,0.0,130.12071716255497,772.3960889365135,45.52796645199567,1.999308159547145e-05,0.8750490377450048,0.2,False,0.771470885142832,0.0,False,0.0,0.0,0.0,130.12071716255497,130.12071716255497,0.0,0.0,0.0,True,25850.097274868745,19807.948568903343,False,False,True,False,1e-09,19594.091676269276,19919.091676269276,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.3960889365153,772.3960889365153,False,False,255510.00000001147,0.0
8016.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,128.56424762804437,128.56424762804437,748.0081490985029,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,128.56424762804426,748.0081490985012,27.528559264904196,1.9753929651930712e-05,0.8629624835302867,0.2,False,0.744589783412412,0.0,False,0.0,0.0,0.0,128.56424762804437,128.56424762804437,0.0,0.0,0.0,True,26960.973822993747,20918.825117028344,False,False,True,False,1e-09,19243.37496875339,19568.37496875339,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.008149098503,748.0081490985029,False,False,255510.00000001147,0.0
8017.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,128.3494292523914,128.3494292523914,736.1990060487369,0.0,4994.410971189185,14400.0,0.0,128.3494292523914,736.1990060487351,16.645188315397945,1.972092275336538e-05,0.8508880158697835,0.2,False,0.718112287511377,0.0,False,0.0,0.0,0.0,128.3494292523914,128.3494292523914,0.0,0.0,0.0,True,27116.496539731244,21074.34783376584,False,False,True,False,1e-09,18893.008977945017,19218.008977945017,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.1990060487369,736.1990060487369,False,False,255510.00000001147,0.0
8018.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,127.92204422855164,127.92204422855164,727.8237974670592,0.0,4994.410971189185,14400.0,0.0,127.92204422855164,727.8237974670574,10.064540297561624,1.965525493473788e-05,0.8388256226769407,0.2,False,0.6919376457925686,0.0,False,0.0,0.0,0.0,127.92204422855164,127.92204422855164,0.0,0.0,0.0,True,27427.541973206247,21385.393267240845,False,False,True,False,1e-09,18542.993353127447,18867.993353127447,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.8237974670592,727.8237974670592,False,False,255510.00000001147,0.0
8019.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,126.53871456412135,126.53871456412135,718.0145728592244,0.0,4994.410971189185,14400.0,7.958078640513122e-13,126.53871456412055,718.0145728592233,6.085540726959053,1.9442705976681755e-05,0.8267752918772908,0.2,False,0.6661648028174871,0.0,False,0.0,0.0,0.0,126.53871456412135,126.53871456412135,0.0,0.0,0.0,True,28449.54839748125,22407.399691515846,False,False,True,False,1e-09,18193.3277439347,18518.3277439347,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.0145728592252,718.0145728592244,False,False,255510.00000001147,0.0
8020.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,125.02746515592112,125.02746515592112,709.0890329209502,0.0,4994.410971189185,14400.0,3.410605131648481e-13,125.02746515592078,709.0890329209487,3.6796321386330018,1.921050211715726e-05,0.8147370114084406,0.2,False,0.640773791833138,0.0,False,0.0,0.0,0.0,125.02746515592112,125.02746515592112,0.0,0.0,0.0,True,29593.75124205,23551.602536084596,False,False,True,False,1e-09,17844.011800351152,18169.011800351152,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,709.0890329209506,709.0890329209502,False,False,255510.00000001147,0.0
8021.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,123.38588587794058,123.38588587794058,700.3597154981103,0.0,4994.410971189185,14400.0,4.547473508864641e-13,123.38588587794013,700.3597154981089,2.22489558169866,1.8958273039683745e-05,0.8027107692200591,0.2,False,0.6157679036588877,0.0,False,0.0,0.0,0.0,123.38588587794058,123.38588587794058,0.0,0.0,0.0,True,30871.25927239375,24829.110566428346,False,False,True,False,1e-09,17495.045172711176,17820.045172711176,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.3597154981107,700.3597154981103,False,False,255510.00000001147,0.0
8022.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,71.84095196539276,325.0,0.0,0.0,0.0,121.900823257969,121.900823257969,692.7133612044418,0.0,4994.410971189185,14400.0,0.0,121.900823257969,692.7133612044399,1.3452867468701284,1.8730092786893025e-05,0.7931748462119543,0.2,False,0.5911051693936595,0.0,False,0.0,0.0,0.0,121.900823257969,121.900823257969,0.0,0.0,0.0,True,32059.8971788875,26017.748472922096,False,False,True,False,1e-09,17218.268463664237,17471.427511698843,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.7133612044418,692.7133612044418,False,False,255510.00000001147,0.0
8023.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1172.9217973147026,325.0,0.0,0.0,0.0,1239.7246892006772,3359.529182487434,0.0,2119.804493286756,4994.410971189185,14400.0,684.4346552519164,555.2900339487608,684.4346552519146,0.8134298284333712,1.8266311029831096e-05,0.819903661134064,0.2,False,0.6582877865867033,0.0,False,0.0,0.0,0.0,1239.7246892006772,1239.7246892006772,0.0,0.0,0.0,True,32704.2055768,26662.056870834596,False,False,True,False,1e-09,18042.92121762762,17194.999420312917,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,255619.2857142972,0.0
8024.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3422.0209150877554,1589.3346056289768,303.1339525651365,961.2006530638403,1264.3346056289768,1261.4804270009295,5261.480427000929,0.0,4000.0,5261.480427000929,14400.0,697.5090217903435,563.971405210586,697.5090217903435,0.4918416741443007,1.831930869549026e-05,0.8785694010985615,0.2,False,0.7865389777313175,0.0,False,0.0,0.0,0.0,1261.4804270009295,1261.4804270009295,0.0,-4.547473508864641e-13,0.0,True,28916.11654769375,22550.872009978724,False,False,True,False,0.026736833219705547,21066.83733923415,17969.816424146393,False,250.0,0.0,True,1800.2366540906219,0.0,0.026736833219705547,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,255837.85714286866,0.0
8025.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5606.804307284643,1605.963968164033,319.7633151001926,961.2006530638405,1280.963968164033,1330.682887411458,5330.682887411458,0.0,4000.0,5330.682887411458,14400.0,735.2996088990985,595.3832785123595,735.2996088990985,0.29739287147946003,1.9443402742126836e-05,0.9469785126318583,0.2,False,0.9141622490796464,0.0,False,0.0,0.0,0.0,1330.682887411458,1330.682887411458,1866.1641967261648,-2.2737367544323206e-13,0.0,True,20806.717746381255,14357.753314762596,False,False,True,False,0.03366482342196715,24952.227847737027,19670.423540452382,False,250.0,0.0,True,1800.2366540906219,0.0,0.03366482342196715,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,256056.4285714401,0.0
8026.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7211.355339428075,1689.565423994682,350.4348703509994,1014.1305536436827,1364.565423994682,1382.2081154814532,5382.208115481453,0.0,2734.868841192726,5382.208115481453,14400.0,762.9273749953245,619.2807404861287,762.9273749953245,0.1798190854007384,2.0408558352254516e-05,0.9489623768663238,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1382.2081154814532,1382.2081154814532,5431.493920460456,0.0,0.0,True,17774.02477,11200.551039371188,False,False,True,False,0.04585839171059307,28539.827622879322,21653.472283451247,False,250.0,0.0,True,1874.889318434473,0.0,0.04585839171059307,1.0,0.9839648434251677,1.0,NONE,True,0.0,0.0,False,False,256275.00000001155,0.0
8027.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8109.675105846213,2142.922487912597,1617.9224879125968,0.0,1617.9224879125968,6037.837569067708,6037.837569067708,0.0,0.0,6037.837569067708,14400.0,3550.5176209283472,2487.3199481393603,3550.5176209283454,2524.7106506419086,3.433271154157864e-05,0.9490199089291232,0.2,False,0.9955042693095997,0.0,False,0.0,0.0,0.0,6037.837569067708,6037.837569067708,5935.7436472358995,2.2737367544323206e-13,0.0,True,17774.024769999993,10323.740868984587,False,False,True,False,0.1210617962983256,29295.655802844427,21710.980696998213,False,250.0,0.0,True,1953.8182402570023,0.0,0.1210617962983256,1.0,0.9877715532068648,1.0,NONE,True,0.0,0.0,False,False,256275.00000001155,0.0
8028.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8247.629207289147,2910.9965819898953,2385.9965819898953,0.0,2385.9965819898953,8573.95400468506,8573.95400468506,0.0,0.0,8573.95400468506,14400.0,5088.896224808514,3485.057779876546,5088.896224808512,4033.586707418559,3.6920249251884024e-05,0.9490215773589447,0.2,False,0.990877703397135,0.0,False,0.0,0.0,0.0,8573.95400468506,8573.95400468506,5307.342978305514,-4.547473508864641e-13,0.0,True,17774.02477,7117.095749237762,False,False,True,False,0.39086814008328297,29435.277648280215,21712.64844099107,False,250.0,0.0,True,2008.7119024428575,0.0,0.39086814008328297,1.0,0.9905488005531478,1.0,NONE,True,0.0,0.0,False,False,256275.00000001155,0.0
8029.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7592.901699269393,3406.56563082817,2881.56563082817,0.0,2881.56563082817,10113.983952219014,10113.983952219014,0.0,0.0,10113.983952219014,14400.0,6021.584086356908,4092.399865862106,6021.5840863569065,4944.709769199887,3.8862975054242054e-05,0.9490216257434093,0.2,False,0.9861878320271951,0.0,False,0.0,0.0,0.0,10113.983952219014,10113.983952219014,4157.096281834909,0.0,0.0,True,17774.024770000007,5144.434022068001,False,False,True,False,0.5576978481727175,28780.598504836267,21712.696805566873,False,250.0,0.0,True,2043.2812895051072,0.0,0.5576978481727175,1.0,0.9923545493441458,1.0,NONE,True,0.0,0.0,False,False,256275.00000001155,0.0
8030.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6172.993034185671,3106.8134821638414,2581.8134821638414,0.0,2581.8134821638414,8964.36881229628,8964.36881229628,0.0,0.0,8964.36881229628,14400.0,5315.841075571545,3648.5277367247345,5315.841075571543,4233.236035923391,3.9803635847289295e-05,0.9490216271465588,0.2,False,0.9814965461459917,0.0,False,0.0,0.0,0.0,8964.36881229628,8964.36881229628,3036.941211366745,4.547473508864641e-13,0.0,True,17774.02477,6555.732787774687,False,False,True,False,0.44031044609038344,27360.691242325236,21712.698208139565,False,250.0,0.0,True,2059.2774648775476,0.0,0.44031044609038344,1.0,0.9932053344532362,1.0,NONE,True,0.0,0.0,False,False,256275.00000001155,0.0
8031.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4143.52390342862,1972.399780052267,1647.399780052267,0.0,1647.399780052267,5727.573568858417,5727.573568858417,0.0,0.0,5727.573568858417,14400.0,3396.9623071001915,2330.6112617582257,3396.9623071001897,2549.5282458385273,2.529821415655594e-05,0.9490216271872502,0.2,False,0.9768634236349838,0.0,False,0.0,9.094947017729282e-13,0.0,5727.573568858418,5727.573568858417,2141.8858246538543,-6.821210263296962e-13,0.0,True,17774.02477,10608.271193155953,False,False,True,False,0.10056554739434583,25531.222152242794,21712.698248814173,False,250.0,0.0,True,2057.310547366295,0.0,0.10056554739434583,1.0,0.993100195341165,1.0,NONE,True,0.0,0.0,False,False,256275.00000001155,0.0
8032.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1836.684491906188,1810.6375130452254,1144.971321344853,340.6661917003723,1485.6375130452254,4055.211646697632,5261.768948584317,0.0,846.5310664551519,5261.768948584317,14400.0,2377.357633618434,1677.854013079198,2377.3576336184324,1540.874643503095,2.4892687433798973e-05,0.9489180428255954,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4055.211646697632,4055.211646697632,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11215.2942725272,False,False,True,False,0.04888999943647784,23224.382741899924,21712.698249993737,False,250.0,0.0,True,2029.9661788843844,0.0,0.04888999943647784,1.0,0.9916537404861514,1.0,NONE,True,0.0,0.0,False,False,256275.00000001155,0.0
8033.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,331.74704240361416,325.0,0.0,0.0,0.0,3022.2387506608607,3022.2387506608607,0.0,0.0,4848.121787628206,14400.0,1750.0454946627615,1272.1932559980992,1750.0454946627597,931.6436318311548,2.4020653435927505e-05,0.9481881214315019,0.2,False,0.9954569458286481,0.0,False,0.0,0.0,0.0,3022.2387506608607,3022.2387506608607,0.0,2.2737367544323206e-13,0.0,True,17774.024770000007,11780.373852194694,False,False,True,False,1e-09,21716.442580718023,21709.69553831441,False,250.0,0.0,True,1968.2631063334175,0.0,1e-09,1.0,0.9884918251715793,1.0,NONE,True,0.0,0.0,False,False,256275.00000001155,0.0
8034.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,149.4129711331927,149.4129711331927,1359.7728866353318,0.0,4919.53219808951,14400.0,0.0,149.4129711331927,1359.77288663533,563.3164586202528,2.2957341370597524e-05,0.9360284281330976,0.2,False,0.9468503216015731,0.0,False,0.0,0.0,0.0,149.4129711331927,149.4129711331927,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.276701086768,False,False,True,False,1e-09,21363.53651913403,21688.53651913403,False,250.0,0.0,True,1886.9688464386415,0.0,1e-09,1.0,0.9845335609492615,1.0,NONE,False,1359.7728866353318,1359.7728866353318,False,False,256275.00000001155,0.0
