t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8035.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,143.37256275615613,143.37256275615613,1116.8813572639483,0.0,4986.357340322092,14400.0,0.0,143.37256275615613,1116.8813572639465,340.60998156456645,2.2029231072825396e-05,0.9238808945279916,0.2,False,0.9069555949127271,0.0,False,0.0,0.0,0.0,143.37256275615613,143.37256275615613,0.0,0.0,0.0,True,17774.02477,11734.457542886994,False,False,True,False,1e-09,21011.050366775286,21336.050366775286,False,250.0,0.0,True,1809.6389771211227,0.0,1e-09,1.0,0.980976734323853,1.0,NONE,False,1116.8813572639483,1116.8813572639483,False,False,256275.00000001155,0.0
8036.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.31374967910926,138.31374967910926,964.3312418360798,0.0,4994.410971189185,14400.0,3.410605131648481e-13,138.31374967910892,964.3312418360783,205.9503652653412,2.1251943144883105e-05,0.9117455084564906,0.2,False,0.8724996852718869,0.0,False,0.0,0.0,0.0,138.31374967910926,138.31374967910926,0.0,0.0,0.0,True,20417.910954537496,14375.762248572093,False,False,True,False,1e-09,20658.91670056889,20983.91670056889,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,964.3312418360802,964.3312418360798,False,False,256275.00000001155,0.0
8037.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,135.45501528849937,135.45501528849937,872.2363143180697,0.0,4994.410971189185,14400.0,3.410605131648481e-13,135.45501528849903,872.2363143180683,124.52822355402476,2.081269787189677e-05,0.8996222577710611,0.2,False,0.8411919550760383,0.0,False,0.0,0.0,0.0,135.45501528849937,135.45501528849937,0.0,0.0,0.0,True,22239.748493462495,16197.599787497093,False,False,True,False,1e-09,20307.135168028697,20632.135168028697,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,872.2363143180701,872.2363143180697,False,False,256275.00000001155,0.0
8038.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.90117633676056,133.90117633676056,817.0039734304519,0.0,4994.410971189185,14400.0,0.0,133.90117633676056,817.0039734304501,75.29619365576399,2.0573950118074336e-05,0.8875111303363171,0.2,False,0.8117697852069922,0.0,False,0.0,0.0,0.0,133.90117633676056,133.90117633676056,0.0,0.0,0.0,True,23261.754917737497,17219.606211772094,False,False,True,False,1e-09,19955.705417021054,20280.705417021054,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,817.0039734304519,817.0039734304519,False,False,256275.00000001155,0.0
8039.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.78113476872915,131.78113476872915,778.9699060471025,0.0,4994.410971189185,14400.0,4.547473508864641e-13,131.7811347687287,778.9699060471012,45.52796645199567,2.0248205186907792e-05,0.8754121140290079,0.2,False,0.7837015919060614,0.0,False,0.0,0.0,0.0,131.78113476872915,131.78113476872915,0.0,0.0,0.0,True,24694.785664818755,18652.636958853353,False,False,True,False,1e-09,19604.62709576441,19929.62709576441,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,778.969906047103,778.9699060471025,False,False,256275.00000001155,0.0
8040.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.9633161592304,129.9633161592304,753.6970292903602,0.0,4994.410971189185,14400.0,4.547473508864641e-13,129.96331615922995,753.6970292903588,27.528559264904196,1.9968896890903918e-05,0.8633251967380059,0.2,False,0.7565583098880244,0.0,False,0.0,0.0,0.0,129.9633161592304,129.9633161592304,0.0,0.0,0.0,True,25961.184929681247,19919.036223715844,False,False,True,False,1e-09,19253.89985282903,19578.89985282903,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.6970292903607,753.6970292903602,False,False,256275.00000001155,0.0
8041.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.69663371041577,129.69663371041577,741.6982569008647,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.69663371041543,741.6982569008633,16.645188315397945,1.9927921064183203e-05,0.851250366364295,0.2,False,0.7298273363994596,0.0,False,0.0,0.0,0.0,129.69663371041577,129.69663371041577,0.0,0.0,0.0,True,26150.033942862497,20107.885236897095,False,False,True,False,1e-09,18903.523337136572,19228.523337136572,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,741.6982569008651,741.6982569008647,False,False,256275.00000001155,0.0
8042.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,129.22876877431722,129.22876877431722,733.1966287593676,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,129.2287687743171,733.1966287593659,10.064540297561624,1.9856033496645552e-05,0.8391876108209577,0.2,False,0.7034050387093607,0.0,False,0.0,0.0,0.0,129.22876877431722,129.22876877431722,0.0,0.0,0.0,True,26483.296907300002,20441.1482013346,False,False,True,False,1e-09,18553.497197959823,18878.497197959823,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.1966287593677,733.1966287593676,False,False,256275.00000001155,0.0
8043.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,129.21323355451622,129.21323355451622,729.1394941233011,0.0,4994.410971189185,14400.0,0.0,129.21323355451622,729.1394941232993,6.085540726959053,1.9853646506135097e-05,0.8271369180331638,0.2,False,0.6771226229290322,0.0,False,0.0,0.0,0.0,129.21323355451622,129.21323355451622,0.0,0.0,0.0,True,26494.405672781242,20452.25696681584,False,False,True,False,1e-09,18203.82108492224,18528.82108492224,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.1394941233011,729.1394941233011,False,False,256275.00000001155,0.0
8044.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,130.77017791569443,130.77017791569443,732.9823297267494,0.0,4994.410971189185,14400.0,9.094947017729282e-13,130.77017791569352,732.9823297267485,3.6796321386330018,2.0092871406914952e-05,0.8150982759381578,0.2,False,0.6506406312166859,0.0,False,0.0,0.0,0.0,130.77017791569443,130.77017791569443,0.0,0.0,0.0,True,25394.6378901375,19352.489184172096,False,False,True,False,1e-09,17854.4946479977,18179.4946479977,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.9823297267503,732.9823297267494,False,False,256275.00000001155,0.0
8045.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,131.7811347687284,131.7811347687284,735.5043531278061,0.0,4994.410971189185,14400.0,0.0,131.7811347687284,735.5043531278043,2.22489558169866,2.0248205186907792e-05,0.8030716724852467,0.2,False,0.6240315942191832,0.0,False,0.0,0.0,0.0,131.7811347687284,131.7811347687284,0.0,0.0,0.0,True,24694.785664818755,18652.636958853353,False,False,True,False,1e-09,17505.517537510084,17830.517537510084,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.5043531278061,735.5043531278061,False,False,256275.00000001155,0.0
8046.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,66.27714839944275,325.0,0.0,0.0,0.0,131.13742294476967,131.13742294476967,732.0930540880717,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,131.13742294476864,732.0930540880709,1.3452867468701284,2.0149298699908242e-05,0.7933434543816205,0.2,False,0.5975732290570785,0.0,False,0.0,0.0,0.0,131.13742294476967,131.13742294476967,0.0,0.0,0.0,True,25139.136284068743,19096.98757810334,False,False,True,False,1e-09,17223.1665525324,17481.889404132955,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.0930540880727,732.0930540880717,False,False,256275.00000001155,0.0
8047.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1063.280322512319,325.0,0.0,0.0,0.0,1311.5273687607173,3157.2281750415145,0.0,1845.7008062807975,4994.410971189185,14400.0,722.8662014369074,588.6611673238099,722.8662014369056,0.8134298284333712,1.9628651052143626e-05,0.8165133390771527,0.2,False,0.6553122467358791,0.0,False,0.0,0.0,0.0,1311.5273687607173,1311.5273687607173,0.0,0.0,0.0,True,25950.0761642,19907.927458234597,False,False,True,False,1e-09,17938.16736980097,17199.88704728865,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,256384.2857142973,0.0
8048.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3200.8605172820735,1600.8287819432044,314.628128879364,961.2006530638404,1275.8287819432044,1309.313005048352,5309.313005048352,0.0,3999.999999999999,5309.313005048352,14400.0,722.9193533139733,586.3936517343786,722.9193533139733,0.4918416741443007,1.9275039403962062e-05,0.8676309276663957,0.2,False,0.7832361865132683,0.0,False,0.0,0.0,0.0,1309.313005048352,1309.313005048352,0.0,-6.821210263296962e-13,0.0,True,24450.392824231254,18027.281292546486,False,False,True,False,0.031525443770480714,20747.398017135652,17871.53749985358,False,250.0,0.0,True,1800.2366540906219,0.0,0.031525443770480714,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,256602.85714286874,0.0
8049.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5356.168076418934,1611.5141599928875,325.3135069290473,961.2006530638402,1286.5141599928875,1353.7797998455612,5353.77979984556,0.0,3999.9999999999986,5353.77979984556,14400.0,747.3094670819082,606.470332763653,747.3094670819082,0.29739287147946003,1.9970324227912978e-05,0.9466612969023255,0.2,False,0.9107052643860817,0.0,False,0.0,0.0,0.0,1353.7797998455612,1353.7797998455612,1283.0856769615652,0.0,0.0,True,18696.052304943747,12219.145643424396,False,False,True,False,0.03597709934534767,24384.50628271338,19353.338206294447,False,250.0,0.0,True,1800.2366540906219,0.0,0.03597709934534767,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,256821.4285714402,0.0
8050.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6849.624992687599,1731.4646624198833,364.82247529376446,1041.6421871261189,1406.4646624198833,1400.9512279847506,5400.9512279847495,0.0,2844.5398025004315,5400.9512279847495,14400.0,772.4720517616624,628.4791762230882,772.4720517616624,0.1798190854007384,2.088680723741925e-05,0.9489531776101674,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1400.9512279847506,1400.9512279847506,5018.384464479747,-2.2737367544323206e-13,0.0,True,17774.024770000007,11145.2298917227,False,False,True,False,0.05146076246421499,28168.901801448264,21644.276808760667,False,250.0,0.0,True,1912.8260224740159,0.0,0.05146076246421499,1.0,0.9857676427070565,1.0,NONE,True,0.0,0.0,False,False,257040.00000001164,0.0
8051.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7658.365677455108,2177.5642377798636,1652.5642377798636,0.0,1652.5642377798636,6055.715849526632,6055.715849526632,0.0,0.0,6055.715849526632,14400.0,3557.858234854373,2497.857614672259,3557.8582348543714,2524.7106506419086,3.523266588305706e-05,0.9490196421506948,0.2,False,0.9954177815685502,0.0,False,0.0,0.0,0.0,6055.715849526632,6055.715849526632,5449.5175527238935,-2.2737367544323206e-13,0.0,True,17774.02477,10275.620340891546,False,False,True,False,0.1259090880845985,28844.079705687298,21710.71402823219,False,250.0,0.0,True,1980.1968080185088,0.0,0.1259090880845985,1.0,0.9890925232215481,1.0,NONE,True,0.0,0.0,False,False,257040.00000001164,0.0
8052.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7322.580856142353,2943.6107823227167,2418.6107823227167,0.0,2418.6107823227167,8586.294298443698,8586.294298443698,0.0,0.0,8586.2942984437,14400.0,5093.882302192227,3492.4119962514706,5093.882302192225,4033.586707418559,3.756173988671086e-05,0.9490215696223702,0.2,False,0.9907334212182496,0.0,False,0.0,0.0,0.0,8586.294298443698,8586.294298443698,4349.672454254546,-9.094947017729282e-13,0.0,True,17774.02477,7076.28325858857,False,False,True,False,0.3951141877523834,28510.221563739215,21712.64070759686,False,250.0,0.0,True,2026.5102615531716,0.0,0.3951141877523834,1.0,0.9914729339906688,1.0,NONE,True,0.0,0.0,False,False,257040.00000001164,0.0
8053.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6534.464958319388,3424.629300279696,2899.629300279696,0.0,2899.629300279696,10119.868175247655,10119.868175247655,0.0,0.0,10119.868175247655,14400.0,6023.938622899217,4095.929552348438,6023.938622899215,4944.709769199887,3.9174638061629074e-05,0.9490216255190487,0.2,False,0.9860173965808967,0.0,False,0.0,0.0,0.0,10119.868175247655,10119.868175247655,3080.5956402288057,-4.547473508864641e-13,0.0,True,17774.02477,5122.780215608171,False,False,True,False,0.5599853919780493,27722.161539617824,21712.696581298434,False,250.0,0.0,True,2051.6527790552864,0.0,0.5599853919780493,1.0,0.9927985889375448,1.0,NONE,True,0.0,0.0,False,False,257040.00000001164,0.0
8054.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5403.084436895857,3109.685565621471,2584.685565621471,0.0,2584.685565621471,8965.411507012552,8965.411507012552,0.0,0.0,8965.411507012552,14400.0,5316.256582020189,3649.154924992363,5316.256582020187,4233.236035923391,3.985929626902564e-05,0.9490216271400523,0.2,False,0.9813230911141649,0.0,False,0.0,0.0,0.0,8965.411507012552,8965.411507012552,2264.1605239143696,-4.547473508864641e-13,0.0,True,17774.02477,6552.182764199904,False,False,True,False,0.4406827600322439,26590.78263853164,21712.698201635783,False,250.0,0.0,True,2060.7523137233397,0.0,0.4406827600322439,1.0,0.9932842676441979,1.0,NONE,True,0.0,0.0,False,False,257040.00000001164,0.0
8055.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3614.4467996532194,1975.8152301226664,1650.8152301226664,0.0,1650.8152301226664,5728.977527975914,5728.977527975914,0.0,0.0,5728.977527975914,14400.0,3397.657614679196,2331.3199132967184,3397.657614679194,2549.5282458385273,2.5338979280484994e-05,0.9490216271870614,0.2,False,0.9766829026431424,0.0,False,0.0,9.094947017729282e-13,0.0,5728.977527975915,5728.977527975914,1609.3932706136115,2.2737367544323206e-13,0.0,True,17774.02477,10603.885546126998,False,False,True,False,0.10102060775165393,25002.145048278777,21712.69824862556,False,250.0,0.0,True,2060.0149256505965,0.0,0.10102060775165393,1.0,0.9932447925967508,1.0,NONE,True,0.0,0.0,False,False,257040.00000001164,0.0
8056.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1702.292763328834,1829.1657561407158,1156.634142046281,347.5316140944347,1504.1657561407158,4061.6949426392803,5282.104532898591,0.0,853.2763815314074,5282.104532898591,14400.0,2380.58133239382,1681.1136102454602,2380.5813323938182,1540.874643503095,2.507769921963923e-05,0.9436958756653252,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4061.6949426392803,4061.6949426392803,0.0,-2.2737367544323206e-13,0.0,True,17774.024770000007,11178.783531990572,False,False,True,False,0.05231384114701765,23089.991013317096,21712.69824998826,False,250.0,0.0,True,2042.5421799365101,0.0,0.05231384114701765,1.0,0.9923154730398552,1.0,NONE,True,0.0,0.0,False,False,257040.00000001164,0.0
8057.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,307.9420999678724,325.0,0.0,0.0,0.0,3036.59628459838,3036.59628459838,0.0,0.0,4822.964783751872,14400.0,1757.2514095724473,1279.3448750259327,1757.2514095724455,931.6436318311548,2.4413537187797156e-05,0.9421637344526799,0.2,False,0.9953639307109157,0.0,False,0.0,0.0,0.0,3036.59628459838,3036.59628459838,0.0,0.0,0.0,True,17774.024769999993,11789.0532709155,False,False,True,False,1e-09,21541.257043054648,21558.314943086774,False,250.0,0.0,True,1996.5751082622116,0.0,1e-09,1.0,0.9899253381722812,1.0,NONE,True,0.0,0.0,False,False,257040.00000001164,0.0
8058.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,152.54033381496376,152.54033381496376,1369.25435362176,0.0,4886.629999751251,14400.0,0.0,152.54033381496376,1369.2543536217581,563.3164586202528,2.343786144948066e-05,0.9300100655412542,0.2,False,0.9463264964361651,0.0,False,0.0,0.0,0.0,152.54033381496376,152.54033381496376,0.0,0.0,0.0,True,17774.02477,11767.279789502329,False,False,True,False,1e-09,21188.901112271942,21513.901112271942,False,250.0,0.0,True,1924.596183000329,0.0,1e-09,1.0,0.9863370185380854,1.0,NONE,False,1369.25435362176,1369.25435362176,False,False,257040.00000001164,0.0
8059.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,146.02183048448643,146.02183048448643,1125.5410971115562,0.0,4956.487509783939,14400.0,0.0,146.02183048448643,1125.5410971115543,340.60998156456645,2.2436291739380033e-05,0.9178685502987399,0.2,False,0.9060431271348464,0.0,False,0.0,0.0,0.0,146.02183048448643,146.02183048448643,0.0,9.094947017729282e-13,0.0,True,17774.02477,11744.122492519302,False,False,True,False,1e-09,20836.589595320045,21161.589595320045,False,250.0,0.0,True,1844.3552672679193,0.0,1e-09,1.0,0.9825490799923913,1.0,NONE,False,1125.5410971115562,1125.5410971115562,False,False,257040.00000001164,0.0
8060.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.071223253668,142.071223253668,977.3524564974394,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,142.07122325366788,977.3524564974377,205.9503652653412,2.1829279924199648e-05,0.9057391765714682,0.2,False,0.870994395460498,0.0,False,0.0,0.0,0.0,142.071223253668,142.071223253668,0.0,0.0,0.0,True,18129.5052654,12087.356559434596,False,False,True,False,1e-09,20484.630389885104,20809.630389885104,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,977.3524564974396,977.3524564974394,False,False,257040.00000001164,0.0
8061.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,142.38981972635375,142.38981972635375,896.6984991430545,0.0,4994.410971189185,14400.0,0.0,142.38981972635375,896.6984991430527,124.52822355402476,2.1878232354015124e-05,0.8936219322179237,0.2,False,0.8385729130108717,0.0,False,0.0,0.0,0.0,142.38981972635375,142.38981972635375,0.0,0.0,0.0,True,17940.656252218756,11898.507546253353,False,False,True,False,1e-09,20133.0231436556,20458.0231436556,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9897503444090617,1.0,NONE,False,896.6984991430545,896.6984991430545,False,False,257040.00000001164,0.0
8062.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,142.61550569325226,142.61550569325226,848.0399753660308,0.0,4994.410971189185,14400.0,4.547473508864641e-13,142.6155056932518,848.0399753660295,75.29619365576399,2.191290906076508e-05,0.8815168051087329,0.2,False,0.8077378665576186,0.0,False,0.0,0.0,0.0,142.61550569325226,142.61550569325226,0.0,0.0,0.0,True,17807.351066443753,11765.20236047835,False,False,True,False,1e-09,19781.76750467232,20106.76750467232,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9823961622834214,1.0,NONE,False,848.0399753660313,848.0399753660308,False,False,257040.00000001164,0.0
8063.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,140.2601078083747,140.2601078083747,810.1323275424983,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,140.26010780837458,810.1323275424966,45.52796645199567,2.155100157109672e-05,0.8694237831266513,0.2,False,0.7782513946835131,0.0,False,0.0,0.0,0.0,140.2601078083747,140.2601078083747,0.0,0.0,0.0,True,19218.1642825625,13176.015576597096,False,False,True,False,1e-09,19430.863121328028,19755.863121328028,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,810.1323275424984,810.1323275424983,False,False,257040.00000001164,0.0
8064.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,137.28954117391598,137.28954117391598,781.5725422304599,0.0,4994.410971189185,14400.0,4.547473508864641e-13,137.28954117391552,781.5725422304586,27.528559264904196,2.109457324513434e-05,0.8573428541665518,0.2,False,0.7498398936480416,-1.1368683772161603e-13,False,0.0,0.0,0.0,137.28954117391598,137.28954117391598,0.0,0.0,0.0,True,21062.21935245,15020.070646484597,False,False,True,False,1e-09,19080.309642367083,19405.309642367083,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,781.5725422304604,781.5725422304599,False,False,257040.00000001164,0.0
8065.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,134.67368395866094,134.67368395866094,761.0404495531801,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,134.67368395866083,761.0404495531784,16.645188315397945,2.0692646112490656e-05,0.8452740061354124,0.2,False,0.7222296709703939,0.0,False,0.0,0.0,0.0,134.67368395866094,134.67368395866094,0.0,0.0,0.0,True,22750.751705600003,16708.6029996346,False,False,True,False,1e-09,18730.1067168851,19055.1067168851,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,761.0404495531802,761.0404495531801,False,False,257040.00000001164,0.0
8066.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,134.52184955823074,134.52184955823074,753.8662267897816,0.0,4994.410971189185,14400.0,0.0,134.52184955823074,753.8662267897798,10.064540297561624,2.0669316717886995e-05,0.833217226952304,0.2,False,0.6948678887685273,1.1368683772161603e-13,False,0.0,0.0,0.0,134.52184955823074,134.52184955823074,0.0,0.0,0.0,True,22850.73059493125,16808.581888965848,False,False,True,False,1e-09,18380.2539943286,18705.2539943286,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.8662267897816,753.8662267897816,False,False,257040.00000001164,0.0
8067.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,135.3184939691799,135.3184939691799,752.8431615893746,0.0,4994.410971189185,14400.0,4.547473508864641e-13,135.31849396917946,752.8431615893733,6.085540726959053,2.079172133613676e-05,0.8211725045483788,0.2,False,0.6675080382302414,1.1368683772161603e-13,False,0.0,0.0,0.0,135.3184939691799,135.3184939691799,0.0,0.0,0.0,True,22328.618617312495,16286.469911347092,False,False,True,False,1e-09,18030.75112449465,18355.75112449465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.8431615893751,752.8431615893746,False,False,257040.00000001164,0.0
8068.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,134.7581823109979,134.7581823109979,748.3423062447655,0.0,4994.410971189185,14400.0,0.0,134.7581823109979,748.3423062447637,3.6796321386330018,2.0705629306018933e-05,0.8091398268668576,0.2,False,0.6403288968674052,0.0,False,0.0,0.0,0.0,134.7581823109979,134.7581823109979,0.0,0.0,0.0,True,22695.20787819375,16653.059172228346,False,False,True,False,1e-09,17681.597757530533,18006.597757530533,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.3423062447655,748.3423062447655,False,False,257040.00000001164,0.0
8069.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,133.6511650514946,133.6511650514946,742.7102680374917,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,133.65116505149436,742.7102680374901,2.22489558169866,2.0535535819912466e-05,0.7971191818630177,0.2,False,0.6133942628852145,0.0,False,0.0,0.0,0.0,133.6511650514946,133.6511650514946,0.0,0.0,0.0,True,23428.386399956253,17386.23769399085,False,False,True,False,1e-09,17332.793543933385,17657.793543933385,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,742.7102680374919,742.7102680374917,False,False,257040.00000001164,0.0
8070.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,68.95325618474475,325.0,0.0,0.0,0.0,132.0891462538315,132.0891462538315,735.822431102737,0.0,4994.410971189185,14400.0,0.0,132.0891462538315,735.8224311027352,1.3452867468701284,2.0295531230663877e-05,0.7874892337770568,0.2,False,0.5867687218080825,0.0,False,0.0,0.0,0.0,132.0891462538315,132.0891462538315,0.0,0.0,0.0,True,24483.719120675,18441.570414709597,False,False,True,False,1e-09,17053.29139073458,17309.338134549835,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.822431102737,735.822431102737,False,False,257040.00000001164,0.0
8071.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1108.779091410291,325.0,0.0,0.0,0.0,1304.3801250073584,3263.8278535330855,0.0,1959.4477285257271,4994.410971189185,14400.0,719.0736146423333,585.3065103650251,719.0736146423314,0.8134298284333712,1.94847673322263e-05,0.8121417794648166,0.2,False,0.6482717606817997,2.2737367544323206e-13,False,0.0,0.0,0.0,1304.3801250073584,1304.3801250073584,0.0,0.0,0.0,True,26616.602093075002,20574.4533871096,False,False,True,False,1e-09,17813.963528170698,17030.184436760406,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,257149.28571429738,0.0
8072.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3290.836254170682,1596.207316803262,310.0066637394217,961.2006530638404,1271.207316803262,1290.0809534461766,5290.080953446176,0.0,3999.9999999999995,5290.080953446176,14400.0,712.742578748539,577.3383746976376,712.742578748539,0.4918416741443007,1.888071358699938e-05,0.866334191670202,0.2,False,0.7763288368753298,0.0,False,0.0,0.0,0.0,1290.0809534461766,1290.0809534461766,0.0,6.821210263296962e-13,0.0,True,26238.904066712505,19839.05912569708,False,False,True,False,0.02960008643088834,20710.650637762647,17744.814383591965,False,250.0,0.0,True,1800.2366540906219,0.0,0.02960008643088834,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,257367.85714286883,0.0
8073.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5492.862419233334,1607.9751441050046,321.7744910411641,961.2006530638405,1282.9751441050046,1339.0523196816541,5339.052319681654,0.0,4000.0,5339.052319681654,14400.0,739.6610837128555,599.3912359687986,739.6610837128555,0.29739287147946003,1.9631932223771934e-05,0.9466236915584358,0.2,False,0.9038983807539804,0.0,False,0.0,0.0,0.0,1339.0523196816541,1339.0523196816541,1384.566576120867,4.547473508864641e-13,0.0,True,20040.212928175,13581.123307689675,False,False,True,False,0.03450270323754647,24483.61073977109,19315.748320537758,False,250.0,0.0,True,1800.2366540906219,0.0,0.03450270323754647,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,257586.42857144028,0.0
8074.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7134.0425259154335,1709.7367623722605,357.34207240455066,1027.3946899677098,1384.7367623722605,1391.2552824884917,5391.255282488491,0.0,3051.101424513937,5391.255282488491,14400.0,767.5416889287189,623.7135935597728,767.5416889287189,0.1798190854007384,2.0637602475693475e-05,0.9489520870551946,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1391.2552824884917,1391.2552824884917,5323.406076428458,2.2737367544323206e-13,0.0,True,17774.02477,11173.894293960526,False,False,True,False,0.04855461621514366,28452.22922798916,21643.186702073726,False,250.0,0.0,True,1893.25281581784,0.0,0.04855461621514366,1.0,0.9848313728242618,1.0,NONE,True,0.0,0.0,False,False,257805.00000001173,0.0
8075.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8018.915823066285,2166.7318895357375,1641.7318895357375,0.0,1641.7318895357375,6050.13415321542,6050.13415321542,0.0,0.0,6050.13415321542,14400.0,3555.5729493868366,2494.5612038285835,3555.572949386835,2524.7106506419086,3.4950061201950763e-05,0.9490196105246006,0.2,False,0.9954447069973675,0.0,False,0.0,9.094947017729282e-13,0.0,6050.134153215421,6050.13415321542,5820.867455760722,2.2737367544323206e-13,0.0,True,17774.02477,10290.65867721988,False,False,True,False,0.12439270527474482,29204.598238204555,21710.682415138268,False,250.0,0.0,True,1971.9943983170142,0.0,0.12439270527474482,1.0,0.9886790937096113,1.0,NONE,True,0.0,0.0,False,False,257805.00000001173,0.0
8076.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8112.756098490157,2943.6107823227167,2418.6107823227167,0.0,2418.6107823227167,8586.294298443698,8586.294298443698,0.0,0.0,8586.2942984437,14400.0,5093.882302192227,3492.4119962514706,5093.882302192225,4033.586707418559,3.756173988671086e-05,0.9490215687052133,0.2,False,0.990760050284555,0.0,False,0.0,0.0,0.0,8586.294298443698,8586.294298443698,5139.8467514686145,-9.094947017729282e-13,0.0,True,17774.02477,7076.28325858857,False,False,True,False,0.3951141877523834,29300.395889307292,21712.639790817135,False,250.0,0.0,True,2026.5102615531716,0.0,0.3951141877523834,1.0,0.9914729339906688,1.0,NONE,True,0.0,0.0,False,False,257805.00000001173,0.0
8077.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7427.118610330532,3446.4992018440958,2921.4992018440958,0.0,2921.4992018440958,10126.985451048173,10126.985451048173,0.0,0.0,10126.985451048173,14400.0,6026.777916964946,4100.207534083227,6026.777916964944,4944.709769199887,3.955378507334755e-05,0.9490216254924512,0.2,False,0.9860102797411896,0.0,False,0.0,0.0,0.0,10126.985451048173,10126.985451048173,3951.3793632666666,9.094947017729282e-13,0.0,True,17774.024770000007,5096.570515741938,False,False,True,False,0.56275733423599,28614.815165042353,21712.69655471182,False,250.0,0.0,True,2061.735384736967,0.0,0.56275733423599,1.0,0.9933369273443375,1.0,NONE,True,0.0,0.0,False,False,257805.00000001173,0.0
8078.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5950.703016981912,3144.2999592703904,2619.2999592703904,0.0,2619.2999592703904,8977.963727543807,8977.963727543807,0.0,0.0,8977.963727543809,14400.0,5321.2426594039025,3656.7210681399047,5321.242659403901,4233.236035923391,4.0533349506868955e-05,0.9490216271392812,0.2,False,0.9812573062178636,0.0,False,0.0,0.0,0.0,8977.963727543807,8977.963727543807,2777.164709556649,-9.094947017729282e-13,0.0,True,17774.02477,6509.412178013141,False,False,True,False,0.4451735319136748,27138.401217846684,21712.698200864772,False,250.0,0.0,True,2078.4278263435476,0.0,0.4451735319136748,1.0,0.994236752839743,1.0,NONE,True,0.0,0.0,False,False,257805.00000001173,0.0
8079.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3940.776337158048,1994.205793368564,1669.205793368564,0.0,1669.205793368564,5736.519565566458,5736.519565566458,0.0,0.0,5736.519565566458,14400.0,3401.3869916938565,2335.132573872602,3401.3869916938547,2549.5282458385273,2.555942804346077e-05,0.9490216271870391,0.2,False,0.9765697024242725,0.0,False,0.0,0.0,0.0,5736.519565566458,5736.519565566458,1917.3322448494969,2.2737367544323206e-13,0.0,True,17774.02477,10580.288546822785,False,False,True,False,0.10347177737309218,25328.474585761254,21712.698248603207,False,250.0,0.0,True,2074.5035508967003,0.0,0.10347177737309218,1.0,0.9940242442647257,1.0,NONE,True,0.0,0.0,False,False,257805.00000001173,0.0
8080.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1748.4378203433253,1836.5374644173637,1160.5379604979448,350.9995039194188,1511.5374644173637,4063.8592562093418,5292.955271574316,0.0,857.1316799006049,5292.955271574316,14400.0,2381.655898652283,1682.2033575570586,2381.6558986522814,1540.874643503095,2.5139863788639558e-05,0.9450334375117735,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4063.8592562093418,4063.8592562093418,0.0,-4.547473508864641e-13,0.0,True,17774.024769999993,11161.497291989319,False,False,True,False,0.053885159421757894,23136.136070330947,21712.69824998762,False,250.0,0.0,True,2046.7295052579634,0.0,0.053885159421757894,1.0,0.992537127549242,1.0,NONE,True,0.0,0.0,False,False,257805.00000001173,0.0
8081.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,312.9706267329933,325.0,0.0,0.0,0.0,3032.9373712224074,3032.9373712224074,0.0,0.0,4829.369769669222,14400.0,1755.41832595507,1277.5190452673373,1755.4183259550682,931.6436318311548,2.4312585398450686e-05,0.9436734275183885,0.2,False,0.9953875924513914,0.0,False,0.0,0.0,0.0,3032.9373712224074,3032.9373712224074,0.0,4.547473508864641e-13,0.0,True,17774.02477,11786.834129410247,False,False,True,False,1e-09,21585.05891855697,21597.088291823977,False,250.0,0.0,True,1989.3829357472314,0.0,1e-09,1.0,0.9895584241157703,1.0,NONE,True,0.0,0.0,False,False,257805.00000001173,0.0
8082.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,151.5273351222839,151.5273351222839,1366.2202841861035,0.0,4897.169172740418,14400.0,0.0,151.5273351222839,1366.2202841861017,563.3164586202528,2.3282213940302287e-05,0.9315182489138971,0.2,False,0.9464880845673997,0.0,False,0.0,0.0,0.0,151.5273351222839,151.5273351222839,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11763.736713445829,False,False,True,False,1e-09,21232.664214425527,21557.664214425527,False,250.0,0.0,True,1912.5753979166905,0.0,1e-09,1.0,0.9857555710199072,1.0,NONE,False,1366.2202841861035,1366.2202841861035,False,False,257805.00000001173,0.0
8083.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.61856086462743,144.61856086462743,1120.9899929580677,0.0,4972.195291021564,14400.0,2.2737367544323206e-13,144.6185608646272,1120.989992958066,340.60998156456645,2.2220679002053616e-05,0.9193752254880103,0.2,False,0.9064102169454398,0.0,False,0.0,0.0,0.0,144.61856086462743,144.61856086462743,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11739.022175215738,False,False,True,False,1e-09,20880.30893437148,21205.30893437148,False,250.0,0.0,True,1826.1293842561581,0.0,1e-09,1.0,0.9817187055235188,1.0,NONE,False,1120.989992958068,1120.9899929580677,False,False,257805.00000001173,0.0
8084.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,140.2601078083745,140.2601078083745,971.1578980663071,0.0,4994.410971189185,14400.0,0.0,140.2601078083745,971.1578980663053,205.9503652653412,2.155100157109672e-05,0.9072443450855493,0.2,False,0.8716435242749115,0.0,False,0.0,0.0,0.0,140.2601078083745,140.2601078083745,0.0,0.0,0.0,True,19218.1642825625,13176.015576597096,False,False,True,False,1e-09,20528.306009597487,20853.306009597487,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,971.1578980663071,971.1578980663071,False,False,257805.00000001173,0.0
8085.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,138.90302254582897,138.90302254582897,884.6886409602446,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,138.90302254582875,884.688640960243,124.52822355402476,2.1342485072127563e-05,0.8951255955634908,0.2,False,0.8397688678969063,0.0,False,0.0,0.0,0.0,138.90302254582897,138.90302254582897,0.0,0.0,0.0,True,20051.321693656246,14009.172987690843,False,False,True,False,1e-09,20176.655087748266,20501.655087748266,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,884.6886409602448,884.6886409602446,False,False,257805.00000001173,0.0
8086.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,136.80029119179076,136.80029119179076,827.7496360150723,0.0,4994.410971189185,14400.0,3.410605131648481e-13,136.80029119179042,827.7496360150708,75.29619365576399,2.101939985978488e-05,0.8830189647909544,0.2,False,0.8098576447032637,0.0,False,0.0,0.0,0.0,136.80029119179076,136.80029119179076,0.0,0.0,0.0,True,21373.264785924996,15331.116079959593,False,False,True,False,1e-09,19825.3558168209,20150.3558168209,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,827.7496360150726,827.7496360150723,False,False,257805.00000001173,0.0
8087.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,133.96800280894473,133.96800280894473,787.3768067750716,0.0,4994.410971189185,14400.0,0.0,133.96800280894473,787.3768067750698,45.52796645199567,2.0584218022680538e-05,0.8709244406491906,0.2,False,0.7814070402481044,0.0,False,0.0,0.0,0.0,133.96800280894473,133.96800280894473,0.0,0.0,0.0,True,23217.319855812497,17175.171149847094,False,False,True,False,1e-09,19474.40784516446,19799.40784516446,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,787.3768067750716,787.3768067750716,False,False,257805.00000001173,0.0
8088.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,132.13791260740857,132.13791260740857,762.293559358055,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,132.13791260740845,762.2935593580532,27.528559264904196,2.030302419340983e-05,0.8588420110315687,0.2,False,0.7538728066990755,0.0,False,0.0,0.0,0.0,132.13791260740857,132.13791260740857,0.0,0.0,0.0,True,24450.392824231254,18408.24411826585,False,False,True,False,1e-09,19123.810821479678,19448.810821479678,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.2935593580551,762.293559358055,False,False,257805.00000001173,0.0
8089.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.78113476872915,131.78113476872915,749.9787380690136,0.0,4994.410971189185,14400.0,4.547473508864641e-13,131.7811347687287,749.9787380690123,16.645188315397945,2.0248205186907792e-05,0.8467716638435642,0.2,False,0.7267653745918474,0.0,False,0.0,0.0,0.0,131.78113476872915,131.78113476872915,0.0,0.0,0.0,True,24694.785664818755,18652.636958853353,False,False,True,False,1e-09,18773.564394818586,19098.564394818586,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.9787380690141,749.9787380690136,False,False,257805.00000001173,0.0
8090.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,133.35237378442298,133.35237378442298,749.441542196113,0.0,4994.410971189185,14400.0,0.0,133.35237378442298,749.4415421961112,10.064540297561624,2.0489626465023906e-05,0.8347133870027477,0.2,False,0.699603972654069,0.0,False,0.0,0.0,0.0,133.35237378442298,133.35237378442298,0.0,0.0,0.0,True,23628.344178618747,17586.195472653344,False,False,True,False,1e-09,18423.668214584148,18748.668214584148,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.441542196113,749.441542196113,False,False,257805.00000001173,0.0
8091.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,134.23597053129666,134.23597053129666,748.7977356751651,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.23597053129643,748.7977356751635,6.085540726959053,2.0625391332010165e-05,0.822667168438772,0.2,False,0.672427178565578,0.0,False,0.0,0.0,0.0,134.23597053129666,134.23597053129666,0.0,0.0,0.0,True,23039.5796081125,16997.430902147098,False,False,True,False,1e-09,18074.121930529942,18399.121930529942,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.7977356751653,748.7977356751651,False,False,257805.00000001173,0.0
8092.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.66035205480912,132.66035205480912,740.3778739761656,0.0,4994.410971189185,14400.0,0.0,132.66035205480912,740.3778739761638,3.6796321386330018,2.0383297148619012e-05,0.8106329960933604,0.2,False,0.6456095388773899,0.0,False,0.0,0.0,0.0,132.66035205480912,132.66035205480912,0.0,0.0,0.0,True,24094.912328831248,18052.763622865845,False,False,True,False,1e-09,17724.92519275979,18049.92519275979,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.3778739761656,740.3778739761656,False,False,257805.00000001173,0.0
8093.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.21534628992833,130.21534628992833,729.3097946966736,0.0,4994.410971189185,14400.0,0.0,130.21534628992833,729.3097946966718,2.22489558169866,2.0007621385184725e-05,0.7986108579202941,0.2,False,0.6192839002732562,0.0,False,0.0,0.0,0.0,130.21534628992833,130.21534628992833,0.0,0.0,0.0,True,25783.44468198125,19741.29597601585,False,False,True,False,1e-09,17376.077651727413,17701.077651727413,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.3097946966736,729.3097946966736,False,False,257805.00000001173,0.0
8094.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,75.45847074590473,325.0,0.0,0.0,0.0,128.01337464430546,128.01337464430546,719.4510981061685,0.0,4994.410971189185,14400.0,0.0,128.01337464430546,719.4510981061667,1.3452867468701284,1.9669287876563998e-05,0.7892038281482137,0.2,False,0.5934025091530248,-1.1368683772161603e-13,False,0.0,0.0,0.0,128.01337464430546,128.01337464430546,0.0,0.0,0.0,True,27360.889380318753,21318.74067435335,False,False,True,False,1e-09,17103.03742898197,17352.578958236067,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,719.4510981061685,719.4510981061685,False,False,257805.00000001173,0.0
8095.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,1071.8047519151842,325.0,0.0,0.0,0.0,1284.9148963552946,3151.9267761432548,0.0,1867.01187978796,4994.410971189185,14400.0,708.7072107371714,576.2076856181232,708.7072107371696,0.8134298284333712,1.910232840756698e-05,0.8126545398479302,0.2,False,0.6520208706860613,0.0,False,0.0,0.0,0.0,1284.9148963552946,1284.9148963552946,0.0,0.0,0.0,True,28438.439632,22396.2909260346,False,False,True,False,1e-09,17826.691986099304,17079.88723418412,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,257914.28571429747,0.0
8096.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3196.895516492572,1597.4965486828949,311.2958956190545,961.2006530638404,1272.4965486828949,1295.4460429330522,5295.446042933052,0.0,3999.9999999999995,5295.446042933052,14400.0,715.5870188444678,579.8590240885844,715.5870188444678,0.4918416741443007,1.8989341875763997e-05,0.8637554487604259,0.2,False,0.7800402862714504,0.0,False,0.0,0.0,0.0,1295.4460429330522,1295.4460429330522,0.0,-4.547473508864641e-13,0.0,True,25739.00962005625,19332.674090123033,False,False,True,False,0.030137195764556958,20631.573838679884,17759.678322187312,False,250.0,0.0,True,1800.2366540906219,0.0,0.030137195764556958,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,258132.85714286892,0.0
8097.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5369.737076048271,1610.430318553453,324.22966548961267,961.2006530638403,1285.430318553453,1349.2694348724212,5349.269434872422,0.0,4000.0,5349.269434872422,14400.0,744.9707052252561,604.2987296471651,744.9707052252561,0.29739287147946003,1.9865785631092707e-05,0.9465489080140522,0.2,False,0.9075403580644595,0.0,False,0.0,0.0,0.0,1349.2694348724212,1349.2694348724212,1181.9213124047487,-4.547473508864641e-13,0.0,True,19107.076627750004,12635.626524780419,False,False,True,False,0.03552555811173891,24285.7325928859,19240.99551683763,False,250.0,0.0,True,1800.2366540906219,0.0,0.03552555811173891,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,258351.42857144037,0.0
8098.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6976.9415409885905,1711.1241295536624,357.8184693018245,1028.305660251838,1386.1241295536624,1391.8759105699864,5391.8759105699855,0.0,2939.663683414165,5391.8759105699855,14400.0,767.8577378282662,624.0181727417203,767.8577378282662,0.1798190854007384,2.065343779660715e-05,0.9489499183324075,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1391.8759105699864,1391.8759105699864,5162.682846683813,0.0,0.0,True,17774.02477,11172.062494329668,False,False,True,False,0.04874012134282391,28292.960411755004,21641.018870766413,False,250.0,0.0,True,1894.508997485467,0.0,0.04874012134282391,1.0,0.9848910674112012,1.0,NONE,True,0.0,0.0,False,False,258570.00000001182,0.0
8099.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4453.571428571428,7858.9034286196265,2164.767021334721,1639.7670213347212,0.0,1639.7670213347212,6049.120842590474,6049.120842590474,0.0,0.0,6049.120842590474,14400.0,3555.1574429381926,2493.9633996522816,3555.157442938191,2524.7106506419086,3.4898915653389675e-05,0.9490195476316398,0.2,False,0.9954496025298797,0.0,False,0.0,0.0,0.0,6049.120842590474,6049.120842590474,5662.755118063624,-2.2737367544323206e-13,0.0,True,17774.024770000007,10293.387317784322,False,False,True,False,0.12411771368450726,29044.52297664998,21710.619548030354,False,250.0,0.0,True,1970.5021008628512,0.0,0.12411771368450726,1.0,0.988604137306378,1.0,NONE,True,0.0,0.0,False,False,258570.00000001182,0.0
8100.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7815.323560810728,2937.7029471837354,2412.7029471837354,0.0,2412.7029471837354,8584.060943289302,8584.060943289302,0.0,0.0,8584.060943289302,14400.0,5092.982038220167,3491.0789050691346,5092.982038220165,4033.586707418559,3.744510905360598e-05,0.9490215668813176,0.2,False,0.990775498920084,0.0,False,0.0,0.0,0.0,8584.060943289302,8584.060943289302,4848.320169396075,-9.094947017729282e-13,0.0,True,17774.02477,7083.674153819298,False,False,True,False,0.3943445914166434,29002.96152848173,21712.637967671002,False,250.0,0.0,True,2023.2997747786535,0.0,0.3943445914166434,1.0,0.991305367583543,1.0,NONE,True,0.0,0.0,False,False,258570.00000001182,0.0
8101.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7058.388868757408,3425.693906429212,2900.693906429212,0.0,2900.693906429212,10120.214810355186,10120.214810355186,0.0,0.0,10120.214810355186,14400.0,6024.077125048765,4096.137685306421,6024.077125048763,4944.709769199887,3.919304867185669e-05,0.9490216254395581,0.2,False,0.9860573792981776,0.0,False,0.0,1.8189894035458565e-12,0.0,10120.214810355188,10120.214810355186,3603.454862602001,9.094947017729282e-13,0.0,True,17774.024769999993,5121.504179332103,False,False,True,False,0.5601202670877244,28246.085370597997,21712.69650184059,False,250.0,0.0,True,2052.1449286110915,0.0,0.5601202670877244,1.0,0.9928247762370209,1.0,NONE,True,0.0,0.0,False,False,258570.00000001182,0.0
8102.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5806.814113610483,3113.5179766118745,2588.5179766118745,0.0,2588.5179766118745,8966.802558695315,8966.802558695315,0.0,0.0,8966.802558695317,14400.0,5316.810590618381,3649.9919680769344,5316.810590618379,4233.236035923391,3.9933631865060314e-05,0.9490216271377471,0.2,False,0.9813561063734327,0.0,False,0.0,0.0,0.0,8966.802558695315,8966.802558695315,2664.0577872630483,9.094947017729282e-13,0.0,True,17774.02477,6547.4460177225155,False,False,True,False,0.44117963538642824,26994.51231294198,21712.6981993315,False,250.0,0.0,True,2062.7183265199023,0.0,0.44117963538642824,1.0,0.9933896171163932,1.0,NONE,True,0.0,0.0,False,False,258570.00000001182,0.0
8103.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3930.8405469815607,1974.8833308145686,1649.8833308145686,0.0,1649.8833308145686,5728.594562255464,5728.594562255464,0.0,0.0,5728.594562255464,14400.0,3397.4679853394664,2331.1265769159972,3397.4679853394646,2549.5282458385273,2.532785110510438e-05,0.9490216271869948,0.2,False,0.976718002276676,0.0,False,0.0,0.0,0.0,5728.594562255464,5728.594562255464,1926.7189171811588,-2.2737367544323206e-13,0.0,True,17774.02477,10605.08205994342,False,False,True,False,0.1008964402397845,25318.5387955403,21712.69824855874,False,250.0,0.0,True,2059.2774648775476,0.0,0.1008964402397845,1.0,0.9932053344532362,1.0,NONE,True,0.0,0.0,False,False,258570.00000001182,0.0
8104.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1742.464338556956,1814.0738607943672,1145.199305781599,343.8745550127683,1489.0738607943672,4055.3386317084746,5273.054849631848,0.0,850.9627597745598,5273.054849631848,14400.0,2377.420843398344,1677.9177883101306,2377.420843398342,1540.874643503095,2.4896293844687352e-05,0.9456022962389299,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4055.3386317084746,4055.3386317084746,0.0,-6.821210263296962e-13,0.0,True,17774.024770000007,11201.008439894678,False,False,True,False,0.05009273037781556,23130.162588543288,21712.698249986333,False,250.0,0.0,True,2030.2129694183182,0.0,0.05009273037781556,1.0,0.9916666691516294,1.0,NONE,True,0.0,0.0,False,False,258570.00000001182,0.0
