t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8105.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,318.806636222704,325.0,0.0,0.0,0.0,3023.2440523337027,3023.2440523337027,0.0,0.0,4846.3582368732195,14400.0,1750.5511729020363,1272.6928794316664,1750.5511729020345,931.6436318311548,2.4047879347023784e-05,0.9444430418502232,0.2,False,0.9954504184519651,0.0,False,0.0,0.0,0.0,3023.2440523337027,3023.2440523337027,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11780.979077531527,False,False,True,False,1e-09,21607.38504988202,21613.578413659317,False,250.0,0.0,True,1970.2533561887954,0.0,1e-09,1.0,0.9885916509243854,1.0,NONE,True,0.0,0.0,False,False,258570.00000001182,0.0
8106.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,150.44296667641237,150.44296667641237,1362.9333756308079,0.0,4908.575476488839,14400.0,0.0,150.44296667641237,1362.933375630806,563.3164586202528,2.311560045022461e-05,0.9322870936314,0.2,False,0.9466999214551995,0.0,False,0.0,0.0,0.0,150.44296667641237,150.44296667641237,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11759.92185122614,False,False,True,False,1e-09,21254.973855628745,21579.973855628745,False,250.0,0.0,True,1899.531683975887,0.0,1e-09,1.0,0.9851302871269438,1.0,NONE,False,1362.9333756308079,1362.9333756308079,False,False,258570.00000001182,0.0
8107.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,144.67654367207126,144.67654367207126,1121.1796222977969,0.0,4971.541232913908,14400.0,4.547473508864641e-13,144.6765436720708,1121.1796222977955,340.60998156456645,2.2229588075302142e-05,0.9201433013607958,0.2,False,0.9066110855124188,0.0,False,0.0,0.0,0.0,144.67654367207126,144.67654367207126,0.0,0.0,0.0,True,17774.02477,11739.233762227715,False,False,True,False,1e-09,20902.596265933495,21227.596265933495,False,250.0,0.0,True,1826.889643869204,0.0,1e-09,1.0,0.9817531257589898,1.0,NONE,False,1121.1796222977973,1121.1796222977969,False,False,258570.00000001182,0.0
8108.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,140.42463569006182,140.42463569006182,971.7267860854918,0.0,4994.410971189185,14400.0,0.0,140.42463569006182,971.72678608549,205.9503652653412,2.1576281322354123e-05,0.908011652882462,0.2,False,0.8718184322277225,0.0,False,0.0,0.0,0.0,140.42463569006182,140.42463569006182,0.0,0.0,0.0,True,19118.18539323125,13076.036687265849,False,False,True,False,1e-09,20550.57105382794,20875.57105382794,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,971.7267860854918,971.7267860854918,False,False,258570.00000001182,0.0
8109.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,139.17245198613827,139.17245198613827,885.6367876588884,0.0,4994.410971189185,14400.0,0.0,139.17245198613827,885.6367876588865,124.52822355402476,2.1383882974796694e-05,0.8958921360526066,0.2,False,0.8399005484192261,0.0,False,0.0,0.0,0.0,139.17245198613827,139.17245198613827,0.0,0.0,0.0,True,19884.690211437497,13842.541505472094,False,False,True,False,1e-09,20198.897866934498,20523.897866934498,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,885.6367876588884,885.6367876588884,False,False,258570.00000001182,0.0
8110.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,138.83134161393505,138.83134161393505,835.0187607046682,0.0,4994.410971189185,14400.0,0.0,138.83134161393505,835.0187607046664,75.29619365576399,2.133147127854082e-05,0.883784738739581,0.2,False,0.8096582194504827,0.0,False,0.0,0.0,0.0,138.83134161393505,138.83134161393505,0.0,0.0,0.0,True,20095.756755581253,14053.60804961585,False,False,True,False,1e-09,19847.57635322794,20172.57635322794,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,835.0187607046682,835.0187607046682,False,False,258570.00000001182,0.0
8111.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,137.62345369735513,137.62345369735513,800.8404898957994,0.0,4994.410971189185,14400.0,3.410605131648481e-13,137.6234536973548,800.8404898957979,45.52796645199567,2.1145878990079875e-05,0.8716894488238683,0.2,False,0.7805944611547739,0.0,False,0.0,0.0,0.0,137.62345369735513,137.62345369735513,0.0,0.0,0.0,True,20851.152808306244,14809.004102340841,False,False,True,False,1e-09,19496.606161035088,19821.606161035088,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,800.8404898957997,800.8404898957994,False,False,258570.00000001182,0.0
8112.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,135.98658497341333,135.98658497341333,776.8318087372463,0.0,4994.410971189185,14400.0,0.0,135.98658497341333,776.8318087372445,27.528559264904196,2.0894373690443776e-05,0.8596062541980715,0.2,False,0.7523982870026398,0.0,False,0.0,0.0,0.0,135.98658497341333,135.98658497341333,0.0,0.0,0.0,True,21895.376763543743,15853.22805757834,False,False,True,False,1e-09,19145.98693903443,19470.98693903443,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,776.8318087372463,776.8318087372463,False,False,258570.00000001182,0.0
8113.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,135.90057312200943,135.90057312200943,765.5915537066649,0.0,4994.410971189185,14400.0,0.0,135.90057312200943,765.591553706663,16.645188315397945,2.0881157947395362e-05,0.8475351427669005,0.2,False,0.7245801398154079,0.0,False,0.0,0.0,0.0,135.90057312200943,135.90057312200943,0.0,0.0,0.0,True,21950.920590949998,15908.771884984595,False,False,True,False,1e-09,18795.718336255773,19120.718336255773,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.5915537066649,765.5915537066649,False,False,258570.00000001182,0.0
8114.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,137.3070767078746,137.3070767078746,764.1062111351239,0.0,4994.410971189185,14400.0,0.0,137.3070767078746,764.1062111351221,10.064540297561624,2.109726758442876e-05,0.8354761024471606,0.2,False,0.6967513851569851,0.0,False,0.0,0.0,0.0,137.3070767078746,137.3070767078746,0.0,0.0,0.0,True,21051.110586968753,15008.96188100335,False,False,True,False,1e-09,18445.8000020799,18770.8000020799,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,764.1062111351239,764.1062111351239,False,False,258570.00000001182,0.0
8115.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,137.8704928504722,137.8704928504722,762.1349992360732,0.0,4994.410971189185,14400.0,5.684341886080801e-13,137.87049285047163,762.134999236072,6.085540726959053,2.1183836619373975e-05,0.8234291211677405,0.2,False,0.6689678631413626,0.0,False,0.0,0.0,0.0,137.8704928504722,137.8704928504722,0.0,0.0,0.0,True,20695.630091568746,14653.481385603343,False,False,True,False,1e-09,18096.231586238202,18421.231586238202,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,762.1349992360738,762.1349992360732,False,False,258570.00000001182,0.0
8116.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,137.3070767078746,137.3070767078746,757.697353671374,0.0,4994.410971189185,14400.0,0.0,137.3070767078746,757.6973536713722,3.6796321386330018,2.109726758442876e-05,0.8113941868695997,0.2,False,0.6413622780993545,-1.1368683772161603e-13,False,0.0,0.0,0.0,137.3070767078746,137.3070767078746,0.0,0.0,0.0,True,21051.110586968753,15008.96188100335,False,False,True,False,1e-09,17747.012738812344,18072.012738812344,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.697353671374,757.697353671374,False,False,258570.00000001182,0.0
8117.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,136.43555725052266,136.43555725052266,753.0766719426538,0.0,4994.410971189185,14400.0,0.0,136.43555725052266,753.076671942652,2.22489558169866,2.0963358396077836e-05,0.7993712875057571,0.2,False,0.613955245549718,0.0,False,0.0,0.0,0.0,136.43555725052266,136.43555725052266,0.0,0.0,0.0,True,21606.548861031253,15564.40015506585,False,False,True,False,1e-09,17398.14311023391,17723.14311023391,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,753.0766719426538,753.0766719426538,False,False,258570.00000001182,0.0
8118.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,135.47209939271784,135.47209939271784,748.65401642437,0.0,4994.410971189185,14400.0,6.821210263296962e-13,135.47209939271715,748.6540164243688,1.3452867468701284,2.0815322848895536e-05,0.7873604110412784,0.2,False,0.586745148066423,-1.1368683772161603e-13,False,0.0,0.0,0.0,135.47209939271784,135.47209939271784,0.0,0.0,0.0,True,22228.639727981248,16186.491022015845,False,False,True,False,1e-09,17049.62235128405,17374.62235128405,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.6540164243706,748.65401642437,False,False,258570.00000001182,0.0
8119.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,634.0311830099747,325.0,0.0,0.0,0.0,1339.0575174666244,2111.6354749915613,0.0,772.5779575249376,4994.410971189185,14400.0,737.404450816095,601.6530666505294,737.4044508160932,0.8134298284333712,2.0200545684112537e-05,0.796603637276114,0.2,False,0.6092758451270028,0.0,False,0.0,0.0,0.0,1339.0575174666244,1339.0575174666244,0.0,0.0,0.0,True,23395.060103512504,17352.9113975471,False,False,True,False,1e-09,17335.481296103124,17026.45011309315,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,258679.28571429756,0.0
8120.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2164.6315091079,1603.5674729430762,317.36681987923555,961.2006530638406,1278.5674729430762,1320.7099635965676,5320.709963596568,0.0,4000.0000000000005,5320.709963596569,14400.0,728.9242824053781,591.7856811911895,728.9242824053781,0.4918416741443007,1.9515222491147354e-05,0.8140181454555218,0.2,False,0.7371338653576989,0.0,False,0.0,0.0,0.0,1320.7099635965676,1320.7099635965676,0.0,-2.2737367544323206e-13,0.0,True,23395.060103512504,16958.16073603663,False,False,True,False,0.03266641501180968,19134.02499634242,17294.39348723452,False,250.0,0.0,True,1800.2366540906219,0.0,0.03266641501180968,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,258897.857142869,0.0
8121.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3945.040920828065,1609.2310213703636,323.030368306523,961.2006530638406,1284.2310213703636,1344.27860520843,5344.27860520843,0.0,4000.0,5344.27860520843,14400.0,742.3791042489647,601.8995009594653,742.3791042489647,0.29739287147946003,1.97510429856869e-05,0.8890202419060207,0.2,False,0.8646781948046843,0.0,False,0.0,0.0,0.0,1344.27860520843,1344.27860520843,0.0,-2.2737367544323206e-13,0.0,True,19562.53601248125,13097.123725616493,False,False,True,False,0.03502591664222796,21419.247550363216,17799.20662953515,False,250.0,0.0,True,1800.2366540906219,0.0,0.03502591664222796,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,259116.42857144045,0.0
8122.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4981.230943630922,1679.4013929396156,346.9681822088032,1007.4332107308123,1354.4013929396156,1377.6324961814805,5377.63249618148,0.0,3999.999999999999,5377.63249618148,14400.0,760.5886131386724,617.0438830428081,760.5886131386724,0.1798190854007384,2.029399341136484e-05,0.9472815870152747,0.2,False,0.9918485342283777,0.0,False,0.0,0.0,0.0,1377.6324961814805,1377.6324961814805,1479.4727907848633,-4.547473508864641e-13,0.0,True,17774.02477,11213.999857782237,False,False,True,False,0.04450043472097204,24629.60428509667,19973.373341465747,False,250.0,0.0,True,1865.5651675012095,0.0,0.04450043472097204,1.0,0.9835292135330698,1.0,NONE,True,0.0,0.0,False,False,259335.0000000119,0.0
8123.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4928.892911428985,2103.2748936468633,1578.2748936468631,0.0,1578.2748936468631,6017.274539265497,6017.274539265497,0.0,0.0,6017.274539265497,14400.0,3541.9997387311687,2475.2748005343283,3541.999738731167,2524.7106506419086,3.3316469460053444e-05,0.948971166023443,0.2,False,0.9875428834177101,0.0,False,0.0,9.094947017729282e-13,0.0,6017.274539265498,6017.274539265497,2744.3792849013375,4.547473508864641e-13,0.0,True,17774.024770000007,10378.916248580797,False,False,True,False,0.11552154693418247,26066.150739109624,21662.257827680638,False,250.0,0.0,True,1923.0946116037765,0.0,0.11552154693418247,1.0,0.9862641131850319,1.0,NONE,True,0.0,0.0,False,False,259335.0000000119,0.0
8124.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,4369.355289966865,2812.917246156231,2287.917246156231,0.0,2287.917246156231,8536.678923908148,8536.678923908148,0.0,0.0,8536.678923908148,14400.0,5073.660988358277,3463.0179355498713,5073.660988358275,4033.586707418559,3.5026419454879135e-05,0.9490201638146798,0.2,False,0.983183449658143,0.0,False,0.0,0.0,0.0,8536.678923908148,8536.678923908148,1525.6917337135933,-4.547473508864641e-13,0.0,True,17774.02477,7239.994090197462,False,False,True,False,0.37813645938964147,25555.59076774773,21711.235477780865,False,250.0,0.0,True,1954.0675213620618,0.0,0.37813645938964147,1.0,0.9877839202017692,1.0,NONE,True,0.0,0.0,False,False,259335.0000000119,0.0
8125.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3553.904908366815,3255.0947783991955,2730.0947783991955,0.0,2730.0947783991955,10064.439168679106,10064.439168679106,0.0,0.0,10064.439168679106,14400.0,6001.501274672506,4062.9378940066,6001.501274672504,4944.709769199887,3.630365098398252e-05,0.9490215847506257,0.2,False,0.9788148847198528,0.0,False,0.0,1.8189894035458565e-12,0.0,10064.439168679108,10064.439168679106,269.52810013130517,-1.3642420526593924e-12,0.0,True,17774.02477,5326.212859778398,False,False,True,False,0.5385869648998709,24741.560738000586,21712.65582963377,False,250.0,0.0,True,1971.4969983248354,0.0,0.5385869648998709,1.0,0.9886541009814467,1.0,NONE,True,0.0,0.0,False,False,259335.0000000119,0.0
8126.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2403.6196135776527,3230.4340485563366,2418.4171443035943,287.0169042527423,2705.4340485563366,8904.743247675136,9961.555074424405,0.0,781.6710767545333,9961.555074424406,14400.0,5291.7417015502615,3613.001546124875,5291.74170155026,4233.236035923391,3.6706046103917895e-05,0.9195499960330767,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8904.743247675136,8904.743247675136,0.0,9.094947017729282e-13,0.0,True,17774.024769999993,5450.625771185903,False,False,True,False,0.5282975430064443,23591.316633415157,21712.697019837506,False,250.0,0.0,True,1973.2377561506398,0.0,0.5282975430064443,1.0,0.9887416073052311,1.0,NONE,True,0.0,0.0,False,False,259335.0000000119,0.0
8127.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1228.837694848764,1850.3666071212688,1525.3666071212688,0.0,1525.3666071212688,5676.721660586448,5676.721660586448,0.0,0.0,5676.721660586448,14400.0,3371.5519755765636,2305.1696850098842,3371.5519755765617,2549.5282458385273,2.3878562583986274e-05,0.8971896010598697,0.2,False,0.9954912145562337,0.0,False,0.0,9.094947017729282e-13,0.0,5676.721660586449,5676.721660586448,0.0,-6.821210263296962e-13,0.0,True,17774.02477,10765.658061396685,False,False,True,False,0.08434037606490889,21762.209966848128,20858.372271999364,False,250.0,0.0,True,1957.8057621913715,0.0,0.08434037606490889,1.0,0.9879696416322017,1.0,NONE,True,0.0,0.0,False,False,259335.0000000119,0.0
8128.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,460.63918366902277,325.0,0.0,0.0,0.0,4003.9748108273857,4003.9748108273857,0.0,0.0,4882.895003042265,14400.0,2351.631253195261,1652.3435576321249,2351.631253195259,1540.874643503095,2.3493415980068473e-05,0.9006950111289027,0.2,False,0.9911267033240883,0.0,False,0.0,0.0,0.0,4003.9748108273857,4003.9748108273857,0.0,-2.2737367544323206e-13,0.0,True,17774.024769999993,11768.539621837344,False,False,True,False,1e-09,20345.82655528427,20210.187371615248,False,250.0,0.0,True,1928.8490427408992,0.0,1e-09,1.0,0.9865439325905767,1.0,NONE,True,0.0,0.0,False,False,259335.0000000119,0.0
8129.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,92.46867180875098,325.0,0.0,0.0,0.0,149.2084508886674,149.2084508886674,1728.870218393069,0.0,4921.722266240048,14400.0,0.0,149.2084508886674,1728.8702183930673,931.6436318311548,2.292591678252357e-05,0.8917726970721599,0.2,False,0.9305297137978155,0.0,False,0.0,0.0,0.0,149.2084508886674,149.2084508886674,0.0,6.821210263296962e-13,0.0,True,17774.02477,11755.550372556767,False,False,True,False,1e-09,20079.27114812694,20311.80247631819,False,250.0,0.0,True,1884.4538299135393,0.0,1e-09,1.0,0.9844147443245093,1.0,NONE,False,1728.870218393069,1728.870218393069,False,False,259335.0000000119,0.0
8130.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,145.02532626617514,145.02532626617514,1345.866735055235,0.0,4967.616094976981,14400.0,0.0,145.02532626617514,1345.8667350552332,563.3164586202528,2.2283178610422717e-05,0.8796694191981147,0.2,False,0.8832710862162726,0.0,False,0.0,0.0,0.0,145.02532626617514,145.02532626617514,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11740.504974867825,False,False,True,False,1e-09,19728.161729811007,20053.161729811007,False,250.0,0.0,True,1831.449652961146,0.0,1e-09,1.0,0.9819599730098992,1.0,NONE,False,1345.866735055235,1345.866735055235,False,False,259335.0000000119,0.0
8131.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,141.40088397809518,141.40088397809518,1110.2443303734503,0.0,4994.410971189185,14400.0,4.547473508864641e-13,141.40088397809473,1110.244330373449,340.60998156456645,2.1726282122424203e-05,0.8675782446019435,0.2,False,0.8439202856793657,0.0,False,0.0,0.0,0.0,141.40088397809518,141.40088397809518,0.0,0.0,0.0,True,18529.420822725,12487.272116759596,False,False,True,False,1e-09,19377.31095224158,19702.31095224158,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1110.2443303734508,1110.2443303734503,False,False,259335.0000000119,0.0
8132.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,140.4246356900622,140.4246356900622,971.7267860854915,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,140.42463569006196,971.72678608549,205.9503652653412,2.1576281322354123e-05,0.8554991611803686,0.2,False,0.8091434194162531,0.0,False,0.0,0.0,0.0,140.4246356900622,140.4246356900622,0.0,0.0,0.0,True,19118.18539323125,13076.036687265849,False,False,True,False,1e-09,19026.81102544971,19351.81102544971,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,971.7267860854918,971.7267860854915,False,False,259335.0000000119,0.0
8133.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,141.34528720387686,141.34528720387686,893.1587514681196,0.0,4994.410971189185,14400.0,0.0,141.34528720387686,893.1587514681178,124.52822355402476,2.1717739663793358e-05,0.8434321568422153,0.2,False,0.7768987304697441,0.0,False,0.0,0.0,0.0,141.34528720387686,141.34528720387686,0.0,0.0,0.0,True,18562.74711916875,12520.598413203348,False,False,True,False,1e-09,18676.661598584644,19001.661598584644,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,893.1587514681196,893.1587514681196,False,False,259335.0000000119,0.0
8134.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,141.4194252682782,141.4194252682782,843.9945494518215,0.0,4994.410971189185,14400.0,0.0,141.4194252682782,843.9945494518197,75.29619365576399,2.1729130996420693e-05,0.8313772195084,0.2,False,0.7462634641372592,0.0,False,0.0,0.0,0.0,141.4194252682782,141.4194252682782,0.0,0.0,0.0,True,18518.31205724375,12476.163351278348,False,False,True,False,1e-09,18326.862321146433,18651.862321146433,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,843.9945494518215,843.9945494518215,False,False,259335.0000000119,0.0
8135.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,140.95724585717787,140.95724585717787,812.5342991790601,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,140.95724585717764,812.5342991790585,45.52796645199567,2.1658117011258442e-05,0.8193343371119187,0.2,False,0.716683075059675,0.0,False,0.0,0.0,0.0,140.95724585717787,140.95724585717787,0.0,0.0,0.0,True,18796.031194275,12753.882488309599,False,False,True,False,1e-09,17977.412842985665,18302.412842985665,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,812.5342991790603,812.5342991790601,False,False,259335.0000000119,0.0
8136.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,140.4063369585818,140.4063369585818,792.5710439347167,0.0,4994.410971189185,14400.0,0.0,140.4063369585818,792.5710439347149,27.528559264904196,2.1573469717564728e-05,0.8073034975978338,0.2,False,0.6877861511180885,0.0,False,0.0,0.0,0.0,140.4063369585818,140.4063369585818,0.0,0.0,0.0,True,19129.2941587125,13087.145452747096,False,False,True,False,1e-09,17628.312814303063,17953.312814303063,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.5710439347167,792.5710439347167,False,False,259335.0000000119,0.0
8137.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,137.9412314561333,137.9412314561333,772.9870979560794,0.0,4994.410971189185,14400.0,6.821210263296962e-13,137.9412314561326,772.9870979560783,16.645188315397945,2.1194705624293165e-05,0.795284688923263,0.2,False,0.659647444390715,0.0,False,0.0,0.0,0.0,137.9412314561333,137.9412314561333,0.0,0.0,0.0,True,20651.195029643754,14609.04632367835,False,False,True,False,1e-09,17279.561885649135,17604.561885649135,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.9870979560801,772.9870979560794,False,False,259335.0000000119,0.0
8138.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,135.35259905907608,135.35259905907608,756.9635060053479,0.0,4994.410971189185,14400.0,0.0,135.35259905907608,756.9635060053461,10.064540297561624,2.0796961591954577e-05,0.7832778990573667,0.2,False,0.6321603561462819,0.0,False,0.0,0.0,0.0,135.35259905907608,135.35259905907608,0.0,0.0,0.0,True,22306.401086349997,16264.252380384594,False,False,True,False,1e-09,16931.159707923867,17256.159707923867,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,756.9635060053479,756.9635060053479,False,False,259335.0000000119,0.0
8139.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,134.168879213105,134.168879213105,748.5448965555253,0.0,4994.410971189185,14400.0,7.958078640513122e-13,134.1688792131042,748.5448965555242,6.085540726959053,2.0615082733746783e-05,0.7712831159813364,0.2,False,0.6050120615198918,0.0,False,0.0,0.0,0.0,134.168879213105,134.168879213105,0.0,0.0,0.0,True,23084.0146700375,17041.865964072098,False,False,True,False,1e-09,16583.10593237632,16908.10593237632,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.5448965555261,748.5448965555253,False,False,259335.0000000119,0.0
8140.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,132.67674519566444,132.67674519566444,740.4410837560745,0.0,4994.410971189185,14400.0,9.094947017729282e-13,132.67674519566353,740.4410837560736,3.6796321386330018,2.0385815958919506e-05,0.7593003276883822,0.2,False,0.5782085196554534,0.0,False,0.0,0.0,0.0,132.67674519566444,132.67674519566444,0.0,0.0,0.0,True,24083.80356335,18041.654857384598,False,False,True,False,1e-09,16235.400210604323,16560.400210604323,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.4410837560754,740.4410837560745,False,False,259335.0000000119,0.0
8141.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.78610141749553,130.78610141749553,731.5853467734158,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,130.78610141749542,731.5853467734141,2.22489558169866,2.0095318057054628e-05,0.7473295221837208,0.2,False,0.5517962140943011,0.0,False,0.0,0.0,0.0,130.78610141749553,130.78610141749553,0.0,0.0,0.0,True,25383.529124656252,19341.38041869085,False,False,True,False,1e-09,15888.042194554102,16213.042194554102,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.585346773416,731.5853467734158,False,False,259335.0000000119,0.0
8142.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,128.65654321030954,128.65654321030954,722.1059088623697,0.0,4994.410971189185,14400.0,0.0,128.65654321030954,722.1059088623679,1.3452867468701284,1.9768110891839095e-05,0.7353706874845644,0.2,False,0.5258109044880167,0.0,False,0.0,0.0,0.0,128.65654321030954,128.65654321030954,0.0,0.0,0.0,True,26894.321230106252,20852.17252414085,False,False,True,False,1e-09,15541.03153651993,15866.03153651993,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,722.1059088623697,722.1059088623697,False,False,259335.0000000119,0.0
8143.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,915.4954840691047,325.0,0.0,0.0,0.0,1285.5068452018952,2761.7455553746568,0.0,1476.2387101727616,4994.410971189185,14400.0,709.0232596367205,576.4835855651747,709.0232596367186,0.8134298284333712,1.911375715667645e-05,0.7538017195505619,0.2,False,0.5716885891920266,0.0,False,0.0,0.0,0.0,1285.5068452018952,1285.5068452018952,0.0,0.0,0.0,True,28382.895804593747,22340.747098628344,False,False,True,False,1e-09,16109.863373212898,15519.367889143794,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,259444.28571429764,0.0
8144.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2904.6446432100383,1596.550925686075,310.3502726222347,961.2006530638404,1271.550925686075,1291.5108687576892,5291.510868757689,0.0,4000.0000000000005,5291.510868757689,14400.0,713.5010961074531,578.0097726502361,713.5010961074531,0.4918416741443007,1.8909562018175987e-05,0.7955062459736696,0.2,False,0.6997551597688672,0.0,False,0.0,0.0,0.0,1291.5108687576892,1291.5108687576892,0.0,2.2737367544323206e-13,0.0,True,26105.5988809375,19704.024054055866,False,False,True,False,0.02974323797794974,18633.292749585686,16053.64810637565,False,250.0,0.0,True,1800.2366540906219,0.0,0.02974323797794974,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,259662.8571428691,0.0
8145.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4607.476176171114,1610.283966479279,324.0833134154385,961.2006530638404,1285.283966479279,1348.6603962759218,5348.660396275922,0.0,3999.999999999999,5348.660396275922,14400.0,744.6546563257089,604.005739950213,744.6546563257089,0.29739287147946003,1.98517310375237e-05,0.8919941137252351,0.2,False,0.8272795288601987,0.0,False,0.0,0.0,0.0,1348.6603962759218,1348.6603962759218,0.0,-4.547473508864641e-13,0.0,True,19162.62045515625,12691.90715614392,False,False,True,False,0.035464586097097815,21545.058397419067,17262.58222124795,False,250.0,0.0,True,1800.2366540906219,0.0,0.035464586097097815,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,259881.42857144054,0.0
8146.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5798.510837340617,1712.2345583528645,358.19989294562424,1029.0346654072403,1387.2345583528645,1392.3725020628608,5392.372502062861,0.0,4000.0,5392.372502062861,14400.0,768.1105769479054,624.2619251149554,768.1105769479054,0.1798190854007384,2.0666119732463363e-05,0.9473678292980319,0.2,False,0.9543621914216405,0.0,False,0.0,0.0,0.0,1392.3725020628608,1392.3725020628608,2352.7925415765503,-2.2737367544323206e-13,0.0,True,17774.02477,11170.596498495088,False,False,True,False,0.048888602661189585,25533.091010626747,20059.58017328613,False,250.0,0.0,True,1895.5137959147387,0.0,0.048888602661189585,1.0,0.9849388548439858,1.0,NONE,True,0.0,0.0,False,False,260100.000000012,0.0
8147.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6483.089941517027,2939.518575318023,1625.4014588543887,789.1171164636344,2414.518575318023,6041.7043267837025,8974.894936959307,0.0,1521.2843432150141,8974.894936959307,14400.0,3552.1103956481475,2489.593931135555,3552.1103956481456,2524.7106506419086,3.452606528243573e-05,0.9489736670496429,0.2,False,1.0,0.0,True,0.0,0.0,0.0,6041.7043267837025,6041.7043267837025,3464.909950970582,0.0,0.0,True,17774.02477,6691.255116788059,False,False,True,False,0.42413526385016576,27622.847767320458,21664.75782580343,False,250.0,0.0,True,1959.549648548121,0.0,0.42413526385016576,1.0,0.9880564506570471,1.0,NONE,True,0.0,0.0,False,False,260100.000000012,0.0
8148.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5833.988775857953,2899.2825201475553,2374.2825201475553,0.0,2374.2825201475553,8569.51511871759,8569.51511871759,0.0,0.0,8569.515118717592,14400.0,5087.095696864393,3482.4194218531975,5087.095696864391,4033.586707418559,3.669126280286064e-05,0.9490202363444395,0.2,False,0.9953451645029521,0.0,False,0.0,0.0,0.0,8569.51511871759,8569.51511871759,2904.0346878252753,0.0,0.0,True,17774.02477,7131.761011193592,False,False,True,False,0.389344584646691,27020.296753584385,21711.307977726432,False,250.0,0.0,True,2002.2743949333067,0.0,0.389344584646691,1.0,0.9902174346127104,1.0,NONE,True,0.0,0.0,False,False,260100.000000012,0.0
8149.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4653.4259160464535,3333.912252554803,2808.912252554803,0.0,2808.912252554803,10090.265297008495,10090.265297008495,0.0,0.0,10090.265297008495,14400.0,6012.027438038125,4078.2378589703694,6012.027438038123,4944.709769199887,3.762324504137043e-05,0.9490215868539887,0.2,False,0.9907187179793414,0.0,False,0.0,1.8189894035458565e-12,0.0,10090.265297008496,10090.265297008495,1290.2338011794802,9.094947017729282e-13,0.0,True,17774.02477,5231.5790765111615,False,False,True,False,0.5485153234181646,25841.083848178645,21712.65793213219,False,250.0,0.0,True,2009.2068683825266,0.0,0.5485153234181646,1.0,0.9905743417507854,1.0,NONE,True,0.0,0.0,False,False,260100.000000012,0.0
8150.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3996.5136291053336,3002.3328990322407,2477.3328990322407,0.0,2477.3328990322407,8926.312229603653,8926.312229603653,0.0,0.0,8926.312229603653,14400.0,5300.536588046536,3625.7756415571166,5300.536588046534,4233.236035923391,3.780715306182913e-05,0.9490216260187656,0.2,False,0.9861578803736565,0.0,False,0.0,0.0,0.0,8926.312229603653,8926.312229603653,964.9412272225411,-9.094947017729282e-13,0.0,True,17774.024770000007,6685.000919541209,False,False,True,False,0.4267982243236324,25184.210709915293,21712.697080809958,False,250.0,0.0,True,2004.7510078368234,0.0,0.4267982243236324,1.0,0.9903447359639153,1.0,NONE,True,0.0,0.0,False,False,260100.000000012,0.0
8151.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2921.0953319331834,1911.017536704336,1586.017536704336,0.0,1586.017536704336,5702.164598581096,5702.164598581096,0.0,0.0,5702.164598581096,14400.0,3384.3203511182874,2317.844247462808,3384.3203511182855,2549.5282458385273,2.457509307588842e-05,0.9490216271545443,0.2,False,0.9816366359577391,0.0,False,0.0,9.094947017729282e-13,0.0,5702.1645985810965,5702.164598581096,980.8394628026807,2.2737367544323206e-13,0.0,True,17774.02477,10687.266861876018,False,False,True,False,0.09239605783941943,24308.793548054797,21712.698216121615,False,250.0,0.0,True,2007.969392751585,0.0,0.09239605783941943,1.0,0.990510502564025,1.0,NONE,True,0.0,0.0,False,False,260100.000000012,0.0
8152.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1314.4523106081285,325.0,0.0,0.0,0.0,4035.0904956983404,4035.0904956983404,0.0,0.0,4828.265725111442,14400.0,2367.3072786128214,1667.783217085519,2367.3072786128196,1540.874643503095,2.432994152897488e-05,0.9490216271874816,0.2,False,0.9772222704707924,0.0,False,0.0,0.0,0.0,4035.0904956983404,4035.0904956983404,960.214012124274,0.0,0.0,True,17774.02477,11787.216193363885,False,False,True,False,1e-09,22702.150559653786,21712.698249045658,False,250.0,0.0,True,1990.62345224671,0.0,1e-09,1.0,0.9896215753922867,1.0,NONE,True,0.0,0.0,False,False,260100.000000012,0.0
8153.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,259.5254197344013,325.0,0.0,0.0,0.0,154.2114138739393,154.2114138739393,1743.9141460115352,0.0,4869.482705548108,14400.0,0.0,154.2114138739393,1743.9141460115334,931.6436318311548,2.369462332952721e-05,0.9458139329584238,0.2,False,0.9160931477340459,0.0,False,0.0,0.0,0.0,154.2114138739393,154.2114138739393,0.0,0.0,0.0,True,17774.024770000007,11773.081721169288,False,False,True,False,1e-09,21647.22366973485,21712.69825000045,False,250.0,0.0,True,1944.0899330235218,0.0,1e-09,1.0,0.9872906453156737,1.0,NONE,False,1743.9141460115352,1743.9141460115352,False,False,260100.000000012,0.0
8154.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,149.49491682667534,149.49491682667534,1360.0257257549674,0.0,4918.656051858142,14400.0,0.0,149.49491682667534,1360.0257257549656,563.3164586202528,2.2969932347437505e-05,0.9336566138484924,0.2,False,0.8682433878824346,0.0,False,0.0,0.0,0.0,149.49491682667534,149.49491682667534,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11756.567484531355,False,False,True,False,1e-09,21294.71335564523,21619.71335564523,False,250.0,0.0,True,1887.9746244207931,0.0,1e-09,1.0,0.9845811368682221,1.0,NONE,False,1360.0257257549674,1360.0257257549674,False,False,260100.000000012,0.0
8155.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,145.86470261298598,145.86470261298598,1125.0354188722777,0.0,4958.23389087383,14400.0,0.0,145.86470261298598,1125.0354188722758,340.60998156456645,2.2412149001587505e-05,0.921511452057671,0.2,False,0.8282227108754137,0.0,False,0.0,0.0,0.0,145.86470261298598,145.86470261298598,0.0,0.0,0.0,True,17774.02477,11743.553498433797,False,False,True,False,1e-09,20942.29602644996,21267.29602644996,False,250.0,0.0,True,1842.332265546217,0.0,1e-09,1.0,0.98245637337129,1.0,NONE,False,1125.0354188722777,1125.0354188722777,False,False,260100.000000012,0.0
8156.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,142.9363563821849,142.9363563821849,980.26010637328,0.0,4991.364319153263,14400.0,0.0,142.9363563821849,980.2601063732782,205.9503652653412,2.1962207851485654e-05,0.9093784354286404,0.2,False,0.79306114717087,0.0,False,0.0,0.0,0.0,142.9363563821849,142.9363563821849,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.851403251161,False,False,True,False,1e-09,20590.231114583898,20915.231114583898,False,250.0,0.0,True,1803.795610817796,0.0,1e-09,1.0,0.9807159264444599,1.0,NONE,False,980.26010637328,980.26010637328,False,False,260100.000000012,0.0
8157.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,141.08637233040795,141.08637233040795,892.2738145493854,0.0,4994.410971189185,14400.0,4.547473508864641e-13,141.0863723304075,892.273814549384,124.52822355402476,2.16779573270184e-05,0.8972575518162388,0.2,False,0.7608608126119575,0.0,False,0.0,0.0,0.0,141.08637233040795,141.08637233040795,0.0,0.0,0.0,True,18718.269835906252,12676.12112994085,False,False,True,False,1e-09,20238.51826762969,20563.51826762969,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,892.2738145493859,892.2738145493854,False,False,260100.000000012,0.0
8158.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,140.93881720224928,140.93881720224928,842.3510951741737,0.0,4994.410971189185,14400.0,0.0,140.93881720224928,842.3510951741719,75.29619365576399,2.1655285443697875e-05,0.8851487890874497,0.2,False,0.730304436205224,0.0,False,0.0,0.0,0.0,140.93881720224928,140.93881720224928,0.0,0.0,0.0,True,18807.13995975625,12764.991253790846,False,False,True,False,1e-09,19887.15713352244,20212.15713352244,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,842.3510951741737,842.3510951741737,False,False,260100.000000012,0.0
8159.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,142.54020386844897,142.54020386844897,817.9071304713689,0.0,4994.410971189185,14400.0,0.0,142.54020386844897,817.907130471367,45.52796645199567,2.1901338916053346e-05,0.8730521351213892,0.2,False,0.7004833601414193,0.0,False,0.0,0.0,0.0,142.54020386844897,142.54020386844897,0.0,0.0,0.0,True,17851.78612836875,11809.637422403346,False,False,True,False,1e-09,19536.147360549305,19861.147360549305,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9848475563253013,1.0,NONE,False,817.9071304713689,817.9071304713689,False,False,260100.000000012,0.0
8160.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,141.67947810957133,141.67947810957133,796.9325187484756,0.0,4994.410971189185,14400.0,0.0,141.67947810957133,796.9325187484737,27.528559264904196,2.176908818224386e-05,0.860967577809295,0.2,False,0.6713918721011178,0.0,False,0.0,0.0,0.0,141.67947810957133,141.67947810957133,0.0,0.0,0.0,True,18362.78934050625,12320.640634540847,False,False,True,False,1e-09,19185.488597349133,19510.488597349133,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,796.9325187484756,796.9325187484756,False,False,260100.000000012,0.0
8161.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,141.80983738307273,141.80983738307273,786.4507810768075,0.0,4994.410971189185,14400.0,6.821210263296962e-13,141.80983738307205,786.4507810768064,16.645188315397945,2.1789117918081862e-05,0.8488951050545127,0.2,False,0.6426440897792309,0.0,False,0.0,0.0,0.0,141.80983738307273,141.80983738307273,0.0,0.0,0.0,True,18285.0279821375,12242.879276172098,False,False,True,False,1e-09,18835.180492912168,19160.180492912168,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,786.4507810768082,786.4507810768075,False,False,260100.000000012,0.0
8162.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,143.90689376817303,143.90689376817303,786.8617319025504,0.0,4980.258921762536,14400.0,2.2737367544323206e-13,143.9068937681728,786.8617319025489,10.064540297561624,2.2111331169990488e-05,0.8368347047724853,0.2,False,0.6137995673211111,0.0,False,0.0,0.0,0.0,143.90689376817303,143.90689376817303,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11736.419217812283,False,False,True,False,1e-09,18485.222696579633,18810.222696579633,False,250.0,0.0,True,1816.746784038639,0.0,1e-09,1.0,0.9812954629067955,1.0,NONE,False,786.8617319025507,786.8617319025504,False,False,260100.000000012,0.0
8163.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,143.48675686824544,143.48675686824544,781.4771918883889,0.0,4985.050810715153,14400.0,0.0,143.48675686824544,781.4771918883871,6.085540726959053,2.2046777027462825e-05,0.82478636489074,0.2,False,0.5851559934844339,0.0,False,0.0,0.0,0.0,143.48675686824544,143.48675686824544,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11734.877312409604,False,False,True,False,1e-09,18135.61485804344,18460.61485804344,False,250.0,0.0,True,1811.1626198746567,0.0,1e-09,1.0,0.9810449201296062,1.0,NONE,False,781.4771918883889,781.4771918883889,False,False,260100.000000012,0.0
8164.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,142.8796393250224,142.8796393250224,777.0395463236887,0.0,4992.017241551432,14400.0,4.547473508864641e-13,142.87963932502194,777.0395463236873,3.6796321386330018,2.195349326109262e-05,0.8127500733488764,0.2,False,0.556690573202699,0.0,False,0.0,0.0,0.0,142.8796393250224,142.8796393250224,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11732.642254798426,False,False,True,False,1e-09,17786.356627345773,18111.356627345773,False,250.0,0.0,True,1803.03311263129,0.0,1e-09,1.0,0.980681974742499,1.0,NONE,False,777.0395463236891,777.0395463236887,False,False,260100.000000012,0.0
8165.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,140.15062323529776,140.15062323529776,766.287515943742,0.0,4994.410971189185,14400.0,5.684341886080801e-13,140.1506232352972,766.2875159437408,2.22489558169866,2.153417923833742e-05,0.8007258180985545,0.2,False,0.5287031744935102,0.0,False,0.0,0.0,0.0,140.15062323529776,140.15062323529776,0.0,0.0,0.0,True,19284.81687545,13242.668169484597,False,False,True,False,1e-09,17437.447654878815,17762.447654878815,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.2875159437426,766.287515943742,False,False,260100.000000012,0.0
8166.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,136.3836060228534,136.3836060228534,752.0041347595725,0.0,4994.410971189185,14400.0,0.0,136.3836060228534,752.0041347595707,1.3452867468701284,2.095537607660999e-05,0.7887135871034829,0.2,False,0.5013619641998079,0.0,False,0.0,0.0,0.0,136.3836060228534,136.3836060228534,0.0,0.0,0.0,True,21639.875157475006,15597.726451509603,False,False,True,False,1e-09,17088.887591384308,17413.887591384308,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.0041347595725,752.0041347595725,False,False,260100.000000012,0.0
8167.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,163.13863381447277,325.0,0.0,0.0,0.0,132.12339994778853,132.12339994778853,739.8696322325668,0.0,4994.410971189185,14400.0,0.0,132.12339994778853,739.869632232565,0.8134298284333712,2.030079431953368e-05,0.782341151839638,0.2,False,0.4745207661399665,0.0,False,0.0,0.0,0.0,132.12339994778853,132.12339994778853,0.0,0.0,0.0,True,22961.818249743752,16919.66954377835,False,False,True,False,1e-09,16903.81472176778,17065.676087953307,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.8696322325668,739.8696322325668,False,False,260209.28571429773,0.0
8168.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,909.090855268423,325.0,0.0,0.0,0.0,1326.1214517136486,2786.348589884706,0.0,1460.2271381710566,4994.410971189185,14400.0,731.7687225013051,594.3527292123435,731.7687225013051,0.4918416741443007,1.9630979941354502e-05,0.8005173309114524,0.2,False,0.5194857335912997,0.0,False,0.0,0.0,0.0,1326.1214517136486,1326.1214517136486,0.0,0.0,0.0,True,22895.16565685625,16853.016950890848,False,False,True,False,1e-09,17465.042285108626,16880.951429840203,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,260427.85714286918,0.0
8169.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1874.627589130576,1577.3054292233057,321.3660225495222,930.9394066737835,1252.3054292233057,1337.3524935721314,5211.42146639857,0.0,3874.068972826439,5211.42146639857,14400.0,738.7761467941218,598.5763467780096,738.7761467941218,0.29739287147946003,1.9593421666444163e-05,0.8093673467650606,0.2,False,0.6430213832764731,0.0,False,0.0,0.0,0.0,1337.3524935721314,1337.3524935721314,0.0,-2.2737367544323206e-13,0.0,True,20195.7356449125,13891.051538801985,False,False,True,False,0.021725335268170595,18957.471537423386,17407.843948292808,False,250.0,0.0,True,1800.2366540906219,0.0,0.021725335268170595,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,260646.42857144063,0.0
8170.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2448.9733126576434,1633.2104795089406,331.33140304679057,976.87907646215,1308.2104795089406,1356.6936216782735,5356.6936216782715,0.0,3999.999999999998,5356.6936216782715,14400.0,749.8429505540535,606.8506711242201,749.8429505540535,0.1798190854007384,1.9780557635132254e-05,0.8350361480635614,0.2,False,0.7703862478662661,0.0,False,0.0,0.0,0.0,1356.6936216782735,1356.6936216782735,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11275.263399710424,False,False,True,False,0.03833443462185452,19788.362221419284,17664.38890876164,False,250.0,0.0,True,1822.580530857006,0.0,0.03833443462185452,1.0,0.9815582827066662,1.0,NONE,True,0.0,0.0,False,False,260865.00000001208,0.0
8171.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2478.943406416534,3035.9587184209804,1504.4292435385403,1006.5294748824401,2510.9587184209804,5978.679337589208,9978.679337589208,0.0,4000.0,9978.67933758921,14400.0,3525.7949872340996,2452.884350355109,3525.794987234098,2524.7106506419086,3.146375248917914e-05,0.8149857886718331,0.2,False,0.8975844118359343,0.0,False,0.0,0.0,0.0,5978.679337589208,5978.679337589208,0.0,-4.547473508864641e-13,0.0,True,17774.02477,5603.278471229274,False,False,True,False,0.5101457418260172,20362.421560139406,18408.478153722874,False,250.0,0.0,True,1864.3042888162684,0.0,0.5101457418260172,1.0,0.9834705281980992,1.0,NONE,True,0.0,0.0,False,False,260865.00000001208,0.0
8172.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,2209.2696774448527,3709.621021761383,2164.684331048135,1019.936690713248,3184.621021761383,8489.485085723734,12489.485085723734,0.0,3243.4888539898693,12489.485085723734,14400.0,5053.993683122515,3435.4914026012193,5053.993683122513,4033.586707418559,3.2723768852916065e-05,0.762413274070598,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8489.485085723734,8489.485085723734,0.0,4.547473508864641e-13,0.0,True,17774.02477,2504.365532278578,False,False,True,False,0.7684738491329925,19511.526425169937,17827.256747725085,False,250.0,0.0,True,1882.9444280255077,0.0,0.7684738491329925,1.0,0.984343538760437,1.0,NONE,True,0.0,0.0,False,False,260865.00000001208,0.0
8173.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,1757.0688782379689,3089.152510066228,2564.152510066228,0.0,2564.152510066228,10009.733144266283,10009.733144266283,0.0,0.0,10009.733144266287,14400.0,5978.786922146695,4030.946222119588,5978.7869221466935,4944.709769199887,3.361345022622149e-05,0.7156980529983629,0.2,False,0.9957139612855403,0.0,False,0.0,0.0,0.0,10009.733144266283,10009.733144266283,0.0,-4.547473508864641e-13,0.0,True,17774.02477,5525.786484445896,False,False,True,False,0.5177992261706112,17535.349409059185,16303.280530821216,False,250.0,0.0,True,1889.4830464601898,0.0,0.5177992261706112,1.0,0.9846525535665301,1.0,NONE,True,0.0,0.0,False,False,260865.00000001208,0.0
8174.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,1223.1830939191361,2784.6647882979896,2259.6647882979896,0.0,2259.6647882979896,8846.220646961345,8846.220646961345,0.0,0.0,8846.220646961347,14400.0,5267.434574304654,3578.7860726566905,5267.434574304652,4233.236035923391,3.383020199259984e-05,0.6611160161752813,0.2,False,0.9914881528479296,0.0,False,0.0,0.0,0.0,8846.220646961345,8846.220646961345,0.0,2.2737367544323206e-13,0.0,True,17774.02477,6955.116762854508,False,False,True,False,0.3988515535135041,15647.279096541646,14949.09600262251,False,250.0,0.0,True,1885.4599345119009,0.0,0.3988515535135041,1.0,0.9844622498654088,1.0,NONE,True,0.0,0.0,False,False,260865.00000001208,0.0
