t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8175.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,817.6313290682826,1744.0484721201244,1419.0484721201244,0.0,1419.0484721201244,5631.281033872694,5631.281033872694,0.0,0.0,5631.281033872694,14400.0,3348.4804059095877,2282.8006279631063,3348.480405909586,2549.5282458385273,2.27018756728093e-05,0.6284963444810685,0.2,False,0.9873708670703456,0.0,False,0.0,9.094947017729282e-13,0.0,5631.281033872695,5631.281033872694,0.0,4.547473508864641e-13,0.0,True,17774.02477,10903.914419966437,False,False,True,False,0.0702588214303064,13859.498925469696,13366.867596401413,False,250.0,0.0,True,1866.3215966053474,0.0,0.0702588214303064,1.0,0.983564445692274,1.0,NONE,True,0.0,0.0,False,False,260865.00000001208,0.0
8176.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,366.3649660899303,325.0,0.0,0.0,0.0,3959.6055546393163,3959.6055546393163,0.0,0.0,4961.289412068097,14400.0,2329.00215198765,1630.6034026516663,2329.002151987648,1540.874643503095,2.23700113448135e-05,0.6292104792342893,0.2,False,0.9833878348955923,0.0,False,0.0,0.0,0.0,3959.6055546393163,3959.6055546393163,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11742.559138280958,False,False,True,False,1e-09,12462.650936003485,12421.285969913555,False,250.0,0.0,True,1838.7907517364142,0.0,1e-09,1.0,0.982294403540202,1.0,NONE,True,0.0,0.0,False,False,260865.00000001208,0.0
8177.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,64.9927484387897,325.0,0.0,0.0,0.0,142.48377553373146,142.48377553373146,1707.1892638841055,0.0,4994.410971189185,14400.0,0.0,142.48377553373146,1707.1892638841036,931.6436318311548,2.1892668687938215e-05,0.6196118144568119,0.2,False,0.923863485520597,0.0,False,0.0,0.0,0.0,142.48377553373146,142.48377553373146,0.0,0.0,0.0,True,17885.112424812494,11842.963718847092,False,False,True,False,1e-09,12181.980113136822,12441.987364698032,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.986686101856711,1.0,NONE,False,1707.1892638841055,1707.1892638841055,False,False,260865.00000001208,0.0
8178.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,138.867173305111,138.867173305111,1325.0075076850917,0.0,4994.410971189185,14400.0,0.0,138.867173305111,1325.0075076850899,563.3164586202528,2.13369768270884e-05,0.6077806974653821,0.2,False,0.8776066752505541,0.0,False,0.0,0.0,0.0,138.867173305111,138.867173305111,0.0,0.0,0.0,True,20073.53922461875,14031.390518653348,False,False,True,False,1e-09,11838.740509932504,12163.740509932504,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1325.0075076850917,1325.0075076850917,False,False,260865.00000001208,0.0
8179.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,136.33169312755604,136.33169312755604,1092.355962659054,0.0,4994.410971189185,14400.0,0.0,136.33169312755604,1092.3559626590522,340.60998156456645,2.094739964692093e-05,0.5959614115909438,0.2,False,0.8390720276676271,0.0,False,0.0,0.0,0.0,136.33169312755604,136.33169312755604,0.0,0.0,0.0,True,21673.201453918755,15631.052747953352,False,False,True,False,1e-09,11495.779153582953,11820.779153582953,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1092.355962659054,1092.355962659054,False,False,260865.00000001208,0.0
8180.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,134.63991381370136,134.63991381370136,950.9307684952582,0.0,4994.410971189185,14400.0,0.0,134.63991381370136,950.9307684952564,205.9503652653412,2.068745732104847e-05,0.58415394500238,0.2,False,0.8052435378778726,0.0,False,0.0,0.0,0.0,134.63991381370136,134.63991381370136,0.0,0.0,0.0,True,22772.9692365625,16730.8205305971,False,False,True,False,1e-09,11153.160758589751,11478.160758589751,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,950.9307684952582,950.9307684952582,False,False,260865.00000001208,0.0
8181.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,132.9395888597229,132.9395888597229,862.7548473316381,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.93958885972268,862.7548473316365,124.52822355402476,2.0426201955377173e-05,0.5723582858804047,0.2,False,0.7743845782112139,0.0,False,0.0,0.0,0.0,132.9395888597229,132.9395888597229,0.0,0.0,0.0,True,23906.063315649997,17863.914609684594,False,False,True,False,1e-09,10810.884981991543,11135.884981991543,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,862.7548473316383,862.7548473316381,False,False,260865.00000001208,0.0
8182.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.603475573959,131.603475573959,808.1546042431216,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.60347557395878,808.15460424312,75.29619365576399,2.022090780602431e-05,0.5605744224175514,0.2,False,0.7453822769373271,0.0,False,0.0,0.0,0.0,131.603475573959,131.603475573959,0.0,0.0,0.0,True,24816.982085112504,18774.8333791471,False,False,True,False,1e-09,10468.951481169932,10793.951481169932,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.1546042431219,808.1546042431216,False,False,260865.00000001208,0.0
8183.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.84983507667377,130.84983507667377,775.3037388123521,0.0,4994.410971189185,14400.0,0.0,130.84983507667377,775.3037388123503,45.52796645199567,2.0105110750148535e-05,0.5488023428181609,0.2,False,0.7174977773299005,0.0,False,0.0,0.0,0.0,130.84983507667377,130.84983507667377,0.0,0.0,0.0,True,25339.094062731252,19296.94535676585,False,False,True,False,1e-09,10127.359913849143,10452.359913849143,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,775.3037388123521,775.3037388123521,False,False,260865.00000001208,0.0
8184.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,130.50008410620396,130.50008410620396,755.846161807287,0.0,4994.410971189185,14400.0,0.0,130.50008410620396,755.8461618072852,27.528559264904196,2.005137142375086e-05,0.5370420352983698,0.2,False,0.6902732846550921,0.0,False,0.0,0.0,0.0,130.50008410620396,130.50008410620396,0.0,0.0,0.0,True,25583.48690331875,19541.338197353347,False,False,True,False,1e-09,9786.109938095673,10111.109938095673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.846161807287,755.846161807287,False,False,260865.00000001208,0.0
8185.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,130.13647885701155,130.13647885701155,743.4681307383316,0.0,4994.410971189185,14400.0,9.094947017729282e-13,130.13647885701064,743.4681307383307,16.645188315397945,1.999550338387068e-05,0.5252934880860984,0.2,False,0.6634783943143321,0.0,False,0.0,0.0,0.0,130.13647885701155,130.13647885701155,0.0,0.0,0.0,True,25838.9885093875,19796.839803422095,False,False,True,False,1e-09,9445.20121231796,9770.20121231796,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,743.4681307383325,743.4681307383316,False,False,260865.00000001208,0.0
8186.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,129.79062781743406,129.79062781743406,735.47218083611,0.0,4994.410971189185,14400.0,0.0,129.79062781743406,735.4721808361082,10.064540297561624,1.9942363282855993e-05,0.5135566894210394,0.2,False,0.6369691647293846,0.0,False,0.0,0.0,0.0,129.79062781743406,129.79062781743406,0.0,0.0,0.0,True,26083.381349975003,20041.2326440096,False,False,True,False,1e-09,9104.633395266019,9429.633395266019,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.47218083611,735.47218083611,False,False,260865.00000001208,0.0
8187.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,129.49346195787925,129.49346195787925,730.2772701616741,0.0,4994.410971189185,14400.0,0.0,129.49346195787925,730.2772701616723,6.085540726959053,1.9896703672249593e-05,0.5018316275546454,0.2,False,0.6106516590071618,0.0,False,0.0,0.0,0.0,129.49346195787925,129.49346195787925,0.0,0.0,0.0,True,26294.44789411875,20252.29918815335,False,False,True,False,1e-09,8764.406146031133,9089.406146031133,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,730.2772701616741,730.2772701616741,False,False,260865.00000001208,0.0
8188.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.21323355451622,129.21323355451622,726.724561515708,0.0,4994.410971189185,14400.0,0.0,129.21323355451622,726.7245615157062,3.6796321386330018,1.9853646506135097e-05,0.4901182907501178,0.2,False,0.5844714165888422,0.0,False,0.0,0.0,0.0,129.21323355451622,129.21323355451622,0.0,0.0,0.0,True,26494.405672781253,20452.25696681585,False,False,True,False,1e-09,8424.519124045482,8749.519124045482,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.724561515708,726.724561515708,False,False,260865.00000001208,0.0
8189.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,128.93426226288466,128.93426226288466,724.1265927440904,0.0,4994.410971189185,14400.0,4.547473508864641e-13,128.9342622628842,724.1265927440891,2.22489558169866,1.981078249556074e-05,0.4784166672823948,0.2,False,0.5583972431743187,0.0,False,0.0,0.0,0.0,128.93426226288466,128.93426226288466,0.0,0.0,0.0,True,26694.36345144375,20652.214745478348,False,False,True,False,1e-09,8084.971989081816,8409.971989081816,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,724.1265927440909,724.1265927440904,False,False,260865.00000001208,0.0
8190.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,128.57962060786727,128.57962060786727,721.78985996282,0.0,4994.410971189185,14400.0,6.821210263296962e-13,128.5796206078666,721.7898599628188,1.3452867468701284,1.9756291714226778e-05,0.46672674543813947,0.2,False,0.5324246657347812,0.0,False,0.0,0.0,0.0,128.57962060786727,128.57962060786727,0.0,0.0,0.0,True,26949.865057512507,20907.716351547104,False,False,True,False,1e-09,7745.764401253116,8070.764401253116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.7898599628206,721.78985996282,False,False,260865.00000001208,0.0
8191.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,218.53617437981873,325.0,0.0,0.0,0.0,125.920487760275,125.920487760275,715.4074474075815,0.0,4994.410971189185,14400.0,9.094947017729282e-13,125.92048776027409,715.4074474075805,0.8134298284333712,1.9347715269564992e-05,0.462587342593929,0.2,False,0.5066897766755116,0.0,False,0.0,0.0,0.0,125.920487760275,125.920487760275,0.0,0.0,0.0,True,27260.910490987506,21218.761785022103,False,False,True,False,1e-09,7625.4321953920635,7731.896021012245,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.4074474075824,715.4074474075815,False,False,260974.28571429782,0.0
8192.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,657.233074553356,325.0,0.0,0.0,0.0,1279.8495715073184,2110.4322578907086,0.0,830.5826863833893,4994.410971189185,14400.0,707.3065376763207,572.5430338309977,707.3065376763207,0.4918416741443007,1.8676477827423742e-05,0.4729084328351793,0.2,False,0.5314127724926951,0.0,False,0.0,0.0,0.0,1279.8495715073184,1279.8495715073184,0.0,0.0,0.0,True,27194.257898100004,21152.1091921346,False,False,True,False,1e-09,7944.135758084785,7611.90268353143,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261192.85714286927,0.0
8193.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1158.088156072064,325.0,0.0,0.0,0.0,1268.7271273954987,3351.447517575659,0.0,2082.7203901801604,4994.410971189185,14400.0,702.6833624657847,566.0437649297139,702.6833624657847,0.29739287147946003,1.8130796521979847e-05,0.4994760413228161,0.2,False,0.596947275331748,0.0,False,0.0,0.0,0.0,1268.7271273954987,1268.7271273954987,0.0,0.0,0.0,True,26538.84073470625,20496.692028740847,False,False,True,False,1e-09,8744.179420927594,7911.09126485553,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261411.42857144072,0.0
8194.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,1851.888169251465,1545.461156245471,303.1824653454962,917.2786908999749,1220.461156245471,1261.68231109331,5078.902734221972,0.0,3817.220423128662,5078.902734221972,14400.0,700.2232733250767,561.4590377682334,700.2232733250767,0.1798190854007384,1.7667367244736e-05,0.5089226253349044,0.2,False,0.7189988855643479,0.0,False,0.0,0.0,0.0,1261.68231109331,1261.68231109331,0.0,-6.821210263296962e-13,0.0,True,25516.834310431248,19372.46898680698,False,False,True,False,0.008458632427126337,10208.123373050725,8681.23520379926,False,250.0,0.0,True,1800.2366540906219,0.0,0.008458632427126337,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261630.00000001217,0.0
8195.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,3134.2209543470913,2891.323027399992,1405.1223743361516,961.2006530638406,2366.323027399992,5847.363377697691,9847.363377697691,0.0,3999.9999999999995,9847.363377697693,14400.0,3468.5243483961585,2378.8390293015327,3468.5243483961567,2524.7106506419086,2.569748125447084e-05,0.5162977248934023,0.2,False,0.8468847576481084,0.0,False,0.0,0.0,0.0,5847.363377697691,5847.363377697691,0.0,-9.094947017729282e-13,0.0,True,24150.456156237502,12237.292775619617,False,False,True,False,0.4858383154888565,11564.294483640271,8955.07352929318,False,250.0,0.0,True,1800.2366540906219,0.0,0.4858383154888565,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261630.00000001217,0.0
8196.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3772.4859463566186,3498.920814854214,2012.7201617903734,961.2006530638404,2973.920814854214,8375.858486466068,12375.858486466068,0.0,4000.0,12375.858486466068,14400.0,5004.894671107884,3370.9638153581836,5004.8946711078825,4033.586707418559,2.7619324601885963e-05,0.5246608506884876,0.2,False,0.9745817680134674,0.0,False,0.0,0.0,0.0,8375.858486466068,8375.858486466068,0.0,0.0,0.0,True,22017.5731838375,7045.481826003703,False,False,True,False,0.738970779798589,12416.34944574541,9168.863499388792,False,250.0,0.0,True,1800.2366540906219,0.0,0.738970779798589,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261630.00000001217,0.0
8197.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,3166.503535723583,3243.3735129004795,2386.3651296753537,332.00838322512556,2718.3735129004795,9930.767824881439,11312.408098082853,0.0,889.3719182635238,11312.408098082853,14400.0,5944.992397657077,3985.775427224362,5944.992397657075,4944.709769199887,2.9983799610775417e-05,0.5214844109237297,0.2,False,1.0,0.0,True,0.0,0.0,0.0,9930.767824881439,9930.767824881439,0.0,1.3642420526593924e-12,0.0,True,19273.708109968742,5588.159935123769,False,False,True,False,0.6325067346244188,12052.797988003977,9411.294452280394,False,250.0,0.0,True,1800.2366540906219,0.0,0.6325067346244188,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261630.00000001217,0.0
8198.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,2572.375896766685,2637.048807020336,2112.048807020336,0.0,2112.048807020336,8789.21086991837,8789.21086991837,0.0,0.0,8789.210869918372,14400.0,5243.127447059047,3546.083422859323,5243.127447059045,4233.236035923391,3.118680362666189e-05,0.5187319090724407,0.2,False,0.9960134046908719,0.0,False,0.0,0.0,0.0,8789.21086991837,8789.21086991837,0.0,-9.094947017729282e-13,0.0,True,17929.5474867375,7296.518008290377,False,False,True,False,0.37990465123898826,11366.591461578284,9319.215564811599,False,250.0,0.0,True,1800.2366540906219,0.0,0.37990465123898826,1.0,0.9891374958985915,1.0,NONE,True,0.0,0.0,False,False,261630.00000001217,0.0
8199.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1890.7206375186363,1669.7798751050059,1344.7798751050059,0.0,1344.7798751050059,5596.2503596663255,5596.2503596663255,0.0,0.0,5596.2503596663255,14400.0,3330.4656186353714,2265.784741030954,3330.4656186353695,2549.5282458385273,2.1852291146659377e-05,0.5253845099700142,0.2,False,0.992078848215721,0.0,False,0.0,0.0,0.0,5596.2503596663255,5596.2503596663255,0.0,0.0,0.0,True,18040.635141549996,11270.391950917001,False,False,True,False,0.06025128920521546,10805.146460672155,9239.425823153519,False,250.0,0.0,True,1800.2366540906219,0.0,0.06025128920521546,1.0,0.9952659810032912,1.0,NONE,True,0.0,0.0,False,False,261630.00000001217,0.0
8200.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,832.5733956674735,325.0,0.0,0.0,0.0,3934.7185659885217,3934.7185659885217,0.0,0.0,4994.410971189185,14400.0,2316.1705666660164,1618.5479993225053,2316.1705666660146,1540.874643503095,2.177480748093883e-05,0.5413340289788268,0.2,False,0.988209628469537,0.0,False,0.0,0.0,0.0,3934.7185659885217,3934.7185659885217,0.0,0.0,0.0,True,18340.571809543755,12298.423103578352,False,False,True,False,1e-09,9939.845340513202,9432.271944845728,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261630.00000001217,0.0
8201.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,123.87513645678337,325.0,0.0,0.0,0.0,140.2418492383241,140.2418492383241,1699.540880515051,0.0,4994.410971189185,14400.0,0.0,140.2418492383241,1699.5408805150491,931.6436318311548,2.1548196137121296e-05,0.5338545027995933,0.2,False,0.9289805525990593,0.0,False,0.0,0.0,0.0,140.2418492383241,140.2418492383241,0.0,0.0,0.0,True,19229.273048043753,13187.12434207835,False,False,True,False,1e-09,9693.493001501573,9894.61786504479,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1699.540880515051,1699.540880515051,False,False,261630.00000001217,0.0
8202.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,138.0651911316718,138.0651911316718,1322.1630675891647,0.0,4994.410971189185,14400.0,0.0,138.0651911316718,1322.163067589163,563.3164586202528,2.1213752060261663e-05,0.5221091431198208,0.2,False,0.8828185609214622,0.0,False,0.0,0.0,0.0,138.0651911316718,138.0651911316718,0.0,0.0,0.0,True,20573.433671274997,14531.284965309595,False,False,True,False,1e-09,9352.800767796909,9677.800767796909,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1322.1630675891647,1322.1630675891647,False,False,261630.00000001217,0.0
8203.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,136.21071197255435,136.21071197255435,1091.913494199689,0.0,4994.410971189185,14400.0,0.0,136.21071197255435,1091.9134941996872,340.60998156456645,2.0928810861397704e-05,0.5103755287997281,0.2,False,0.8443027531089529,0.0,False,0.0,0.0,0.0,136.21071197255435,136.21071197255435,0.0,0.0,0.0,True,21750.962812287496,15708.814106322094,False,False,True,False,1e-09,9012.325351189493,9337.325351189493,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1091.913494199689,1091.913494199689,False,False,261630.00000001217,0.0
8204.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,134.5387033873323,134.5387033873323,950.551509815803,0.0,4994.410971189185,14400.0,0.0,134.5387033873323,950.5515098158012,205.9503652653412,2.0671906313055013e-05,0.49865364809395546,0.2,False,0.8104902194530147,0.0,False,0.0,0.0,0.0,134.5387033873323,134.5387033873323,0.0,0.0,0.0,True,22839.621829450003,16797.4731234846,False,False,True,False,1e-09,8672.190409998686,8997.190409998686,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,950.551509815803,950.551509815803,False,False,261630.00000001217,0.0
8205.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,132.92313057702663,132.92313057702663,862.6916375517317,0.0,4994.410971189185,14400.0,4.547473508864641e-13,132.92313057702617,862.6916375517303,124.52822355402476,2.0423673136015807e-05,0.48694348926888853,0.2,False,0.7796328174405267,0.0,False,0.0,0.0,0.0,132.92313057702663,132.92313057702663,0.0,0.0,0.0,True,23917.17208113125,17875.02337516585,False,False,True,False,1e-09,8332.395603749066,8657.395603749066,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,862.6916375517321,862.6916375517317,False,False,261630.00000001217,0.0
8206.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.65187993852751,131.65187993852751,808.3442335828477,0.0,4994.410971189185,14400.0,0.0,131.65187993852751,808.3442335828458,75.29619365576399,2.022834514906626e-05,0.4752450406026466,0.2,False,0.750620557859345,0.0,False,0.0,0.0,0.0,131.65187993852751,131.65187993852751,0.0,0.0,0.0,True,24783.65578866875,18741.50708270335,False,False,True,False,1e-09,7992.940592305698,8317.940592305698,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.3442335828477,808.3442335828477,False,False,261630.00000001217,0.0
8207.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.69061984210174,130.69061984210174,774.6716410132573,0.0,4994.410971189185,14400.0,3.410605131648481e-13,130.6906198421014,774.6716410132558,45.52796645199567,2.0080647288484125e-05,0.463558290385071,0.2,False,0.7227635280522986,0.0,False,0.0,0.0,0.0,130.69061984210174,130.69061984210174,0.0,0.0,0.0,True,25450.181717543746,19408.033011578344,False,False,True,False,1e-09,7653.825035873769,7978.825035873769,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.6716410132576,774.6716410132573,False,False,261630.00000001217,0.0
8208.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.72794944653887,129.72794944653887,752.7488825917168,0.0,4994.410971189185,14400.0,3.410605131648481e-13,129.72794944653853,752.7488825917153,27.528559264904196,1.9932732735077622e-05,0.45188322691771304,0.2,False,0.6956787750601423,0.0,False,0.0,0.0,0.0,129.72794944653887,129.72794944653887,0.0,0.0,0.0,True,26127.816411899996,20085.667705934593,False,False,True,False,1e-09,7315.048594998276,7640.048594998276,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.7488825917171,752.7488825917168,False,False,261630.00000001217,0.0
8209.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,128.21172861804772,128.21172861804772,735.6301180295522,0.0,4994.410971189185,14400.0,0.0,128.21172861804772,735.6301180295504,16.645188315397945,1.969976501554918e-05,0.4402198385138224,0.2,False,0.6692395061350092,0.0,False,0.0,0.0,0.0,128.21172861804772,128.21172861804772,0.0,0.0,0.0,True,27216.4754290625,21174.326723097096,False,False,True,False,1e-09,6976.610930563658,7301.610930563658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.6301180295522,735.6301180295522,False,False,261630.00000001217,0.0
8210.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.41992810156788,126.41992810156788,721.502819476103,0.0,4994.410971189185,14400.0,4.547473508864641e-13,126.41992810156742,721.5028194761016,10.064540297561624,1.9424454406216687e-05,0.4285681134983356,0.2,False,0.6433650609652183,0.0,False,0.0,0.0,0.0,126.41992810156788,126.41992810156788,0.0,0.0,0.0,True,28538.41852133125,22496.269815365846,False,False,True,False,1e-09,6638.511703793476,6963.511703793476,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.5028194761035,721.502819476103,False,False,261630.00000001217,0.0
8211.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.24511895732762,125.24511895732762,712.4521122271865,0.0,4994.410971189185,14400.0,6.821210263296962e-13,125.24511895732694,712.4521122271854,6.085540726959053,1.9243944679617452e-05,0.41692804020786434,0.2,False,0.6178577922349493,-1.1368683772161603e-13,False,0.0,0.0,0.0,125.24511895732762,125.24511895732762,0.0,0.0,0.0,True,29427.119759831254,23384.97105386585,False,False,True,False,1e-09,6300.750576250061,6625.750576250061,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.4521122271872,712.4521122271865,False,False,261630.00000001217,0.0
8212.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,125.20152233367028,125.20152233367028,709.8475502798647,0.0,4994.410971189185,14400.0,0.0,125.20152233367028,709.8475502798628,3.6796321386330018,1.9237246047200933e-05,0.4052996069906835,0.2,False,0.5924443993872597,1.1368683772161603e-13,False,0.0,0.0,0.0,125.20152233367028,125.20152233367028,0.0,0.0,0.0,True,29460.446056274995,23418.297350309593,False,False,True,False,1e-09,5963.327209834191,6288.327209834191,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,709.8475502798647,709.8475502798647,False,False,261630.00000001217,0.0
8213.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,126.68753382725885,126.68753382725885,714.7715453174823,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,126.68753382725873,714.7715453174806,2.22489558169866,1.9465572094666576e-05,0.3936828022067199,0.2,False,0.5667942942485107,0.0,False,0.0,0.0,0.0,126.68753382725885,126.68753382725885,0.0,0.0,0.0,True,28338.460742668747,22296.312036703344,False,False,True,False,1e-09,5626.2412667847375,5951.2412667847375,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,714.7715453174824,714.7715453174823,False,False,261630.00000001217,0.0
8214.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,127.89163124682217,127.89163124682217,718.9454198668936,0.0,4994.410971189185,14400.0,0.0,127.89163124682217,718.9454198668918,1.3452867468701284,1.9650581972287798e-05,0.3820776142275402,0.2,False,0.5409491523871519,0.0,False,0.0,0.0,0.0,127.89163124682217,127.89163124682217,0.0,0.0,0.0,True,27449.75950416875,21407.610798203346,False,False,True,False,1e-09,5289.492409678333,5614.492409678333,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.9454198668936,718.9454198668936,False,False,261630.00000001217,0.0
8215.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,500.85225177453896,325.0,0.0,0.0,0.0,1296.0592735463058,1735.6899029826532,0.0,439.6306294363483,4994.410971189185,14400.0,714.6489300486683,581.4103434976375,714.6489300486664,0.8134298284333712,1.9319607173003016e-05,0.38740337888060955,0.2,False,0.5529187507798765,0.0,False,0.0,0.0,0.0,1296.0592735463058,1296.0592735463058,0.0,0.0,0.0,True,27394.215676762495,21352.066970797092,False,False,True,False,1e-09,5453.932553203573,5278.080301429034,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261739.2857142979,0.0
8216.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1621.0219435299962,325.0,0.0,0.0,0.0,1286.508618526762,4526.563477351752,0.0,3240.05485882499,4994.410971189185,14400.0,710.8462853512538,575.6623331755081,710.8462853512538,0.4918416741443007,1.8808969468354363e-05,0.42908247595296617,0.2,False,0.6562220757979522,0.0,False,0.0,0.0,0.0,1286.508618526762,1286.508618526762,0.0,0.0,0.0,True,26572.167031150002,20530.0183251846,False,False,True,False,1e-09,6728.485932512646,5432.46398898265,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,261957.85714286935,0.0
8217.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3071.4255478870386,1596.527647071655,310.32699400781485,961.2006530638403,1271.527647071655,1291.4139956881768,5291.413995688176,0.0,4000.0,5291.413995688176,14400.0,714.6932206485944,576.7207750395823,714.6932206485944,0.29739287147946003,1.85947146201731e-05,0.47652588014277864,0.2,False,0.7841441546147601,0.0,False,0.0,0.0,0.0,1291.4139956881768,1291.4139956881768,0.0,0.0,0.0,True,24428.175293268745,18026.717661687013,False,False,True,False,0.029733539830333867,9387.086503708459,6640.66095582142,False,250.0,0.0,True,1800.2366540906219,0.0,0.029733539830333867,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,262176.4285714408,0.0
8218.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4943.441336413868,1599.019788600524,312.8191355366837,961.2006530638403,1274.019788600524,1301.7849479796682,5301.784947979668,0.0,3999.999999999999,5301.784947979668,14400.0,721.3353398148574,580.4496081648108,721.3353398148574,0.1798190854007384,1.8516921576019633e-05,0.5846031571149417,0.2,False,0.9118414620237006,0.0,False,0.0,0.0,0.0,1301.7849479796682,1301.7849479796682,0.0,-6.821210263296962e-13,0.0,True,21806.506639693744,15392.50241626582,False,False,True,False,0.030771795629872433,12634.395450317043,8015.954113903174,False,250.0,0.0,True,1800.2366540906219,0.0,0.030771795629872433,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,262395.0000000122,0.0
8219.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6473.867088038252,2907.5026853476966,1421.3020322838559,961.2006530638407,2382.5026853476966,5914.694409553035,9914.694409553034,0.0,2794.9852685679607,9914.694409553036,14400.0,3498.3023105488955,2416.3920990041397,3498.3023105488937,2524.7106506419086,2.855016953222688e-05,0.6997762157042278,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5914.694409553035,5914.694409553035,0.0,-9.094947017729282e-13,0.0,True,19373.686999299996,7379.067745438422,False,False,True,False,0.49257895341176783,17097.77386632548,11148.906778287228,False,250.0,0.0,True,1800.2366540906219,0.0,0.49257895341176783,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,262395.0000000122,0.0
8220.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6432.990254730371,2570.898237406972,2045.8982374069722,0.0,2045.8982374069722,8443.601583158354,8443.601583158354,0.0,0.0,8443.601583158354,14400.0,5034.464880036301,3409.1367031220525,5034.464880036299,4033.586707418559,3.058760169216469e-05,0.8244328783979964,0.2,False,0.9959652652878349,0.0,False,0.0,1.8189894035458565e-12,0.0,8443.601583158355,8443.601583158354,0.0,1.1368683772161603e-12,0.0,True,17774.02477,7544.354025585359,False,False,True,False,0.3469662297629616,20395.542776891234,14487.552522160862,False,250.0,0.0,True,1811.670435177403,0.0,0.3469662297629616,1.0,0.9810676624419421,1.0,NONE,True,0.0,0.0,False,False,262395.0000000122,0.0
8221.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5858.285682795848,3000.3885528451215,2475.3885528451215,0.0,2475.3885528451215,9980.280397845245,9980.280397845245,0.0,0.0,9980.280397845245,14400.0,5966.321728687411,4013.9586691578334,5966.32172868741,4944.709769199887,3.222452485047779e-05,0.9163705561511606,0.2,False,0.9918705020221142,0.0,False,0.0,1.8189894035458565e-12,0.0,9980.280397845247,9980.280397845245,0.0,-9.094947017729282e-13,0.0,True,17774.02477,5632.730165520965,False,False,True,False,0.5067452836621233,23434.39541569451,18101.109732898665,False,250.0,0.0,True,1844.102420704183,0.0,0.5067452836621233,1.0,0.9825374855983933,1.0,NONE,True,0.0,0.0,False,False,262395.0000000122,0.0
8222.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4863.112627185985,2740.9310532532522,2215.9310532532522,0.0,2215.9310532532522,8829.992466939046,8829.992466939046,0.0,0.0,8829.992466939046,14400.0,5260.578717902048,3569.4137490369976,5260.578717902046,4233.236035923391,3.306181113620257e-05,0.9480747461283836,0.2,False,0.9877677740158354,0.0,False,0.0,1.8189894035458565e-12,0.0,8829.992466939048,8829.992466939046,1117.178500037668,-2.2737367544323206e-13,0.0,True,17774.02477,7009.524493570865,False,False,True,False,0.39327064968492886,25104.319044082768,20766.206416896785,False,250.0,0.0,True,1860.5204262852874,0.0,0.39327064968492886,1.0,0.9832947339927196,1.0,NONE,True,0.0,0.0,False,False,262395.0000000122,0.0
8223.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3161.4384771599,1742.0493054638052,1417.0493054638052,0.0,1417.0493054638052,5630.416020311352,5630.416020311352,0.0,0.0,5630.416020311353,14400.0,3348.037937450219,2282.3780828611334,3348.037937450217,2549.5282458385273,2.268030019743299e-05,0.948994167637723,0.2,False,0.9836971491173997,0.0,False,0.0,0.0,0.0,5630.416020311352,5630.416020311352,1361.8536957096373,-2.2737367544323206e-13,0.0,True,17774.02477,10906.524706018745,False,False,True,False,0.06999452147570519,24521.688464028037,21685.249986868137,False,250.0,0.0,True,1864.5564809049708,0.0,0.06999452147570519,1.0,0.9834822617727789,1.0,NONE,True,0.0,0.0,False,False,262395.0000000122,0.0
8224.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1520.7227290930368,325.0,0.0,0.0,0.0,3966.6282078003424,3966.6282078003424,0.0,0.0,4948.843932853637,14400.0,2332.605109442491,1634.0230983578513,2332.6051094424893,1540.874643503095,2.2542466294114424e-05,0.949020830861494,0.2,False,0.9797080452218828,0.0,False,0.0,0.0,0.0,3966.6282078003424,3966.6282078003424,1165.6638134459283,4.547473508864641e-13,0.0,True,17774.02477,11746.618585822744,False,False,True,False,1e-09,22907.624979490334,21711.9022503973,False,250.0,0.0,True,1853.199740835901,0.0,1e-09,1.0,0.9829559771059971,1.0,NONE,True,0.0,0.0,False,False,262395.0000000122,0.0
8225.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,301.64741788228974,325.0,0.0,0.0,0.0,2950.093400964823,2950.093400964823,0.0,0.0,4975.465018282109,14400.0,1713.320612535328,1236.772788429495,1713.3206125353263,931.6436318311548,2.2176230606348208e-05,0.9472662174296836,0.2,False,0.9758623910453859,0.0,False,0.0,0.0,0.0,2950.093400964823,2950.093400964823,0.0,0.0,0.0,True,17774.02477,11737.965447317878,False,False,True,False,1e-09,21689.322583921945,21712.675166039655,False,250.0,0.0,True,1822.3269798605213,0.0,1e-09,1.0,0.9815468368442171,1.0,NONE,True,0.0,0.0,False,False,262395.0000000122,0.0
8226.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,140.1688595260423,140.1688595260423,1329.5586118385797,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,140.16885952604207,1329.5586118385781,563.3164586202528,2.153698124909186e-05,0.9351074460352811,0.2,False,0.9288475504678351,0.0,False,0.0,0.0,0.0,140.1688595260423,140.1688595260423,0.0,0.0,0.0,True,19273.708109968742,13231.55940400334,False,False,True,False,1e-09,21336.81229291628,21661.81229291628,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1329.55861183858,1329.5586118385797,False,False,262395.0000000122,0.0
8227.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,136.83512608403697,136.83512608403697,1094.1890462764313,0.0,4994.410971189185,14400.0,0.0,136.83512608403697,1094.1890462764295,340.60998156456645,2.10247522499211e-05,0.9229608334122728,0.2,False,0.8901844988178058,0.0,False,0.0,0.0,0.0,136.83512608403697,136.83512608403697,0.0,0.0,0.0,True,21351.047254962497,15308.898548997095,False,False,True,False,1e-09,20984.35286478375,21309.35286478375,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1094.1890462764313,1094.1890462764313,False,False,262395.0000000122,0.0
8228.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,135.66030270778433,135.66030270778433,954.7233552898324,0.0,4994.410971189185,14400.0,0.0,135.66030270778433,954.7233552898306,205.9503652653412,2.0844240336569574e-05,0.9108263674018875,0.2,False,0.8561704041644576,0.0,False,0.0,0.0,0.0,135.66030270778433,135.66030270778433,0.0,0.0,0.0,True,22106.4433076875,16064.294601722097,False,False,True,False,1e-09,20632.24589607934,20957.24589607934,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,954.7233552898324,954.7233552898324,False,False,262395.0000000122,0.0
8229.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,135.8490168267435,135.8490168267435,873.6901392559882,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.84901682674328,873.6901392559867,124.52822355402476,2.0873236309392618e-05,0.8987040358575126,0.2,False,0.8248005715436517,0.0,False,0.0,0.0,0.0,135.8490168267435,135.8490168267435,0.0,0.0,0.0,True,21984.24688739375,15942.098181428348,False,False,True,False,1e-09,20280.49103434364,20605.49103434364,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,873.6901392559885,873.6901392559882,False,False,262395.0000000122,0.0
8230.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,135.78033433444918,135.78033433444918,824.0202590004117,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.78033433444895,824.0202590004101,75.29619365576399,2.086268322682003e-05,0.886593826644682,0.2,False,0.7950629723658427,0.0,False,0.0,0.0,0.0,135.78033433444918,135.78033433444918,0.0,0.0,0.0,True,22028.681949318747,15986.533243353344,False,False,True,False,1e-09,19929.087927469674,20254.087927469674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,824.0202590004119,824.0202590004117,False,False,262395.0000000122,0.0
8231.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,134.4039892414461,134.4039892414461,789.0202610527192,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.40398924144588,789.0202610527176,45.52796645199567,2.0651207449956914e-05,0.8744957276410644,0.2,False,0.7665412423581444,0.0,False,0.0,0.0,0.0,134.4039892414461,134.4039892414461,0.0,0.0,0.0,True,22928.4919533,16886.343247334597,False,False,True,False,1e-09,19578.036223702584,19903.036223702584,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,789.0202610527194,789.0202610527192,False,False,262395.0000000122,0.0
8232.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,133.4352378734367,133.4352378734367,767.2871319709081,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,133.43523787343648,767.2871319709066,27.528559264904196,2.050235855357295e-05,0.8624097267364506,0.2,False,0.7387833198756109,0.0,False,0.0,0.0,0.0,133.4352378734367,133.4352378734367,0.0,0.0,0.0,True,23572.8003512125,17530.651645247097,False,False,True,False,1e-09,19227.33557163926,19552.33557163926,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,767.2871319709084,767.2871319709081,False,False,262395.0000000122,0.0
8233.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,133.18695303752455,133.18695303752455,755.414779141232,0.0,4994.410971189185,14400.0,4.547473508864641e-13,133.1869530375241,755.4147791412306,16.645188315397945,2.046420952479749e-05,0.8503358118327411,0.2,False,0.7114321029189054,0.0,False,0.0,0.0,0.0,133.18695303752455,133.18695303752455,0.0,0.0,0.0,True,23739.431833431256,17697.283127465853,False,False,True,False,1e-09,18876.985620228006,19201.985620228006,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.4147791412324,755.414779141232,False,False,262395.0000000122,0.0
8234.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,132.8409003143702,132.8409003143702,747.4820390189195,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.84090031436997,747.4820390189179,10.064540297561624,2.0411038435049277e-05,0.8382739708439354,0.2,False,0.6843638079218688,0.0,False,0.0,0.0,0.0,132.8409003143702,132.8409003143702,0.0,0.0,0.0,True,23972.7159085375,17930.567202572096,False,False,True,False,1e-09,18526.98601876816,18851.98601876816,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.4820390189197,747.4820390189195,False,False,262395.0000000122,0.0
8235.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,132.04041620375264,132.04041620375264,740.3908349471967,0.0,4994.410971189185,14400.0,0.0,132.04041620375264,740.3908349471949,6.085540726959053,2.028804384595971e-05,0.8262241916961185,0.2,False,0.6575737443424989,0.0,False,0.0,0.0,0.0,132.04041620375264,132.04041620375264,0.0,0.0,0.0,True,24517.045417118752,18474.89671115335,False,False,True,False,1e-09,18177.336416909766,18502.336416909766,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.3908349471967,740.3908349471967,False,False,262395.0000000122,0.0
8236.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,131.16945672326372,131.16945672326372,734.5625742244883,0.0,4994.410971189185,14400.0,0.0,131.16945672326372,734.5625742244865,3.6796321386330018,2.0154220698197534e-05,0.8141864623274494,0.2,False,0.6310247031911494,0.0,False,0.0,0.0,0.0,131.16945672326372,131.16945672326372,0.0,0.0,0.0,True,25116.91875310625,19074.770047140846,False,False,True,False,1e-09,17828.036464653236,18153.036464653236,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.5625742244883,734.5625742244883,False,False,262395.0000000122,0.0
8237.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,130.65882433332257,130.65882433332257,731.0796685341411,0.0,4994.410971189185,14400.0,0.0,130.65882433332257,731.0796685341393,2.22489558169866,2.007576190039803e-05,0.8021607706881488,0.2,False,0.6046221284080544,0.0,False,0.0,0.0,0.0,130.65882433332257,130.65882433332257,0.0,0.0,0.0,True,25472.399248506248,19430.250542540845,False,False,True,False,1e-09,17479.08581234896,17804.08581234896,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,731.0796685341411,731.0796685341411,False,False,262395.0000000122,0.0
8238.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,129.85336876475574,129.85336876475574,726.9730619154024,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,129.85336876475472,726.9730619154016,1.3452867468701284,1.9952003445518015e-05,0.7901471047404878,0.2,False,0.5784018412836363,0.0,False,0.0,0.0,0.0,129.85336876475574,129.85336876475574,0.0,0.0,0.0,True,26038.946288049996,19996.797582084593,False,False,True,False,1e-09,17130.484110696994,17455.484110696994,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.9730619154034,726.9730619154024,False,False,262395.0000000122,0.0
8239.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,206.70043401769473,325.0,0.0,0.0,0.0,126.58053718006579,126.58053718006579,718.1254679436934,0.0,4994.410971189185,14400.0,0.0,126.58053718006579,718.1254679436915,0.8134298284333712,1.9449132032358153e-05,0.785275984723611,0.2,False,0.5525315817184406,0.0,False,0.0,0.0,0.0,126.58053718006579,126.58053718006579,0.0,0.0,0.0,True,26783.23357529375,20741.084869328348,False,False,True,False,1e-09,16988.93144476437,17107.231010746676,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.1254679436934,718.1254679436934,False,False,262504.2857142979,0.0
8240.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,887.0735331440641,325.0,0.0,0.0,0.0,1284.1290003692611,2689.3128332294214,0.0,1405.1838328601602,4994.410971189185,14400.0,709.582089753063,574.5469106161981,709.582089753063,0.4918416741443007,1.8761437900100846e-05,0.8027345869800478,0.2,False,0.5959668509207589,0.0,False,0.0,0.0,0.0,1284.1290003692611,1284.1290003692611,0.0,0.0,0.0,True,26794.342340775005,20752.193634809602,False,False,True,False,1e-09,17528.100131058065,16966.026597914002,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,262722.8571428693,0.0
8241.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,1474.9357885305626,325.0,0.0,0.0,0.0,1279.4557394594449,4154.295210785851,0.0,2874.839471326406,4994.410971189185,14400.0,708.3722426576423,571.0834968018025,708.3722426576423,0.29739287147946003,1.8347812343415258e-05,0.8392566636037164,0.2,False,0.6872639626351356,0.0,False,0.0,0.0,0.0,1279.4557394594449,1279.4557394594449,0.0,0.0,0.0,True,25539.051841393743,19496.90313542834,False,False,True,False,1e-09,18622.05373134228,17472.117942811718,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,262941.42857144075,0.0
8242.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,2110.5364988952947,1593.322623073526,307.1219700096856,961.2006530638405,1268.322623073526,1278.076410084533,5278.076410084533,0.0,3999.999999999999,5278.076410084533,14400.0,708.8830131726809,569.1933969118522,708.8830131726809,0.1798190854007384,1.8007357761517276e-05,0.8552052228017651,0.2,False,0.8151464034115719,0.0,False,0.0,0.0,0.0,1278.076410084533,1278.076410084533,0.0,0.0,0.0,True,23994.933439499993,17609.611379472273,False,False,True,False,0.028398288715912344,20316.359291352994,18530.8227924577,False,250.0,0.0,True,1800.2366540906219,0.0,0.028398288715912344,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263160.00000001217,0.0
8243.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,2710.940348756705,2895.641598237477,1409.4409451736365,961.2006530638405,2370.641598237477,5865.334946167686,9865.334946167686,0.0,4000.0,9865.334946167686,14400.0,3476.557473069921,2388.7774730977653,3476.557473069919,2524.7106506419086,2.6437519507648944e-05,0.84797838984128,0.2,False,0.9429134163213742,0.0,False,0.0,0.0,0.0,5865.334946167686,5865.334946167686,0.0,9.094947017729282e-13,0.0,True,22861.839360412498,10926.934298983493,False,False,True,False,0.48763748345977526,21179.081238343024,18993.140889586317,False,250.0,0.0,True,1800.2366540906219,0.0,0.48763748345977526,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263160.00000001217,0.0
8244.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,3541.293522131115,3453.5627376622833,2012.6074800598558,915.9552576024277,2928.5627376622833,8375.389565725494,12187.102571466003,0.0,1842.7657798131424,12187.102571466005,14400.0,5004.686917883564,3370.7026478419302,5004.686917883562,4033.586707418559,2.7599549754264574e-05,0.8499779921601368,0.2,False,1.0,0.0,True,0.0,0.0,0.0,8375.389565725494,8375.389565725494,0.0,0.0,0.0,True,22050.899480281245,7307.161638836067,False,False,True,False,0.7200740654045957,21799.94240550746,18783.648883376343,False,250.0,0.0,True,1800.2366540906219,0.0,0.7200740654045957,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263160.00000001217,0.0
8245.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4158.188866009452,2905.1722947916564,2380.1722947916564,0.0,2380.1722947916564,9904.996577789763,9904.996577789763,0.0,0.0,9904.996577789763,14400.0,5933.704472468946,3971.2921053208174,5933.704472468944,4944.709769199887,2.8864312866315944e-05,0.8897986389376268,0.2,False,0.9962451265631176,0.0,False,0.0,0.0,0.0,9904.996577789763,9904.996577789763,0.0,0.0,0.0,True,21084.436883412498,9101.549892269619,False,False,True,False,0.4916080849911863,22474.802379769513,18841.61351376006,False,250.0,0.0,True,1800.2366540906219,0.0,0.4916080849911863,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263160.00000001217,0.0
8246.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,3445.842995862073,2629.4716670194816,2104.4716670194816,0.0,2104.4716670194816,8757.678889673862,8757.678889673862,0.0,0.0,8757.678889673864,14400.0,5229.415734253835,3528.263155420027,5229.415734253833,4233.236035923391,2.9792053107449108e-05,0.9154067596005773,0.2,False,0.992461412926278,0.0,False,0.0,0.0,0.0,8757.678889673862,8757.678889673862,0.0,2.2737367544323206e-13,0.0,True,20129.083052025,9534.200397043127,False,False,True,False,0.37674792460100553,22916.78057212758,19995.937576265507,False,250.0,0.0,True,1800.2366540906219,0.0,0.37674792460100553,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263160.00000001217,0.0
