t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8247.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2275.8472771335923,1664.7430060261922,1339.7430060261922,0.0,1339.7430060261922,5575.2896203544715,5575.2896203544715,0.0,0.0,5575.2896203544715,14400.0,3319.5935364909346,2255.696083863537,3319.593536490933,2549.5282458385273,2.1367305574216942e-05,0.9343266791058036,0.2,False,0.9887062910734511,0.0,False,0.0,0.0,0.0,5575.2896203544715,5575.2896203544715,0.0,0.0,0.0,True,19951.34280432499,13206.457539709654,False,False,True,False,0.05815286964436136,22689.11508329121,20738.26780615762,False,250.0,0.0,True,1800.2366540906219,0.0,0.05815286964436136,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263160.00000001217,0.0
8248.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,991.800748961336,325.0,0.0,0.0,0.0,3914.385434371926,3914.385434371926,0.0,0.0,4994.410971189185,14400.0,2305.614533421125,1608.7709009508008,2305.6145334211233,1540.874643503095,2.1306729648857083e-05,0.9485954736940684,0.2,False,0.9850104513401491,0.0,False,0.0,0.0,0.0,3914.385434371926,3914.385434371926,198.40954547865562,0.0,0.0,True,20195.7356449125,14153.586938947097,False,False,True,False,1e-09,21953.520680158137,21286.7199311968,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263160.00000001217,0.0
8249.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,137.52456614865733,325.0,0.0,0.0,0.0,137.74686719555558,137.74686719555558,1690.7547211076271,0.0,4994.410971189185,14400.0,0.0,137.74686719555558,1690.7547211076253,931.6436318311548,2.116484150576009e-05,0.9411795496136679,0.2,False,0.9262167541672011,0.0,False,0.0,0.0,0.0,137.74686719555558,137.74686719555558,0.0,0.0,0.0,True,20773.391449937502,14731.2427439721,False,False,True,False,1e-09,21512.869444931497,21700.34487878284,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1690.7547211076271,1690.7547211076271,False,False,263160.00000001217,0.0
8250.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,136.00380005564597,136.00380005564597,1314.7043135598396,0.0,4994.410971189185,14400.0,0.0,136.00380005564597,1314.7043135598378,563.3164586202528,2.0897018792248126e-05,0.9290268648870813,0.2,False,0.8804248923273423,0.0,False,0.0,0.0,0.0,136.00380005564597,136.00380005564597,0.0,0.0,0.0,True,21884.267998062503,15842.1192920971,False,False,True,False,1e-09,21160.37148421309,21485.37148421309,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1314.7043135598396,1314.7043135598396,False,False,263160.00000001217,0.0
8251.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,135.14822059859347,135.14822059859347,1087.9944878452986,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.14822059859324,1087.994487845297,340.60998156456645,2.076555878903513e-05,0.9168863328452213,0.2,False,0.8420881786198089,0.0,False,0.0,0.0,0.0,135.14822059859347,135.14822059859347,0.0,0.0,0.0,True,22439.706272125004,16397.5575661596,False,False,True,False,1e-09,20808.08849688926,21133.08849688926,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1087.9944878452989,1087.9944878452986,False,False,263160.00000001217,0.0
8252.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,135.09722042635053,135.09722042635053,952.6374325528157,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.0972204263503,952.6374325528141,205.9503652653412,2.0757722599477685e-05,0.9047579413354031,0.2,False,0.8081811991999469,0.0,False,0.0,0.0,0.0,135.09722042635053,135.09722042635053,0.0,0.0,0.0,True,22473.032568568753,16430.88386260335,False,False,True,False,1e-09,20456.157792552753,20781.157792552753,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,952.6374325528159,952.6374325528157,False,False,263160.00000001217,0.0
8253.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.00144083918443,134.00144083918443,866.8002732458481,0.0,4994.410971189185,14400.0,0.0,134.00144083918443,866.8002732458463,124.52822355402476,2.0589355784610783e-05,0.8926416782170947,0.2,False,0.7771372506535107,0.0,False,0.0,0.0,0.0,134.00144083918443,134.00144083918443,0.0,0.0,0.0,True,23195.102324849995,17152.953618884592,False,False,True,False,1e-09,20104.579018920573,20429.579018920573,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,866.8002732458481,866.8002732458481,False,False,263160.00000001217,0.0
8254.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.70032039753772,131.70032039753772,808.5338629225771,0.0,4994.410971189185,14400.0,0.0,131.70032039753772,808.5338629225753,75.29619365576399,2.023578803802839e-05,0.8805375313619047,0.2,False,0.74811698283798,0.0,False,0.0,0.0,0.0,131.70032039753772,131.70032039753772,0.0,0.0,0.0,True,24750.329492225002,18708.1807862596,False,False,True,False,1e-09,19753.351824062036,20078.351824062036,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.5338629225771,808.5338629225771,False,False,263160.00000001217,0.0
8255.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,129.6966337104152,129.6966337104152,770.6894248789577,0.0,4994.410971189185,14400.0,0.0,129.6966337104152,770.6894248789558,45.52796645199567,1.9927921064183203e-05,0.8684454886535699,0.2,False,0.7204419537052421,-1.1368683772161603e-13,False,0.0,0.0,0.0,129.6966337104152,129.6966337104152,0.0,0.0,0.0,True,26150.03394286251,20107.885236897106,False,False,True,False,1e-09,19402.475856398352,19727.475856398352,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,770.6894248789577,770.6894248789577,False,False,263160.00000001217,0.0
8256.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,128.90334284038985,128.90334284038985,749.398764256515,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.90334284038963,749.3987642565135,27.528559264904196,1.980603171835711e-05,0.8563655379879435,0.2,False,0.6935103666323036,0.0,False,0.0,0.0,0.0,128.90334284038985,128.90334284038985,0.0,0.0,0.0,True,26716.580982406245,20674.432276440843,False,False,True,False,1e-09,19051.950764702335,19376.950764702335,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,749.3987642565153,749.398764256515,False,False,263160.00000001217,0.0
8257.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.2909484699661,129.2909484699661,740.0548026232209,0.0,4994.410971189185,14400.0,0.0,129.2909484699661,740.0548026232191,16.645188315397945,1.9865587422844258e-05,0.8442976672729825,0.2,False,0.6668701213023343,0.0,False,0.0,0.0,0.0,129.2909484699661,129.2909484699661,0.0,0.0,0.0,True,26438.861845374995,20396.713139409592,False,False,True,False,1e-09,18701.776198098018,19026.776198098018,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.0548026232209,740.0548026232209,False,False,263160.00000001217,0.0
8258.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,128.57962060786747,128.57962060786747,730.5418180031658,0.0,4994.410971189185,14400.0,7.958078640513122e-13,128.57962060786667,730.5418180031647,10.064540297561624,1.9756291714226778e-05,0.8322418644287366,0.2,False,0.6405845912001886,0.0,False,0.0,0.0,0.0,128.57962060786747,128.57962060786747,0.0,0.0,0.0,True,26949.865057512507,20907.716351547104,False,False,True,False,1e-09,18351.9518060603,18676.9518060603,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,730.5418180031666,730.5418180031658,False,False,263160.00000001217,0.0
8259.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,126.09449443704284,126.09449443704284,716.118279461941,0.0,4994.410971189185,14400.0,6.821210263296962e-13,126.09449443704216,716.1182794619399,6.085540726959053,1.937445144011989e-05,0.8201981173873348,0.2,False,0.6149110469041954,0.0,False,0.0,0.0,0.0,126.09449443704284,126.09449443704284,0.0,0.0,0.0,True,28782.811361918746,22740.662655953343,False,False,True,False,1e-09,18002.47723841462,18327.47723841462,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.1182794619417,716.118279461941,False,False,263160.00000001217,0.0
8260.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,124.75294955656116,124.75294955656116,707.8880471026678,0.0,4994.410971189185,14400.0,0.0,124.75294955656116,707.888047102666,3.6796321386330018,1.916832272484446e-05,0.8081664140929746,0.2,False,0.5895876417778533,0.0,False,0.0,0.0,0.0,124.75294955656116,124.75294955656116,0.0,0.0,0.0,True,29804.817786193747,23762.669080228345,False,False,True,False,1e-09,17653.35214533658,17978.35214533658,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.8880471026678,707.8880471026678,False,False,263160.00000001217,0.0
8261.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,124.46540399359387,124.46540399359387,705.1636587712342,0.0,4994.410971189185,14400.0,4.547473508864641e-13,124.46540399359341,705.1636587712328,2.22489558169866,1.9124141275278258e-05,0.7961467425019086,0.2,False,0.5643758476680796,0.0,False,0.0,0.0,0.0,124.46540399359387,124.46540399359387,0.0,0.0,0.0,True,30026.99309581875,23984.844389853348,False,False,True,False,1e-09,17304.576177351624,17629.576177351624,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.1636587712346,705.1636587712342,False,False,263160.00000001217,0.0
8262.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,124.47974682090728,124.47974682090728,704.3439607077926,0.0,4994.410971189185,14400.0,0.0,124.47974682090728,704.3439607077908,1.3452867468701284,1.9126345054377042e-05,0.7841390905824339,0.2,False,0.5391963389505781,0.0,False,0.0,0.0,0.0,124.47974682090728,124.47974682090728,0.0,0.0,0.0,True,30015.884330337496,23973.735624372093,False,False,True,False,1e-09,16956.148985334654,17281.148985334654,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,704.3439607077926,704.3439607077926,False,False,263160.00000001217,0.0
8263.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,680.0790283667188,325.0,0.0,0.0,0.0,1270.6179728885572,2158.3155438053545,0.0,887.6975709167968,4994.410971189185,14400.0,701.0588273681205,569.5591455204367,701.0588273681187,0.8134298284333712,1.8830091550474305e-05,0.7948801669263444,0.2,False,0.5659653105225719,1.1368683772161603e-13,False,0.0,0.0,0.0,1270.6179728885572,1270.6179728885572,0.0,0.0,0.0,True,29782.600255231253,23740.45154926585,False,False,True,False,1e-09,17288.149248876423,16933.070220509704,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263269.28571429785,0.0
8264.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2460.0829457912955,1592.7500746896935,306.54942162585326,961.2006530638403,1267.7500746896935,1275.6937717373482,5275.693771737348,0.0,3999.999999999999,5275.693771737348,14400.0,705.0941953794882,570.5995763578601,705.0941953794882,0.4918416741443007,1.8594608527839106e-05,0.8222373244588662,0.2,False,0.694141839993285,0.0,False,0.0,0.0,0.0,1275.6937717373482,1275.6937717373482,0.0,2.2737367544323206e-13,0.0,True,27583.06468994375,21200.625103002298,False,False,True,False,0.028159758249988048,19379.516338031113,17244.43339223982,False,250.0,0.0,True,1800.2366540906219,0.0,0.028159758249988048,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263487.85714286927,0.0
8265.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4536.176355814749,1597.7086041938487,311.5079511300082,961.2006530638405,1272.7086041938487,1296.3285038855201,5296.32850388552,0.0,3999.9999999999995,5296.32850388552,14400.0,717.284821624884,579.0436822606362,717.284821624884,0.29739287147946003,1.8697730452636342e-05,0.9167923726939597,0.2,False,0.8220209169138586,0.0,False,0.0,0.0,0.0,1296.3285038855201,1296.3285038855201,0.0,2.2737367544323206e-13,0.0,True,23972.7159085375,17565.312793190747,False,False,True,False,0.030225540612360196,22248.641197242207,18037.464841427456,False,250.0,0.0,True,1800.2366540906219,0.0,0.030225540612360196,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263706.4285714407,0.0
8266.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6141.053088119709,1601.1117952406469,314.9111421768064,961.2006530638405,1276.1117952406469,1310.4907541334796,5310.49075413348,0.0,4000.0,5310.49075413348,14400.0,725.8864439683439,584.6043101651358,725.8864439683439,0.1798190854007384,1.8709420385354826e-05,0.9480869788081248,0.2,False,0.9496499396708098,0.0,False,0.0,0.0,0.0,1310.4907541334796,1310.4907541334796,3547.544045117741,-2.2737367544323206e-13,0.0,True,21006.675525043745,14582.139173665182,False,False,True,False,0.03164335047602385,26594.487156366224,20778.434068246515,False,250.0,0.0,True,1800.2366540906219,0.0,0.03164335047602385,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263925.0000000121,0.0
8267.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6708.990538771683,2740.987687745264,1424.2501915318762,791.7374962133877,2215.987687745264,5926.96306225785,9221.748573231915,0.0,1646.579380693715,9221.748573231915,14400.0,3503.634643306481,2423.328418951369,3503.634643306479,2524.7106506419086,2.909352759316715e-05,0.9489945223854356,0.2,False,1.0,0.0,True,0.0,0.0,0.0,5926.96306225785,5926.96306225785,3910.8329439978397,1.1368683772161603e-12,0.0,True,18518.31205724375,7362.00623261022,False,False,True,False,0.42320682507627994,27869.595127528955,21685.604588757273,False,250.0,0.0,True,1800.2366540906219,0.0,0.42320682507627994,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,263925.0000000121,0.0
8268.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6927.292200131679,2597.553969622098,2072.553969622098,0.0,2072.553969622098,8453.93227008038,8453.93227008038,0.0,0.0,8453.93227008038,14400.0,5038.896948821826,3415.035321258554,5038.8969488218245,4033.586707418559,3.105971557277692e-05,0.9490208411491775,0.2,False,0.995913046274371,0.0,False,0.0,0.0,0.0,8453.93227008038,8453.93227008038,4299.689916362253,4.547473508864641e-13,0.0,True,17774.02477,7510.752884439527,False,False,True,False,0.3503817214573179,28114.204733983766,21711.912533852086,False,250.0,0.0,True,1827.9032086352202,0.0,0.3503817214573179,1.0,0.9817990435326108,1.0,NONE,True,0.0,0.0,False,False,263925.0000000121,0.0
8269.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4890.714285714285,6496.120456442185,3044.572085974396,2519.572085974396,0.0,2519.572085974396,9994.957802005625,9994.957802005625,0.0,0.0,9994.957802005625,14400.0,5972.554325417053,4022.4034765885717,5972.554325417052,4944.709769199887,3.2911463431224836e-05,0.9490216043933261,0.2,False,0.9917454247846264,0.0,False,0.0,0.0,0.0,9994.957802005625,9994.957802005625,3422.2865825140143,-1.3642420526593924e-12,0.0,True,17774.02477,5579.480536938729,False,False,True,False,0.5122417539816079,27683.795920702018,21712.67546425983,False,250.0,0.0,True,1866.825841798986,0.0,0.5122417539816079,1.0,0.9835879425335876,1.0,NONE,True,0.0,0.0,False,False,263925.0000000121,0.0
8270.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4870.352845330807,2793.999353070448,2268.999353070448,0.0,2268.999353070448,8849.678373262894,8849.678373262894,0.0,0.0,8849.678373262896,14400.0,5268.888846874903,3580.789526387991,5268.888846874901,4233.236035923391,3.399555791465547e-05,0.9490216265274064,0.2,False,0.987546162826856,0.0,False,0.0,0.0,0.0,8849.678373262894,8849.678373262894,2047.1145135661986,-1.1368683772161603e-12,0.0,True,17774.02477,6943.509961506605,False,False,True,False,0.4000442464439044,26058.050434572466,21712.69758924166,False,250.0,0.0,True,1890.7398403206143,0.0,0.4000442464439044,1.0,0.9847121159217423,1.0,NONE,True,0.0,0.0,False,False,263925.0000000121,0.0
8271.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3179.023976139375,1767.0007212004007,1442.0007212004007,0.0,1442.0007212004007,5641.183810899119,5641.183810899119,0.0,0.0,5641.183810899119,14400.0,3353.537188302347,2287.6466225967715,3353.5371883023454,2549.5282458385273,2.2951050414989245e-05,0.9490216271692948,0.2,False,0.9834069919345749,0.0,False,0.0,0.0,0.0,5641.183810899119,5641.183810899119,1382.7849377133434,-6.821210263296962e-13,0.0,True,17774.02477,10873.974329492932,False,False,True,False,0.07329450590729326,24566.722207005507,21712.69823086613,False,250.0,0.0,True,1886.4659084578573,0.0,0.07329450590729326,1.0,0.9845097835499613,1.0,NONE,True,0.0,0.0,False,False,263925.0000000121,0.0
8272.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1484.711394945239,325.0,0.0,0.0,0.0,3972.677640292037,3972.677640292037,0.0,0.0,4938.134264018082,14400.0,2335.702388658061,1636.9752516339759,2335.702388658059,1540.874643503095,2.269262458674295e-05,0.9490216271879095,0.2,False,0.9793811015557432,0.0,False,0.0,0.0,0.0,3972.677640292037,3972.677640292037,1130.4730969021984,2.2737367544323206e-13,0.0,True,17774.02477,11750.131576324697,False,False,True,False,1e-09,22872.409644418487,21712.698249473247,False,250.0,0.0,True,1865.5651675012095,0.0,1e-09,1.0,0.9835292135330698,1.0,NONE,True,0.0,0.0,False,False,263925.0000000121,0.0
8273.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,273.30838431948047,325.0,0.0,0.0,0.0,2949.356901109365,2949.356901109365,0.0,0.0,4976.772646479162,14400.0,1712.9413538558692,1236.4155472534958,1712.9413538558674,931.6436318311548,2.2158496426246095e-05,0.9462894030474657,0.2,False,0.9755439415116842,0.0,False,0.0,0.0,0.0,2949.356901109365,2949.356901109365,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11737.543319380937,False,False,True,False,1e-09,21661.006634332334,21712.698250012854,False,250.0,0.0,True,1820.8055017534095,0.0,1e-09,1.0,0.9814781977960167,1.0,NONE,True,0.0,0.0,False,False,263925.0000000121,0.0
8274.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,139.69616079747067,139.69616079747067,1327.9151575609321,0.0,4994.410971189185,14400.0,0.0,139.69616079747067,1327.9151575609303,563.3164586202528,2.1464350968099835e-05,0.9341316084674453,0.2,False,0.9286074572408132,0.0,False,0.0,0.0,0.0,139.69616079747067,139.69616079747067,0.0,0.0,0.0,True,19562.53601248125,13520.387306515848,False,False,True,False,1e-09,21308.496320242702,21633.496320242702,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1327.9151575609321,1327.9151575609321,False,False,263925.0000000121,0.0
8275.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,135.40378823715835,135.40378823715835,1088.9426345439422,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,135.40378823715812,1088.9426345439406,340.60998156456645,2.0804826822307695e-05,0.9219859716820048,0.2,False,0.8901859963074034,0.0,False,0.0,0.0,0.0,135.40378823715835,135.40378823715835,0.0,0.0,0.0,True,22273.074789906248,16230.926083940845,False,False,True,False,1e-09,20956.06520808284,21281.06520808284,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1088.9426345439424,1088.9426345439422,False,False,263925.0000000121,0.0
8276.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,132.20299092453493,132.20299092453493,941.6389308485594,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,132.20299092453482,941.6389308485577,205.9503652653412,2.031302349354263e-05,0.9098524805333498,0.2,False,0.8567678319836647,0.0,False,0.0,0.0,0.0,132.20299092453493,132.20299092453493,0.0,0.0,0.0,True,24405.95776230625,18363.809056340848,False,False,True,False,1e-09,20603.986527035137,20928.986527035137,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,941.6389308485595,941.6389308485594,False,False,263925.0000000121,0.0
8277.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,131.05740818778798,131.05740818778798,855.4225128621365,0.0,4994.410971189185,14400.0,0.0,131.05740818778798,855.4225128621347,124.52822355402476,2.013700441195758e-05,0.8977311228758436,0.2,False,0.8262298487920026,0.0,False,0.0,0.0,0.0,131.05740818778798,131.05740818778798,0.0,0.0,0.0,True,25194.680111475,19152.5314055096,False,False,True,False,1e-09,20252.25992466848,20577.25992466848,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,855.4225128621365,855.4225128621365,False,False,263925.0000000121,0.0
8278.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.04141717629378,131.04141717629378,805.9422619462857,0.0,4994.410971189185,14400.0,0.0,131.04141717629378,805.9422619462839,75.29619365576399,2.013454738893642e-05,0.8856218865759947,0.2,False,0.797315252887128,0.0,False,0.0,0.0,0.0,131.04141717629378,131.04141717629378,0.0,0.0,0.0,True,25205.78887695625,19163.640170990846,False,False,True,False,1e-09,19900.885048904194,20225.885048904194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,805.9422619462857,805.9422619462857,False,False,263925.0000000121,0.0
8279.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.56353276086944,130.56353276086944,774.1659627739791,0.0,4994.410971189185,14400.0,0.0,130.56353276086944,774.1659627739773,45.52796645199567,2.006112032582819e-05,0.8735247595124458,0.2,False,0.7694694953932836,0.0,False,0.0,0.0,0.0,130.56353276086944,130.56353276086944,0.0,0.0,0.0,True,25539.051841393753,19496.90313542835,False,False,True,False,1e-09,19549.861548015666,19874.861548015666,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.1659627739791,774.1659627739791,False,False,263925.0000000121,0.0
8280.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.41549435438841,129.41549435438841,751.4846869935282,0.0,4994.410971189185,14400.0,0.0,129.41549435438841,751.4846869935263,27.528559264904196,1.9884723929958068e-05,0.8614397295759604,0.2,False,0.7424305585833304,0.0,False,0.0,0.0,0.0,129.41549435438841,129.41549435438841,0.0,0.0,0.0,True,26349.991721525,20307.843015559596,False,False,True,False,1e-09,19199.189070628032,19524.189070628032,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,751.4846869935282,751.4846869935282,False,False,263925.0000000121,0.0
8281.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,127.99814337534826,127.99814337534826,734.7451811108182,0.0,4994.410971189185,14400.0,3.410605131648481e-13,127.99814337534792,734.7451811108167,16.645188315397945,1.96669475881786e-05,0.8493667846694114,0.2,False,0.7160198209489879,0.0,False,0.0,0.0,0.0,127.99814337534826,127.99814337534826,0.0,0.0,0.0,True,27371.9981458,21329.849439834597,False,False,True,False,1e-09,18848.867265717785,19173.867265717785,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.7451811108185,734.7451811108182,False,False,263925.0000000121,0.0
8282.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.97132229092867,126.97132229092867,723.8415813327592,0.0,4994.410971189185,14400.0,0.0,126.97132229092867,723.8415813327574,10.064540297561624,1.950917626496115e-05,0.8373059127077691,0.2,False,0.6900270763776846,0.0,False,0.0,0.0,0.0,126.97132229092867,126.97132229092867,0.0,0.0,0.0,True,28127.394198525,22085.245492559596,False,False,True,False,1e-09,18498.895782612442,18823.895782612442,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.8415813327592,723.8415813327592,False,False,263925.0000000121,0.0
8283.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.2451189573265,125.2451189573265,712.4521122271872,0.0,4994.410971189185,14400.0,0.0,125.2451189573265,712.4521122271854,6.085540726959053,1.9243944679617452e-05,0.8252571016180884,0.2,False,0.6645080570516915,0.0,False,0.0,0.0,0.0,125.2451189573265,125.2451189573265,0.0,0.0,0.0,True,29427.119759831254,23384.97105386585,False,False,True,False,1e-09,18149.274270990212,18474.274270990212,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.4521122271872,712.4521122271872,False,False,263925.0000000121,0.0
8284.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,122.63137911766103,122.63137911766103,698.4065801162387,0.0,4994.410971189185,14400.0,9.094947017729282e-13,122.63137911766012,698.4065801162378,3.6796321386330018,1.8842342882276344e-05,0.8132203393394974,0.2,False,0.6396039960741908,0.0,False,0.0,0.0,0.0,122.63137911766103,122.63137911766103,0.0,0.0,0.0,True,31471.132608381253,25428.98390241585,False,False,True,False,1e-09,17800.002380879603,18125.002380879603,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,698.4065801162396,698.4065801162387,False,False,263925.0000000121,0.0
8285.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,120.77633156950054,120.77633156950054,688.3498573153,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,120.77633156949952,688.3498573152992,2.22489558169866,1.855731435028998e-05,0.801195613823185,0.2,False,0.6151453920196576,0.0,False,0.0,0.0,0.0,120.77633156950054,120.77633156950054,0.0,0.0,0.0,True,32981.92471383125,26939.776007865847,False,False,True,False,1e-09,17451.07976265911,17776.07976265911,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,688.349857315301,688.3498573153,False,False,263925.0000000121,0.0
8286.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,119.62289133816208,119.62289133816208,681.9676986198203,0.0,4994.410971189185,14400.0,6.821210263296962e-13,119.6228913381614,681.9676986198192,1.3452867468701284,1.8380087962643893e-05,0.789182913032389,0.2,False,0.5909722262090416,0.0,False,0.0,0.0,0.0,119.62289133816208,119.62289133816208,0.0,0.0,0.0,True,33948.387310699996,27906.238604734594,False,False,True,False,1e-09,17102.50606705683,17427.50606705683,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,681.967698619821,681.9676986198203,False,False,263925.0000000121,0.0
8287.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,958.9117264042751,325.0,0.0,0.0,0.0,1220.58155864495,2805.360874655638,0.0,1584.779316010689,4994.410971189185,14400.0,674.0682513467546,546.5133072981955,674.0682513467527,0.8134298284333712,1.7933362560360124e-05,0.8089693446434426,0.2,False,0.640827133767528,-2.2737367544323206e-13,False,0.0,0.0,0.0,1220.58155864495,1220.58155864495,0.0,0.0,0.0,True,34526.043115725,28483.894409759596,False,False,True,False,1e-09,17713.19267155443,17079.280945150153,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,264034.2857142978,0.0
8288.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3228.638768910621,1579.8946118375482,293.69395877370755,961.2006530638406,1254.8946118375482,1222.1962514800794,5222.19625148008,0.0,4000.0,5222.19625148008,14400.0,676.3969553005645,545.7992961795148,676.3969553005645,0.4918416741443007,1.7595511163124642e-05,0.8616755932885352,0.2,False,0.769355239892741,0.0,False,0.0,0.0,0.0,1222.1962514800794,1222.1962514800794,0.0,-2.2737367544323206e-13,0.0,True,32626.44421843125,26308.72497081699,False,False,True,False,0.02280401953796874,20556.490360649786,17652.851591739167,False,250.0,0.0,True,1800.2366540906219,0.0,0.02280401953796874,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,264252.8571428692,0.0
8289.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5409.45413597483,1592.5932730190152,306.3926199551746,961.2006530638406,1267.5932730190152,1275.041247541994,5275.041247541994,0.0,4000.0,5275.041247541994,14400.0,706.0334808009902,569.0077667410037,706.0334808009902,0.29739287147946003,1.8258004666213285e-05,0.9464885922053675,0.2,False,0.89736061043696,0.0,False,0.0,0.0,0.0,1275.041247541994,1275.041247541994,1177.3197321546431,-2.2737367544323206e-13,0.0,True,25950.0761642,19568.425989312404,False,False,True,False,0.028094432809167968,24265.158637672692,19180.704501697863,False,250.0,0.0,True,1800.2366540906219,0.0,0.028094432809167968,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,264471.4285714406,0.0
8290.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6829.437807517146,1604.2306939598977,318.03004089605736,961.2006530638404,1279.2306939598977,1323.469932661124,5323.4699326611235,0.0,3237.5694424252197,5323.4699326611235,14400.0,732.6498904186628,590.8200422424611,732.6498904186628,0.1798190854007384,1.900185355504032e-05,0.9489481691739556,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1323.469932661124,1323.469932661124,5120.270033920516,2.2737367544323206e-13,0.0,True,19818.037618550003,13377.799290061888,False,False,True,False,0.03294272077499153,28143.708238844512,21639.270431327364,False,250.0,0.0,True,1800.2366540906219,0.0,0.03294272077499153,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,264690.00000001205,0.0
8291.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7729.610227740541,1968.809921964152,1443.809921964152,0.0,1443.809921964152,5946.700404900917,5946.700404900917,0.0,0.0,5946.700404900917,14400.0,3512.1525255036595,2434.547879397258,3512.1525255036577,2524.7106506419086,2.9982902630726986e-05,0.9490194969060448,0.2,False,0.9959562901448958,0.0,False,0.0,0.0,0.0,5946.700404900917,5946.700404900917,5729.366743623425,-2.2737367544323206e-13,0.0,True,17774.02477,10566.878303224377,False,False,True,False,0.09679229676210861,28915.179071027163,21710.568843286623,False,250.0,0.0,True,1814.4628329624015,0.0,0.09679229676210861,1.0,0.9811928677638874,1.0,NONE,True,0.0,0.0,False,False,264690.00000001205,0.0
8292.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7380.920907902869,2650.54895846781,2125.54895846781,0.0,2125.54895846781,8474.411627481122,8474.411627481122,0.0,0.0,8474.411627481122,14400.0,5047.622584243325,3426.789043237797,5047.622584243323,4033.586707418559,3.201082642379249e-05,0.9490215654102754,0.2,False,0.991811038497386,0.0,False,0.0,0.0,0.0,8474.411627481122,8474.411627481122,4701.069989289127,-6.821210263296962e-13,0.0,True,17774.02477,7444.00890177648,False,False,True,False,0.35718521537419384,28568.557405136315,21712.636497233445,False,250.0,0.0,True,1859.763432987987,0.0,0.35718521537419384,1.0,0.9832596222435308,1.0,NONE,True,0.0,0.0,False,False,264690.00000001205,0.0
8293.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6070.253451669353,3077.721599792196,2552.721599792196,0.0,2552.721599792196,10005.947807074326,10005.947807074326,0.0,0.0,10005.947807074326,14400.0,5977.194147426899,4028.7536596474274,5977.194147426897,4944.709769199887,3.343260676978338e-05,0.949021625396898,0.2,False,0.9876339001617188,0.0,False,0.0,0.0,0.0,10005.947807074326,10005.947807074326,2963.291708189429,0.0,0.0,True,17774.02477,5539.551006307087,False,False,True,False,0.5163731208709147,27257.94991086725,21712.696459197898,False,250.0,0.0,True,1883.699165719382,0.0,0.5163731208709147,1.0,0.9843791336320352,1.0,NONE,True,0.0,0.0,False,False,264690.00000001205,0.0
8294.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4624.168821350509,2778.0096760407864,2253.0096760407864,0.0,2253.0096760407864,8843.754158146883,8843.754158146883,0.0,0.0,8843.754158146883,14400.0,5266.395808183046,3577.358349963837,5266.395808183044,4233.236035923391,3.371260007580773e-05,0.9490216271365101,0.2,False,0.9835092660827335,0.0,False,0.0,0.0,0.0,8843.754158146883,8843.754158146883,1816.9207942992812,-4.547473508864641e-13,0.0,True,17774.02477,6963.393164669511,False,False,True,False,0.39800154015735567,25811.867019445373,21712.698198094866,False,250.0,0.0,True,1881.6863685272695,0.0,0.39800154015735567,1.0,0.9842842491204009,1.0,NONE,True,0.0,0.0,False,False,264690.00000001205,0.0
8295.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,2859.049011311836,1744.334187067854,1419.334187067854,0.0,1419.334187067854,5631.404626568126,5631.404626568126,0.0,0.0,5631.404626568126,14400.0,3348.5436156894975,2282.861010878629,3348.5436156894957,2549.5282458385273,2.2704960853563792e-05,0.9490216271869588,0.2,False,0.9794789863055984,0.0,False,0.0,9.094947017729282e-13,0.0,5631.404626568127,5631.404626568126,1085.476525221181,-6.821210263296962e-13,0.0,True,17774.02477,10903.541398121637,False,False,True,False,0.07029659585307015,24246.747259834712,21712.698248522876,False,250.0,0.0,True,1866.573723289672,0.0,0.07029659585307015,1.0,0.98357619323931,1.0,NONE,True,0.0,0.0,False,False,264690.00000001205,0.0
8296.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1252.765087644231,1555.6914124047662,981.4831209777445,249.2082914270217,1230.6914124047662,3961.4521247871926,4967.304079331959,0.0,748.5218525321142,4967.304079331959,14400.0,2329.9502986862935,1631.501826100899,2329.9502986862917,1540.874643503095,2.241516429267901e-05,0.9376225746111746,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3961.4521247871926,3961.4521247871926,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11732.327087638681,False,False,True,False,0.0009367136050738903,22640.463337629524,21712.698249985293,False,250.0,0.0,True,1842.5851694137546,0.0,0.0009367136050738903,1.0,0.9824679556336333,1.0,NONE,True,0.0,0.0,False,False,264690.00000001205,0.0
8297.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,286.3023160321187,325.0,0.0,0.0,0.0,2942.1235526683504,2942.1235526683504,0.0,0.0,4989.623010284962,14400.0,1709.2119768412085,1232.9115758271419,1709.2119768412067,931.6436318311548,2.1985477830339397e-05,0.9353500003930472,0.2,False,0.9959840314957985,0.0,False,0.0,0.0,0.0,2942.1235526683504,2942.1235526683504,0.0,0.0,0.0,True,17774.02477,11733.409525046383,False,False,True,False,1e-09,21343.563927167274,21382.261611135156,False,250.0,0.0,True,1805.8285782932485,0.0,1e-09,1.0,0.9808065395544285,1.0,NONE,True,0.0,0.0,False,False,264690.00000001205,0.0
8298.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,140.75477762526066,140.75477762526066,1331.581324795683,0.0,4994.410971189185,14400.0,0.0,140.75477762526066,1331.5813247956812,563.3164586202528,2.1627007715448555e-05,0.9232031452156813,0.2,False,0.9486555917151563,0.0,False,0.0,0.0,0.0,140.75477762526066,140.75477762526066,0.0,0.0,0.0,True,18918.22761456875,12876.078908603347,False,False,True,False,1e-09,20991.384049716515,21316.384049716515,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1331.581324795683,1331.581324795683,False,False,264690.00000001205,0.0
8299.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,139.11848694283455,139.11848694283455,1102.3431078847605,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,139.11848694283432,1102.3431078847589,340.60998156456645,2.137559123203959e-05,0.9110684368934927,0.2,False,0.9094031400288862,0.0,False,0.0,0.0,0.0,139.11848694283455,139.11848694283455,0.0,0.0,0.0,True,19918.01650788125,13875.867801915847,False,False,True,False,1e-09,20639.27004982718,20964.27004982718,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1102.3431078847607,1102.3431078847605,False,False,264690.00000001205,0.0
8300.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,135.62604596437254,135.62604596437254,954.5969357300128,0.0,4994.410971189185,14400.0,0.0,135.62604596437254,954.596935730011,205.9503652653412,2.083897677915026e-05,0.8989458632796263,0.2,False,0.8753899634531309,0.0,False,0.0,0.0,0.0,135.62604596437254,135.62604596437254,0.0,0.0,0.0,True,22128.66083865,16086.512132684598,False,False,True,False,1e-09,20287.50816393774,20612.50816393774,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,954.5969357300128,954.5969357300128,False,False,264690.00000001205,0.0
8301.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,132.77518943309562,132.77518943309562,862.1227495325434,0.0,4994.410971189185,14400.0,4.547473508864641e-13,132.77518943309516,862.122749532542,124.52822355402476,2.0400941941272663e-05,0.8868354122393738,0.2,False,0.8445421281855601,0.0,False,0.0,0.0,0.0,132.77518943309562,132.77518943309562,0.0,0.0,0.0,True,24017.150970462506,17975.002264497103,False,False,True,False,1e-09,19936.098039934182,20261.098039934182,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,862.1227495325438,862.1227495325434,False,False,264690.00000001205,0.0
8302.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.86204957405465,131.86204957405465,809.1659607216716,0.0,4994.410971189185,14400.0,0.0,131.86204957405465,809.1659607216698,75.29619365576399,2.0260637767517904e-05,0.8747370716501615,0.2,False,0.8154760973094982,0.0,False,0.0,0.0,0.0,131.86204957405465,131.86204957405465,0.0,0.0,0.0,True,24639.2418374125,18597.093131447098,False,False,True,False,1e-09,19585.039326054626,19910.039326054626,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,809.1659607216716,809.1659607216716,False,False,264690.00000001205,0.0
8303.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.77017791569295,130.77017791569295,774.987689912803,0.0,4994.410971189185,14400.0,0.0,130.77017791569295,774.9876899128012,45.52796645199567,2.0092871406914952e-05,0.8626508294015383,0.2,False,0.7875883408868753,0.0,False,0.0,0.0,0.0,130.77017791569295,130.77017791569295,0.0,0.0,0.0,True,25394.6378901375,19352.489184172096,False,False,True,False,1e-09,19234.33167088895,19559.33167088895,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,774.987689912803,774.987689912803,False,False,264690.00000001205,0.0
8304.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,129.77495236027545,129.77495236027545,752.9385119314463,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,129.77495236027522,752.9385119314447,27.528559264904196,1.993995474483945e-05,0.8505766733951637,0.2,False,0.7604786268014349,0.0,False,0.0,0.0,0.0,129.77495236027545,129.77495236027545,0.0,0.0,0.0,True,26094.490115456243,20052.34140949084,False,False,True,False,1e-09,18883.974723378444,19208.974723378444,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,752.9385119314466,752.9385119314463,False,False,264690.00000001205,0.0
8305.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.22876877431702,129.22876877431702,739.8019635035816,0.0,4994.410971189185,14400.0,0.0,129.22876877431702,739.8019635035798,16.645188315397945,1.9856033496645552e-05,0.8385145915447957,0.2,False,0.7338330328537229,0.0,False,0.0,0.0,0.0,129.22876877431702,129.22876877431702,0.0,0.0,0.0,True,26483.296907300002,20441.1482013346,False,False,True,False,1e-09,18533.96813281544,18858.96813281544,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.8019635035816,739.8019635035816,False,False,264690.00000001205,0.0
8306.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,129.25985085717818,129.25985085717818,733.3230483191874,0.0,4994.410971189185,14400.0,0.0,129.25985085717818,733.3230483191855,10.064540297561624,1.9860809266656288e-05,0.826464571776278,0.2,False,0.7074039686502005,0.0,False,0.0,0.0,0.0,129.25985085717818,129.25985085717818,0.0,0.0,0.0,True,26461.0793763375,20418.930670372098,False,False,True,False,1e-09,18184.311548843005,18509.311548843005,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.3230483191874,733.3230483191874,False,False,264690.00000001205,0.0
8307.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,128.90334284039042,128.90334284039042,727.8752985251116,0.0,4994.410971189185,14400.0,5.684341886080801e-13,128.90334284038985,727.8752985251103,6.085540726959053,1.980603171835711e-05,0.8144266020275288,0.2,False,0.6811781236910814,0.0,False,0.0,0.0,0.0,128.90334284039042,128.90334284039042,0.0,0.0,0.0,True,26716.580982406245,20674.432276440843,False,False,True,False,1e-09,17835.004621454547,18160.004621454547,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.8752985251122,727.8752985251116,False,False,264690.00000001205,0.0
8308.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,127.72463197987531,127.72463197987531,720.5932128644848,0.0,4994.410971189185,14400.0,5.684341886080801e-13,127.72463197987474,720.5932128644836,3.6796321386330018,1.9624922492050685e-05,0.8024006702485283,0.2,False,0.6552593735993988,0.0,False,0.0,0.0,0.0,127.72463197987531,127.72463197987531,0.0,0.0,0.0,True,27571.9559244625,21529.8072184971,False,False,True,False,1e-09,17486.047000993476,17811.047000993476,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.5932128644854,720.5932128644848,False,False,264690.00000001205,0.0
8309.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,126.47929148006797,126.47929148006797,713.8866083987479,0.0,4994.410971189185,14400.0,7.958078640513122e-13,126.47929148006718,713.8866083987468,2.22489558169866,1.943357560456238e-05,0.7903867644013068,0.2,False,0.6296337546612709,0.0,False,0.0,0.0,0.0,126.47929148006797,126.47929148006797,0.0,0.0,0.0,True,28493.98345940625,22451.834753440846,False,False,True,False,1e-09,17137.438338152857,17462.438338152857,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,713.8866083987486,713.8866083987479,False,False,264690.00000001205,0.0
8310.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,125.60970856795218,125.60970856795218,709.2743235407361,0.0,4994.410971189185,14400.0,0.0,125.60970856795218,709.2743235407343,1.3452867468701284,1.9299963966884325e-05,0.7783848724599326,0.2,False,0.604213258864442,0.0,False,0.0,0.0,0.0,125.60970856795218,125.60970856795218,0.0,0.0,0.0,True,29149.400622799993,23107.25191683459,False,False,True,False,1e-09,16789.178283975085,17114.178283975085,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,709.2743235407361,709.2743235407361,False,False,264690.00000001205,0.0
8311.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,644.2461402934847,325.0,0.0,0.0,0.0,1272.6233827293147,2070.7387334630266,0.0,798.1153507337108,4994.410971189185,14400.0,702.1333936265837,570.489989102731,702.1333936265819,0.8134298284333712,1.886784052067467e-05,0.7879686330524894,0.2,False,0.6280283024913551,0.0,False,0.0,0.0,0.0,1272.6233827293147,1272.6233827293147,0.0,0.0,0.0,True,29593.75124205,23551.602536084596,False,False,True,False,1e-09,17085.512630144975,16766.26648985149,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,264799.28571429773,0.0
8312.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2275.495672655744,1587.546632219885,301.3459791560448,961.2006530638402,1262.546632219885,1254.0398435872896,5254.0398435872885,0.0,3999.9999999999986,5254.0398435872885,14400.0,693.5268056560435,560.5130379312461,693.5268056560435,0.4918416741443007,1.8178067867344646e-05,0.809510231263884,0.2,False,0.756338516778931,0.0,False,0.0,0.0,0.0,1254.0398435872896,1254.0398435872896,0.0,0.0,0.0,True,29615.968773012497,23259.725719497248,False,False,True,False,0.02599194223341672,18994.5769735799,17044.081300924157,False,250.0,0.0,True,1800.2366540906219,0.0,0.02599194223341672,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265017.85714286915,0.0
8313.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3814.2846651252758,1590.2754631503044,304.07481008646425,961.2006530638402,1265.2754631503044,1265.3957698310817,5265.3957698310805,0.0,3999.999999999999,5265.3957698310805,14400.0,700.9134886283173,564.4822812027644,700.9134886283173,0.29739287147946003,1.806426889854001e-05,0.8808879895935328,0.2,False,0.8844132549298664,0.0,False,0.0,0.0,0.0,1265.3957698310817,1265.3957698310817,0.0,2.2737367544323206e-13,0.0,True,26849.886168181252,20479.904919019955,False,False,True,False,0.027128805652547806,21157.815521054992,17668.530855929715,False,250.0,0.0,True,1800.2366540906219,0.0,0.027128805652547806,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265236.42857144057,0.0
8314.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4720.036461396101,1594.4762834019198,308.27563033807917,961.2006530638406,1269.4762834019198,1282.8773237115317,5282.877323711532,0.0,3625.7788518821294,5282.877323711532,14400.0,711.4114043690624,571.4659193424693,711.4114043690624,0.1798190854007384,1.8108824627711676e-05,0.9470457516982125,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1282.8773237115317,1282.8773237115317,1060.1741664451274,0.0,0.0,True,23550.58282025,17159.452701128594,False,False,True,False,0.028878917329005542,24132.671428768517,19737.634967372414,False,250.0,0.0,True,1800.2366540906219,0.0,0.028878917329005542,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265455.000000012,0.0
8315.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,5445.8399959685885,1937.4388190106522,1412.4388190106522,0.0,1412.4388190106522,5877.81048424586,5877.81048424586,0.0,0.0,5877.81048424586,14400.0,3482.0975590518265,2395.7129251940332,3482.0975590518246,2524.7106506419086,2.696039061477099e-05,0.9489643267992481,0.2,False,0.9963104003299473,0.0,False,0.0,9.094947017729282e-13,0.0,5877.810484245861,5877.81048424586,3420.114595779516,2.2737367544323206e-13,0.0,True,21973.1381219125,14862.268548670341,False,False,True,False,0.08843880989252637,26576.26141080052,21655.42141483193,False,250.0,0.0,True,1800.2366540906219,0.0,0.08843880989252637,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265455.000000012,0.0
8316.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6372.529467820318,2542.1327266794406,2017.1327266794408,0.0,2017.1327266794408,8394.221207610719,8394.221207610719,0.0,0.0,8394.221207610719,14400.0,5012.997046856419,3381.2241607543,5012.997046856417,4033.586707418559,2.8402038582423816e-05,0.9490199654771782,0.2,False,0.9925692121090582,0.0,False,0.0,0.0,0.0,8394.221207610719,8394.221207610719,3799.446043443204,1.8189894035458565e-12,0.0,True,20717.847622531255,10562.669544529383,False,False,True,False,0.3403614833483028,27558.56668962857,21711.037221808252,False,250.0,0.0,True,1800.2366540906219,0.0,0.3403614833483028,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265455.000000012,0.0
8317.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6072.865473872051,2911.785584804078,2386.785584804078,0.0,2386.785584804078,9932.517532925785,9932.517532925785,0.0,0.0,9932.517532925787,14400.0,5945.754159479589,3986.763373446196,5945.7541594795875,4944.709769199887,3.0060967904293878e-05,0.9490215789988381,0.2,False,0.9887541573432326,0.0,False,0.0,0.0,0.0,9932.517532925785,9932.517532925785,3131.79193199124,4.547473508864641e-13,0.0,True,19151.511689675,7135.330341215253,False,False,True,False,0.49436326026108524,27260.515554082613,21712.650080210562,False,250.0,0.0,True,1800.2366540906219,0.0,0.49436326026108524,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265455.000000012,0.0
