t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8318.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,4985.889006109199,2634.3196086735365,2109.3196086735365,0.0,2109.3196086735365,8777.853414685273,8777.853414685273,0.0,0.0,8777.853414685273,14400.0,5238.210620750109,3539.6427939351634,5238.210620750107,4233.236035923391,3.067890140207436e-05,0.9490216257909663,0.2,False,0.9849492731186477,0.0,False,0.0,0.0,0.0,8777.853414685273,8777.853414685273,2322.329659836936,9.094947017729282e-13,0.0,True,18718.269835906252,8098.980402848982,False,False,True,False,0.3787676347498237,26173.585859213432,21712.696853104233,False,250.0,0.0,True,1800.2366540906219,0.0,0.3787676347498237,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265455.000000012,0.0
8319.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3753.095099285526,1666.5549588542315,1341.5549588542315,0.0,1341.5549588542315,5582.82999320904,5582.82999320904,0.0,0.0,5582.82999320904,14400.0,3323.512542845325,2259.3174503637156,3323.512542845323,2549.5282458385273,2.1539783944204445e-05,0.9490216271479379,0.2,False,0.9812262486338155,0.0,False,0.0,0.0,0.0,5582.82999320904,5582.82999320904,2057.3018011974314,4.547473508864641e-13,0.0,True,19262.599344487502,12508.591872198718,False,False,True,False,0.05890775074176675,25140.793308803677,21712.698209518152,False,250.0,0.0,True,1800.2366540906219,0.0,0.05890775074176675,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265455.000000012,0.0
8320.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1695.3433204217247,325.0,0.0,0.0,0.0,3921.4331847040007,3921.4331847040007,0.0,0.0,4994.410971189185,14400.0,2309.2807006558796,1612.152484048121,2309.280700655878,1540.874643503095,2.1467135916305333e-05,0.9490216271872902,0.2,False,0.9775654166678949,0.0,False,0.0,0.0,0.0,3921.4331847040007,3921.4331847040007,1341.1050217404409,0.0,0.0,True,19551.427247000003,13509.2785410346,False,False,True,False,1e-09,23083.041569275876,21712.69824885415,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265455.000000012,0.0
8321.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,320.1447159141,325.0,0.0,0.0,0.0,2904.0132997153287,2904.0132997153287,0.0,0.0,4994.410971189185,14400.0,1689.4273157295283,1214.5859839858003,1689.4273157295265,931.6436318311548,2.1108051560732933e-05,0.9479051131211345,0.2,False,0.9740517644999213,0.0,False,0.0,0.0,0.0,2904.0132997153287,2904.0132997153287,0.0,0.0,0.0,True,21006.675525043745,14964.526819078343,False,False,True,False,1e-09,21707.842965909,21712.6982499949,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265455.000000012,0.0
8322.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,133.61790025473124,133.61790025473124,1305.7917345925962,0.0,4994.410971189185,14400.0,0.0,133.61790025473124,1305.7917345925944,563.3164586202528,2.053042467535039e-05,0.9357457028310403,0.2,False,0.9281393166125034,0.0,False,0.0,0.0,0.0,133.61790025473124,133.61790025473124,0.0,0.0,0.0,True,23450.60393091875,17408.455224953348,False,False,True,False,1e-09,21355.332651819383,21680.332651819383,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1305.7917345925962,1305.7917345925962,False,False,265455.000000012,0.0
8323.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,129.4778606504275,129.4778606504275,1065.9974844367825,0.0,4994.410971189185,14400.0,0.0,129.4778606504275,1065.9974844367807,340.60998156456645,1.98943065273546e-05,0.9235984519512364,0.2,False,0.8907680463101542,0.0,False,0.0,0.0,0.0,129.4778606504275,129.4778606504275,0.0,0.0,0.0,True,26305.5566596,20263.407953634596,False,False,True,False,1e-09,21002.854703327943,21327.854703327943,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1065.9974844367825,1065.9974844367825,False,False,265455.000000012,0.0
8324.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,125.8002043034949,125.8002043034949,915.4700819660175,0.0,4994.410971189185,14400.0,0.0,125.8002043034949,915.4700819660156,205.9503652653412,1.932923368555285e-05,0.9114633483223122,0.2,False,0.858541596825926,1.1368683772161603e-13,False,0.0,0.0,0.0,125.8002043034949,125.8002043034949,0.0,0.0,0.0,True,29004.98667154375,22962.837965578346,False,False,True,False,1e-09,20650.729232784994,20975.729232784994,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,915.4700819660175,915.4700819660175,False,False,265455.000000012,0.0
8325.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,122.78423874354243,122.78423874354243,820.4042947922608,0.0,4994.410971189185,14400.0,0.0,122.78423874354243,820.404294792259,124.52822355402476,1.886582980303403e-05,0.8993403797970169,0.2,False,0.8295980732942926,0.0,False,0.0,0.0,0.0,122.78423874354243,122.78423874354243,0.0,0.0,0.0,True,31348.9361880875,25306.787482122098,False,False,True,False,1e-09,20298.955887712596,20623.955887712596,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,820.4042947922608,820.4042947922608,False,False,265455.000000012,0.0
8326.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,121.18003698235057,121.18003698235057,763.5917094069081,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,121.18003698235046,763.5917094069064,75.29619365576399,1.8619343790610318e-05,0.8872295342402469,0.2,False,0.802611487034052,0.0,False,0.0,0.0,0.0,121.18003698235057,121.18003698235057,0.0,0.0,0.0,True,32648.661749393752,26606.51304342835,False,False,True,False,1e-09,19947.534315985256,20272.534315985256,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.5917094069082,763.5917094069081,False,False,265455.000000012,0.0
8327.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,120.88368501840147,120.88368501840147,732.3210884738764,0.0,4994.410971189185,14400.0,0.0,120.88368501840147,732.3210884738746,45.52796645199567,1.85738092352727e-05,0.8751307995290337,0.2,False,0.7766702225281288,0.0,False,0.0,0.0,0.0,120.88368501840147,120.88368501840147,0.0,0.0,0.0,True,32893.05458998125,26850.905884015847,False,False,True,False,1e-09,19596.464165829646,19921.464165829646,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,732.3210884738764,732.3210884738764,False,False,265455.000000012,0.0
8328.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,120.42894009141365,120.42894009141365,712.1049941098972,0.0,4994.410971189185,14400.0,0.0,120.42894009141365,712.1049941098954,27.528559264904196,1.8503937560502906e-05,0.8630441635525318,0.2,False,0.7514230223100411,0.0,False,0.0,0.0,0.0,120.42894009141365,120.42894009141365,0.0,0.0,0.0,True,33270.75261634375,27228.603910378348,False,False,True,False,1e-09,19245.7450858242,19570.7450858242,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,712.1049941098972,712.1049941098972,False,False,265455.000000012,0.0
8329.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,120.38900438957882,120.38900438957882,700.9911586391353,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,120.3890043895787,700.9911586391336,16.645188315397945,1.8497801429664016e-05,0.8509696142120062,0.2,False,0.7265473486510794,0.0,False,0.0,0.0,0.0,120.38900438957882,120.38900438957882,0.0,0.0,0.0,True,33304.0789127875,27261.9302068221,False,False,True,False,1e-09,18895.376724898753,19220.376724898753,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.9911586391354,700.9911586391353,False,False,265455.000000012,0.0
8330.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,120.12354570267732,120.12354570267732,693.1216282967289,0.0,4994.410971189185,14400.0,0.0,120.12354570267732,693.1216282967271,10.064540297561624,1.8457013634275413e-05,0.8389071394208213,0.2,False,0.7019510946593106,0.0,False,0.0,0.0,0.0,120.12354570267732,120.12354570267732,0.0,0.0,0.0,True,33526.2542224125,27484.105516447096,False,False,True,False,1e-09,18545.35873233424,18870.35873233424,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,693.1216282967289,693.1216282967289,False,False,265455.000000012,0.0
8331.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,118.66177463623315,118.66177463623315,682.0482080907095,0.0,4994.410971189185,14400.0,0.0,118.66177463623315,682.0482080907077,6.085540726959053,1.8232412134663268e-05,0.8268567271044276,0.2,False,0.6778138197820816,-1.1368683772161603e-13,False,0.0,0.0,0.0,118.66177463623315,118.66177463623315,0.0,0.0,0.0,True,34770.435956312496,28728.287250347094,False,False,True,False,1e-09,18195.690757762284,18520.690757762284,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,682.0482080907095,682.0482080907095,False,False,265455.000000012,0.0
8332.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,117.83244236609279,117.83244236609279,675.524639788993,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,117.83244236609256,675.5246397889914,3.6796321386330018,1.8104985018457264e-05,0.8148183652003502,0.2,False,0.6539485671134603,0.0,False,0.0,0.0,0.0,117.83244236609279,117.83244236609279,0.0,0.0,0.0,True,35492.505712593746,29450.357006628343,False,False,True,False,1e-09,17846.372451164905,18171.372451164905,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,675.5246397889932,675.524639788993,False,False,265455.000000012,0.0
8333.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.03530529940836,118.03530529940836,675.0758035343024,0.0,4994.410971189185,14400.0,0.0,118.03530529940836,675.0758035343006,2.22489558169866,1.813615496023845e-05,0.802792041658177,0.2,False,0.6300909181413303,0.0,False,0.0,0.0,0.0,118.03530529940836,118.03530529940836,0.0,0.0,0.0,True,35314.765464893746,29272.616758928343,False,False,True,False,1e-09,17497.40346287412,17822.40346287412,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,675.0758035343024,675.0758035343024,False,False,265455.000000012,0.0
8334.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,118.0607217532927,118.0607217532927,674.3193152507696,0.0,4994.410971189185,14400.0,5.684341886080801e-13,118.06072175329213,674.3193152507683,1.3452867468701284,1.8140060204902318e-05,0.790777744439546,0.2,False,0.6062623346634944,0.0,False,0.0,0.0,0.0,118.0607217532927,118.0607217532927,0.0,0.0,0.0,True,35292.54793393125,29250.39922796585,False,False,True,False,1e-09,17148.783443571625,17473.783443571625,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,674.3193152507702,674.3193152507696,False,False,265455.000000012,0.0
8335.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,642.2455488641026,325.0,0.0,0.0,0.0,1205.586582826228,1998.7004549864846,0.0,793.1138721602563,4994.410971189185,14400.0,665.9141897384252,539.6723930878029,665.9141897384234,0.8134298284333712,1.7681108729196144e-05,0.8002841766235862,0.2,False,0.6303811529666206,0.0,False,0.0,0.0,0.0,1205.586582826228,1205.586582826228,0.0,0.0,0.0,True,35959.07386280625,29916.92515684085,False,False,True,False,1e-09,17442.75759315254,17125.512044288436,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265564.2857142977,0.0
8336.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2198.227208961414,1575.9935558516715,289.79290278783117,961.2006530638404,1250.9935558516715,1205.9621552029216,5205.962155202921,0.0,4000.0,5205.962155202921,14400.0,667.6107958931407,538.351359309781,667.6107958931407,0.4918416741443007,1.731191484168628e-05,0.8196804580838238,0.2,False,0.7590253028059715,0.0,False,0.0,0.0,0.0,1205.9621552029216,1205.9621552029216,0.0,-4.547473508864641e-13,0.0,True,34170.562620325,27872.48309086357,False,False,True,False,0.021178793219662727,19274.31246229218,17401.085253330766,False,250.0,0.0,True,1800.2366540906219,0.0,0.021178793219662727,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,265782.8571428691,0.0
8337.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4202.270165243425,1582.9894835973787,296.7888305335382,961.2006530638405,1257.9894835973787,1235.0754427289226,5235.075442728923,0.0,3999.9999999999995,5235.075442728923,14400.0,684.73178497148,550.3436577574425,684.73178497148,0.29739287147946003,1.747718922399483e-05,0.9038778350347144,0.2,False,0.8873082404146889,0.0,False,0.0,0.0,0.0,1235.0754427289226,1235.0754427289226,0.0,4.547473508864641e-13,0.0,True,29693.730131381246,23360.42986947181,False,False,True,False,0.02409337991989332,21840.616361692195,17963.34619644877,False,250.0,0.0,True,1800.2366540906219,0.0,0.02409337991989332,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266001.4285714405,0.0
8338.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6098.1161225218875,1589.8996885617394,303.699035497899,961.2006530638404,1264.8996885617394,1263.8319981571137,5263.831998157113,0.0,3533.1233114510974,5263.831998157113,14400.0,701.3610493634478,562.4709487936659,701.3610493634478,0.1798190854007384,1.7711379578669274e-05,0.9477124572160067,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1263.8319981571137,1263.8319981571137,3129.8731650925906,4.547473508864641e-13,0.0,True,25316.87653176875,18948.78710549724,False,False,True,False,0.02697225348992885,26177.18255029535,20404.066427773465,False,250.0,0.0,True,1800.2366540906219,0.0,0.02697225348992885,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266220.00000001193,0.0
8339.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,6564.389483692801,1936.68783575138,1411.68783575138,0.0,1411.68783575138,5874.685295943589,5874.685295943589,0.0,0.0,5874.685295943589,14400.0,3480.71253755635,2393.972758387239,3480.7125375563483,2524.7106506419086,2.6828704260156172e-05,0.9489836612592641,0.2,False,0.9963267187716548,0.0,False,0.0,9.094947017729282e-13,0.0,5874.68529594359,5874.685295943589,4559.339306300763,2.2737367544323206e-13,0.0,True,22195.313431537503,15088.224654982958,False,False,True,False,0.0881259413353983,27714.13741087636,21674.74792718356,False,250.0,0.0,True,1800.2366540906219,0.0,0.0881259413353983,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266220.00000001193,0.0
8340.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6121.849489305054,2542.322085790105,2017.322085790105,0.0,2017.322085790105,8395.009218355657,8395.009218355657,0.0,0.0,8395.009218355659,14400.0,5013.343302230291,3381.6659161253665,5013.343302230289,4033.586707418559,2.8435991728099126e-05,0.9490205261765187,0.2,False,0.9925812713266953,0.0,False,0.0,0.0,0.0,8395.009218355657,8395.009218355657,3549.154508763869,-4.547473508864641e-13,0.0,True,20662.303795125,10506.17239587458,False,False,True,False,0.3404403726058209,27308.447179971503,21711.59769066645,False,250.0,0.0,True,1800.2366540906219,0.0,0.3404403726058209,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266220.00000001193,0.0
8341.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5486.772261024525,2910.3344745785635,2385.3344745785635,0.0,2385.3344745785635,9926.478792852571,9926.478792852571,0.0,0.0,9926.478792852571,14400.0,5943.122618638185,3983.3561742143866,5943.122618638183,4944.709769199887,2.9795263239402686e-05,0.949021595259119,0.2,False,0.9887970888668506,0.0,False,0.0,1.8189894035458565e-12,0.0,9926.478792852573,9926.478792852571,2547.166585654681,9.094947017729282e-13,0.0,True,19573.644777962505,7564.768988802847,False,False,True,False,0.4937587104833311,26674.43859483198,21712.666333807454,False,250.0,0.0,True,1800.2366540906219,0.0,0.4937587104833311,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266220.00000001193,0.0
8342.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,4511.187657317775,2633.629872981139,2108.629872981139,0.0,2108.629872981139,8774.98310580565,8774.98310580565,0.0,0.0,8774.98310580565,14400.0,5236.964101404181,3538.019004401469,5236.964101404179,4233.236035923391,3.055152737314977e-05,0.9490216262625144,0.2,False,0.9850064187015833,0.0,False,0.0,0.0,0.0,8774.98310580565,8774.98310580565,1848.318532670189,-1.1368683772161603e-12,0.0,True,18918.22761456875,8302.410629650567,False,False,True,False,0.37848028265746275,25698.884981776322,21712.697324458546,False,250.0,0.0,True,1800.2366540906219,0.0,0.37848028265746275,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266220.00000001193,0.0
8343.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3413.5585496774997,1667.843354206855,1342.843354206855,0.0,1342.843354206855,5588.191601520549,5588.191601520549,0.0,0.0,5588.191601520549,14400.0,3326.2937731613456,2261.8978283592032,3326.293773161344,2549.5282458385273,2.1663782218106246e-05,0.949021627161613,0.2,False,0.981246864655625,0.0,False,0.0,0.0,0.0,5588.191601520549,5588.191601520549,1716.4768703288175,-2.2737367544323206e-13,0.0,True,18773.813663312507,12013.319813569375,False,False,True,False,0.059444511568334746,24801.256772864926,21712.698223187428,False,250.0,0.0,True,1800.2366540906219,0.0,0.059444511568334746,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266220.00000001193,0.0
8344.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1705.3171630042184,325.0,0.0,0.0,0.0,3926.7896869673664,3926.7896869673664,0.0,0.0,4994.410971189185,14400.0,2312.061930971897,1614.7277559954696,2312.061930971895,1540.874643503095,2.1590349644599764e-05,0.9490216271876867,0.2,False,0.9775499052017474,0.0,False,0.0,0.0,0.0,3926.7896869673664,3926.7896869673664,1351.0788647316085,0.0,0.0,True,19062.641565824997,13020.492859859594,False,False,True,False,1e-09,23093.015412254783,21712.698249250563,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266220.00000001193,0.0
8345.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,319.4735201210648,325.0,0.0,0.0,0.0,2911.285194150427,2911.285194150427,0.0,0.0,4994.410971189185,14400.0,1693.2199025240989,1218.065291626328,1693.219902524097,931.6436318311548,2.127108788989963e-05,0.947881958921197,0.2,False,0.9739874684400853,0.0,False,0.0,0.0,0.0,2911.285194150427,2911.285194150427,0.0,0.0,0.0,True,20340.149596168754,14298.000890203351,False,False,True,False,1e-09,21707.171770127457,21712.698250006393,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266220.00000001193,0.0
8346.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,134.45447585312726,134.45447585312726,1308.9522235880759,0.0,4994.410971189185,14400.0,0.0,134.45447585312726,1308.952223588074,563.3164586202528,2.065896473080226e-05,0.9357225717853028,0.2,False,0.9279317836306791,0.0,False,0.0,0.0,0.0,134.45447585312726,134.45447585312726,0.0,0.0,0.0,True,22895.16565685625,16853.016950890848,False,False,True,False,1e-09,21354.661456037826,21679.661456037826,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1308.9522235880759,1308.9522235880759,False,False,266220.00000001193,0.0
8347.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,129.91617234239948,129.91617234239948,1067.76735827425,0.0,4994.410971189185,14400.0,0.0,129.91617234239948,1067.7673582742482,340.60998156456645,1.9961653231345617e-05,0.9235753440365445,0.2,False,0.8904821886155743,-2.2737367544323206e-13,False,0.0,0.0,0.0,129.91617234239948,129.91617234239948,0.0,0.0,0.0,True,25994.511226125,19952.362520159597,False,False,True,False,1e-09,21002.18417874217,21327.18417874217,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1067.76735827425,1067.76735827425,False,False,266220.00000001193,0.0
8348.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,126.71734256958187,126.71734256958187,919.3890883204075,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,126.71734256958176,919.3890883204058,205.9503652653412,1.9470152215576747e-05,0.9114402635155351,0.2,False,0.8580773197942704,0.0,False,0.0,0.0,0.0,126.71734256958187,126.71734256958187,0.0,0.0,0.0,True,28316.243211706245,22274.094505740843,False,False,True,False,1e-09,20650.059378723803,20975.059378723803,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,919.3890883204076,919.3890883204075,False,False,266220.00000001193,0.0
8349.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,124.46540399359368,124.46540399359368,827.9262586014917,0.0,4994.410971189185,14400.0,3.410605131648481e-13,124.46540399359334,827.9262586014902,124.52822355402476,1.9124141275278258e-05,0.8993173180750467,0.2,False,0.8287913249944886,0.0,False,0.0,0.0,0.0,124.46540399359368,124.46540399359368,0.0,0.0,0.0,True,30026.99309581875,23984.844389853348,False,False,True,False,1e-09,20298.28670350546,20623.28670350546,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,827.926258601492,827.9262586014917,False,False,266220.00000001193,0.0
8350.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,123.04927490795916,123.04927490795916,772.1882394746026,0.0,4994.410971189185,14400.0,0.0,123.04927490795916,772.1882394746008,75.29619365576399,1.890655267773441e-05,0.8872064955799986,0.2,False,0.8014134125392898,0.0,False,0.0,0.0,0.0,123.04927490795916,123.04927490795916,0.0,0.0,0.0,True,31137.86964394375,25095.72093797835,False,False,True,False,1e-09,19946.86580096234,20271.86580096234,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.1882394746026,772.1882394746026,False,False,266220.00000001193,0.0
8351.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,122.6036322338728,122.6036322338728,740.2855207424764,0.0,4994.410971189185,14400.0,0.0,122.6036322338728,740.2855207424745,45.52796645199567,1.8838079566459576e-05,0.8751077839074457,0.2,False,0.7751097093066007,-1.1368683772161603e-13,False,0.0,0.0,0.0,122.6036322338728,122.6036322338728,0.0,0.0,0.0,True,31493.35013934375,25451.201433378348,False,False,True,False,1e-09,19595.796319321755,19920.796319321755,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,740.2855207424764,740.2855207424764,False,False,266220.00000001193,0.0
8352.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,122.4927853290832,122.4927853290832,721.712880656145,0.0,4994.410971189185,14400.0,0.0,122.4927853290832,721.7128806561432,27.528559264904196,1.8821047911083014e-05,0.8630211709465654,0.2,False,0.7494253104324877,0.0,False,0.0,0.0,0.0,122.4927853290832,122.4927853290832,0.0,0.0,0.0,True,31582.22026319375,25540.071557228348,False,False,True,False,1e-09,19245.077907162817,19570.077907162817,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,721.712880656145,721.712880656145,False,False,266220.00000001193,0.0
8353.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,122.5620382860757,122.5620382860757,711.104723424658,0.0,4994.410971189185,14400.0,0.0,122.5620382860757,711.1047234246562,16.645188315397945,1.883168864570292e-05,0.8509466445986458,0.2,False,0.7240895170760072,0.0,False,0.0,0.0,0.0,122.5620382860757,122.5620382860757,0.0,0.0,0.0,True,31526.6764357875,25484.527729822097,False,False,True,False,1e-09,18894.710213416034,19219.710213416034,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,711.104723424658,711.104723424658,False,False,266220.00000001193,0.0
8354.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,121.8460848852157,121.8460848852157,701.2124801251482,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,121.84608488521548,701.2124801251466,10.064540297561624,1.872168222186747e-05,0.8388841927770742,0.2,False,0.6991253838094035,0.0,False,0.0,0.0,0.0,121.8460848852157,121.8460848852157,0.0,0.0,0.0,True,32104.3322408125,26062.183534847096,False,False,True,False,1e-09,18544.692887362995,18869.692887362995,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.2124801251484,701.2124801251482,False,False,266220.00000001193,0.0
8355.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,120.3756992752543,120.3756992752543,690.3286892588549,0.0,4994.410971189185,14400.0,0.0,120.3756992752543,690.328689258853,6.085540726959053,1.849575709543251e-05,0.8268338034073242,0.2,False,0.674611685621106,0.0,False,0.0,0.0,0.0,120.3756992752543,120.3756992752543,0.0,0.0,0.0,True,33315.187678268754,27273.03897230335,False,False,True,False,1e-09,18195.02557863601,18520.02557863601,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,690.3286892588549,690.3286892588549,False,False,266220.00000001193,0.0
8356.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,118.90681463413163,118.90681463413163,680.8342613013914,0.0,4994.410971189185,14400.0,5.684341886080801e-13,118.90681463413107,680.8342613013901,3.6796321386330018,1.8270062593244738e-05,0.8147954644269438,0.2,False,0.6505054123719212,0.0,False,0.0,0.0,0.0,118.90681463413163,118.90681463413163,0.0,0.0,0.0,True,34559.36941216875,28517.22070620335,False,False,True,False,1e-09,17845.707937217758,18170.707937217758,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.834261301392,680.8342613013914,False,False,266220.00000001193,0.0
8357.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.40411451353728,117.40411451353728,671.9153145388264,0.0,4994.410971189185,14400.0,0.0,117.40411451353728,671.9153145388245,2.22489558169866,1.8039172333955613e-05,0.802769163785544,0.2,False,0.6267925750824892,0.0,False,0.0,0.0,0.0,117.40411451353728,117.40411451353728,0.0,0.0,0.0,True,35870.20373895625,29828.055032990844,False,False,True,False,1e-09,17496.739613440914,17821.739613440914,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,671.9153145388264,671.9153145388264,False,False,266220.00000001193,0.0
8358.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,116.12914802587765,116.12914802587765,664.521799364793,0.0,4994.410971189185,14400.0,0.0,116.12914802587765,664.5217993647911,1.3452867468701284,1.784327340582854e-05,0.7907548894447856,0.2,False,0.6034110505121659,0.0,False,0.0,0.0,0.0,116.12914802587765,116.12914802587765,0.0,0.0,0.0,True,37014.406583525,30972.257877559598,False,False,True,False,1e-09,17148.120257987855,17473.120257987855,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,664.521799364793,664.521799364793,False,False,266220.00000001193,0.0
8359.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,788.7983608615688,325.0,0.0,0.0,0.0,1188.102204485758,2347.59810663968,0.0,1159.4959021539216,4994.410971189185,14400.0,656.3695129720873,531.7326915136707,656.3695129720854,0.8134298284333712,1.7396264671280996e-05,0.8050181805565415,0.2,False,0.6396113586689748,0.0,False,0.0,0.0,0.0,1188.102204485758,1188.102204485758,0.0,0.0,0.0,True,37636.49745047499,31594.34874450959,False,False,True,False,1e-09,17588.647882751822,17124.849521890254,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266329.2857142976,0.0
8360.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2634.9090635175003,1574.0348865005892,287.83423343674883,961.2006530638404,1249.0348865005892,1197.8112271117302,5197.81122711173,0.0,4000.0,5197.81122711173,14400.0,663.1861112994739,534.6251158122564,663.1861112994739,0.4918416741443007,1.7172863451863822e-05,0.8386471966675926,0.2,False,0.768310298670867,0.0,False,0.0,0.0,0.0,1197.8112271117302,1197.8112271117302,0.0,-4.547473508864641e-13,0.0,True,34948.1762040125,28659.957520985758,False,False,True,False,0.02036278827388296,19848.223997780893,17538.31493426339,False,250.0,0.0,True,1800.2366540906219,0.0,0.02036278827388296,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266547.85714286903,0.0
8361.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4810.893994306203,1584.3511346568637,298.15048159302376,961.2006530638399,1259.3511346568637,1240.7419018814228,5240.741901881422,0.0,3999.999999999999,5240.741901881422,14400.0,687.7658544071364,552.9760474742864,687.7658544071364,0.29739287147946003,1.7584408433369685e-05,0.9425362258339399,0.2,False,0.896551733838597,0.0,False,0.0,0.0,0.0,1240.7419018814228,1240.7419018814228,0.0,-4.547473508864641e-13,0.0,True,29160.50938828125,22820.35394584439,False,False,True,False,0.024660659945157565,22999.04951095092,18513.155516644718,False,250.0,0.0,True,1800.2366540906219,0.0,0.024660659945157565,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266766.42857144045,0.0
8362.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6811.590914664238,1592.7175789495045,306.51692588566414,961.2006530638404,1267.7175789495045,1275.5585419491222,5275.558541949122,0.0,3252.4223262042306,5275.558541949122,14400.0,707.5556077945821,568.0029341545401,707.5556077945821,0.1798190854007384,1.7954488917293205e-05,0.9488335505491842,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1275.5585419491222,1275.5585419491222,4995.82129793898,-9.094947017729282e-13,0.0,True,24228.21751460625,17845.94152623421,False,False,True,False,0.028146220138158914,28011.28983659675,21524.69892193251,False,250.0,0.0,True,1800.2366540906219,0.0,0.028146220138158914,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266985.0000000119,0.0
8363.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8027.284536276346,1941.7768418535916,1416.7768418535916,0.0,1416.7768418535916,5895.863001497536,5895.863001497536,0.0,0.0,5895.863001497536,14400.0,3490.061432650813,2405.801568846723,3490.061432650811,2524.7106506419086,2.7730291650550377e-05,0.9490161729659263,0.2,False,0.9962165692901295,0.0,False,0.0,9.094947017729282e-13,0.0,5895.863001497537,5895.863001497536,6050.648798483757,4.547473508864641e-13,0.0,True,20695.630091568746,13562.920907133024,False,False,True,False,0.09024608180025676,29209.530805790513,21707.246269514166,False,250.0,0.0,True,1800.2366540906219,0.0,0.09024608180025676,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266985.0000000119,0.0
8364.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8278.763230860966,2550.7963153943947,2025.7963153943947,0.0,2025.7963153943947,8430.27440290283,8430.27440290283,0.0,0.0,8430.27440290283,14400.0,5028.717040830075,3401.5573620727555,5028.7170408300735,4033.586707418559,2.9986150490411376e-05,0.9490214690160119,0.2,False,0.9922911995343114,0.0,False,0.0,0.0,0.0,8430.27440290283,8430.27440290283,5698.565620640842,9.094947017729282e-13,0.0,True,18196.157858287494,7997.363272045355,False,False,True,False,0.34397083744152773,29466.30337345501,21712.540142594044,False,250.0,0.0,True,1800.2366540906219,0.0,0.34397083744152773,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266985.0000000119,0.0
8365.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7444.609930745162,2956.110693802458,2431.110693802458,0.0,2431.110693802458,9965.537657434343,9965.537657434343,0.0,0.0,9965.537657434343,14400.0,5960.019880882994,4005.517776551349,5960.019880882992,4944.709769199887,3.154497231958099e-05,0.9490216226014644,0.2,False,0.9883111248446298,0.0,False,0.0,0.0,0.0,9965.537657434343,9965.537657434343,4459.25621254926,9.094947017729282e-13,0.0,True,17774.02477,5686.12747687611,False,False,True,False,0.5012486790897919,28632.303595658523,21712.69366491336,False,250.0,0.0,True,1821.0591019299882,0.0,0.5012486790897919,1.0,0.9814896333373598,1.0,NONE,True,0.0,0.0,False,False,266985.0000000119,0.0
8366.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5854.16267750688,2691.5532181211493,2166.5532181211493,0.0,2166.5532181211493,8811.613342970475,8811.613342970475,0.0,0.0,8811.613342970477,14400.0,5252.753346452606,3558.859996517869,5252.753346452604,4233.236035923391,3.220687693149965e-05,0.9490216270554424,0.2,False,0.9843397733473187,0.0,False,0.0,0.0,0.0,8811.613342970475,8811.613342970475,3133.3710248348234,-2.2737367544323206e-13,0.0,True,17774.02477,7071.01046760976,False,False,True,False,0.38698351626623356,27041.860794567492,21712.698117060612,False,250.0,0.0,True,1831.9561567851435,0.0,0.38698351626623356,1.0,0.9819829905410836,1.0,NONE,True,0.0,0.0,False,False,266985.0000000119,0.0
8367.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4126.519518692835,1703.7784390894828,1378.7784390894828,0.0,1378.7784390894828,5613.779484193817,5613.779484193817,0.0,0.0,5613.779484193817,14400.0,3339.5046171624344,2274.274867031382,3339.5046171624326,2549.5282458385273,2.22712494167053e-05,0.9490216271846078,0.2,False,0.9804170292102242,0.0,False,0.0,9.094947017729282e-13,0.0,5613.779484193818,5613.779484193817,2393.5027781578733,0.0,0.0,True,17774.02477,10956.571708481064,False,False,True,False,0.06493836457060502,25514.217764865723,21712.698246172888,False,250.0,0.0,True,1830.4365470082607,0.0,0.06493836457060502,1.0,0.9819139586579497,1.0,NONE,True,0.0,0.0,False,False,266985.0000000119,0.0
8368.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2024.9921449202725,325.0,0.0,0.0,0.0,3947.199511799253,3947.199511799253,0.0,0.0,4983.308538520617,14400.0,2322.617964216788,1624.5815475824647,2322.6179642167863,1540.874643503095,2.2070211408898885e-05,0.9490216271883536,0.2,False,0.9765929445916851,0.0,False,0.0,0.0,0.0,3947.199511799253,3947.199511799253,1670.7538473348543,-4.547473508864641e-13,0.0,True,17774.02477,11735.437505133068,False,False,True,False,1e-09,23412.690394837417,21712.698249917143,False,250.0,0.0,True,1813.1936842538812,0.0,1e-09,1.0,0.98113593052683,1.0,NONE,True,0.0,0.0,False,False,266985.0000000119,0.0
8369.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,400.0961051616848,325.0,0.0,0.0,0.0,2925.1452539096463,3112.8855168138584,0.0,187.7402629042121,4994.410971189185,14400.0,1700.4258174337847,1224.7194364758616,1700.4258174337829,931.6436318311548,2.1587534606566317e-05,0.9490216271884622,0.2,False,0.979075282848426,1.4210854715202004e-14,False,0.0,0.0,0.0,2925.1452539096463,2925.1452539096463,45.85780768820787,0.0,0.0,True,19073.75033130625,13031.601625340849,False,False,True,False,1e-09,21787.794355187405,21712.69825002572,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,266985.0000000119,0.0
8370.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,135.55758310720037,135.55758310720037,1313.0608592821918,0.0,4994.410971189185,14400.0,0.0,135.55758310720037,1313.06085928219,563.3164586202528,2.0828457443570576e-05,0.9368611003843007,0.2,False,0.9327764695400114,0.0,False,0.0,0.0,0.0,135.55758310720037,135.55758310720037,0.0,0.0,0.0,True,22173.095900575,16130.947194609598,False,False,True,False,1e-09,21387.698250028872,21712.698250028872,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1313.0608592821918,1313.0608592821918,False,False,266985.0000000119,0.0
8371.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,130.5476646706513,130.5476646706513,1070.2957494706316,0.0,4994.410971189185,14400.0,0.0,130.5476646706513,1070.2957494706297,340.60998156456645,2.0058682189692655e-05,0.9247127341069434,0.2,False,0.8951583943975439,0.0,False,0.0,0.0,0.0,130.5476646706513,130.5476646706513,0.0,0.0,0.0,True,25550.160606875,19508.011900909598,False,False,True,False,1e-09,21035.18793593922,21360.18793593922,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1070.2957494706316,1070.2957494706316,False,False,266985.0000000119,0.0
8372.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,128.13536220991423,128.13536220991423,925.3308076319042,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.135362209914,925.3308076319026,205.9503652653412,1.9688031297335304e-05,0.9125765161958636,0.2,False,0.8624817321208855,0.0,False,0.0,0.0,0.0,128.13536220991423,128.13536220991423,0.0,0.0,0.0,True,27272.019256468746,21229.870550503343,False,False,True,False,1e-09,20683.030132163665,21008.030132163665,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,925.3308076319045,925.3308076319042,False,False,266985.0000000119,0.0
8373.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,128.19644768798096,128.19644768798096,843.8551231386919,0.0,4994.410971189185,14400.0,0.0,128.19644768798096,843.85512313869,124.52822355402476,1.969741709672164e-05,0.9004524345026949,0.2,False,0.8324691473258825,0.0,False,0.0,0.0,0.0,128.19644768798096,128.19644768798096,0.0,0.0,0.0,True,27227.584194543757,21185.435488578354,False,False,True,False,1e-09,20331.224486191877,20656.224486191877,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,843.8551231386919,843.8551231386919,False,False,266985.0000000119,0.0
8374.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,127.81566542722362,127.81566542722362,792.8578375050162,0.0,4994.410971189185,14400.0,3.410605131648481e-13,127.81566542722328,792.8578375050147,75.29619365576399,1.9638909804605115e-05,0.8883404768912192,0.2,False,0.8041489109252334,0.0,False,0.0,0.0,0.0,127.81566542722362,127.81566542722362,0.0,0.0,0.0,True,27505.303331575007,21463.154625609604,False,False,True,False,1e-09,19979.77064586607,20304.77064586607,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.8578375050165,792.8578375050162,False,False,266985.0000000119,0.0
8375.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,126.59819740570764,126.59819740570764,757.857839557324,0.0,4994.410971189185,14400.0,0.0,126.59819740570764,757.8578395573222,45.52796645199567,1.94518455305616e-05,0.8762406312373551,0.2,False,0.7770441867693277,0.0,False,0.0,0.0,0.0,126.59819740570764,126.59819740570764,0.0,0.0,0.0,True,28405.11333555625,22362.964629590846,False,False,True,False,1e-09,19628.668259380585,19953.668259380585,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,757.857839557324,757.857839557324,False,False,266985.0000000119,0.0
8376.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,125.49278998586941,125.49278998586941,735.0501442170535,0.0,4994.410971189185,14400.0,0.0,125.49278998586941,735.0501442170516,27.528559264904196,1.9281999396732994e-05,0.8641528854291448,0.2,False,0.7507518544722521,0.0,False,0.0,0.0,0.0,125.49278998586941,125.49278998586941,0.0,0.0,0.0,True,29238.27074665,23196.122040684597,False,False,True,False,1e-09,19277.916975281583,19602.916975281583,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,735.0501442170535,735.0501442170535,False,False,266985.0000000119,0.0
8377.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,124.26498423937491,124.26498423937491,718.7531067937089,0.0,4994.410971189185,14400.0,0.0,124.26498423937491,718.753106793707,16.645188315397945,1.9093346728592633e-05,0.8520772273667426,0.2,False,0.7250673810920458,0.0,False,0.0,0.0,0.0,124.26498423937491,124.26498423937491,0.0,0.0,0.0,True,30182.515812556252,24140.36710659085,False,False,True,False,1e-09,18927.516442466684,19252.516442466684,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.7531067937089,718.7531067937089,False,False,266985.0000000119,0.0
8378.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.02131623972927,123.02131623972927,706.5853114174568,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.02131623972905,706.5853114174552,10.064540297561624,1.8902256821183528e-05,0.8400136449624029,0.2,False,0.6998582957304742,1.1368683772161603e-13,False,0.0,0.0,0.0,123.02131623972927,123.02131623972927,0.0,0.0,0.0,True,31160.087174906246,25117.938468940843,False,False,True,False,1e-09,18577.466310184594,18902.466310184594,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.585311417457,706.5853114174568,False,False,266985.0000000119,0.0
8379.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.91451654405493,121.91451654405493,697.5346041685399,0.0,4994.410971189185,14400.0,7.958078640513122e-13,121.91451654405414,697.5346041685389,6.085540726959053,1.8732196763815147e-05,0.8279621261404676,0.2,False,0.6750162192551363,0.0,False,0.0,0.0,0.0,121.91451654405493,121.91451654405493,0.0,0.0,0.0,True,32048.78841340625,26006.63970744085,False,False,True,False,1e-09,18227.766228034794,18552.766228034794,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,697.5346041685407,697.5346041685399,False,False,266985.0000000119,0.0
8380.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,120.66919665289369,120.66919665289369,689.3043718092698,0.0,4994.410971189185,14400.0,5.684341886080801e-13,120.66919665289312,689.3043718092686,3.6796321386330018,1.854085304285072e-05,0.8159226588373542,0.2,False,0.6505240725662471,0.0,False,0.0,0.0,0.0,120.66919665289369,120.66919665289369,0.0,0.0,0.0,True,33070.79483768126,27028.646131715854,False,False,True,False,1e-09,17878.41584596713,18203.41584596713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,689.3043718092704,689.3043718092698,False,False,266985.0000000119,0.0
8381.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,119.28312731273897,119.28312731273897,681.2071521855241,0.0,4994.410971189185,14400.0,9.094947017729282e-13,119.28312731273806,681.2071521855232,2.22489558169866,1.8327883132916344e-05,0.8038952310015438,0.2,False,0.6263880334092033,0.0,False,0.0,0.0,0.0,119.28312731273897,119.28312731273897,0.0,0.0,0.0,True,34237.2152132125,28195.066507247095,False,False,True,False,1e-09,17529.414814281547,17854.414814281547,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,681.207152185525,681.2071521855241,False,False,266985.0000000119,0.0
8382.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.63041055701709,117.63041055701709,672.1701827338475,0.0,4994.410971189185,14400.0,0.0,117.63041055701709,672.1701827338456,1.3452867468701284,1.8073942779129014e-05,0.7918798305935694,0.2,False,0.6026582647433538,0.0,False,0.0,0.0,0.0,117.63041055701709,117.63041055701709,0.0,0.0,0.0,True,35670.24596029375,29628.09725432835,False,False,True,False,1e-09,17180.762783627644,17505.762783627644,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.1701827338475,672.1701827338475,False,False,266985.0000000119,0.0
8383.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,895.4280229404508,325.0,0.0,0.0,0.0,1190.4138913927768,2616.483948743904,0.0,1426.0700573511274,4994.410971189185,14400.0,657.6337085702799,532.780182822497,657.633708570278,0.8134298284333712,1.7433358585458768e-05,0.8096030004534653,0.2,False,0.6475425936522543,0.0,False,0.0,0.0,0.0,1190.4138913927768,1190.4138913927768,0.0,0.0,0.0,True,37414.32214085,31372.1734348846,False,False,True,False,1e-09,17727.887427944846,17157.459405004396,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,267094.28571429756,0.0
8384.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3022.7602352271665,1570.1290827008124,283.9284296369718,961.2006530638406,1245.1290827008124,1181.5573729874031,5181.557372987403,0.0,4000.0,5181.557372987403,14400.0,654.3367421121402,527.2206308752629,654.3367421121402,0.4918416741443007,1.6902136200761923e-05,0.8559431462194506,0.2,False,0.7763537654741194,0.0,False,0.0,0.0,0.0,1181.5573729874031,1181.5573729874031,0.0,-6.821210263296962e-13,0.0,True,36503.403371387496,30234.848309202283,False,False,True,False,0.018735583959841078,20368.98029177161,17671.220056544444,False,250.0,0.0,True,1800.2366540906219,0.0,0.018735583959841078,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,267312.857142869,0.0
8385.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5363.69220456584,1581.4600371357665,295.2593840719263,961.2006530638402,1256.4600371357665,1228.7107093853213,5228.710709385319,0.0,3999.999999999998,5228.710709385319,14400.0,681.3184568563665,547.3922525289547,681.3184568563665,0.29739287147946003,1.7358109217658736e-05,0.946322351240364,0.2,False,0.9046763991599595,0.0,False,0.0,0.0,0.0,1228.7107093853213,1228.7107093853213,971.3790473118497,2.2737367544323206e-13,0.0,True,30293.603467368746,23968.003145563904,False,False,True,False,0.0234561943345413,24053.22407662616,19014.53187206032,False,250.0,0.0,True,1800.2366540906219,0.0,0.0234561943345413,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,267531.4285714404,0.0
8386.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7154.933748907362,1593.8992567105797,307.69860364673946,961.2006530638403,1268.8992567105797,1280.4760490577933,5280.476049057794,0.0,3004.568803221283,5280.476049057794,14400.0,710.1472087708717,570.3288402869216,710.1472087708717,0.1798190854007384,1.805796553325176e-05,0.9489433481859705,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1280.4760490577933,1280.4760490577933,5451.129364869854,0.0,0.0,True,23772.758129874997,17384.533029708866,False,False,True,False,0.02863852114691392,28464.38517397524,21634.451425067877,False,250.0,0.0,True,1800.2366540906219,0.0,0.02863852114691392,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,267750.0000000118,0.0
8387.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8182.283745563959,1943.3317288679466,1418.3317288679466,0.0,1418.3317288679466,5902.333604734847,5902.333604734847,0.0,0.0,5902.333604734847,14400.0,3492.9007267165416,2409.432878018305,3492.90072671654,2524.7106506419086,2.8010077256923923e-05,0.949019357097393,0.2,False,0.9961831164846293,0.0,False,0.0,0.0,0.0,5902.333604734847,5902.333604734847,6207.374381160031,6.821210263296962e-13,0.0,True,20240.1707068375,13099.633502800934,False,False,True,False,0.09089386622244161,29367.712837669053,21710.429092105092,False,250.0,0.0,True,1800.2366540906219,0.0,0.09089386622244161,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,267750.0000000118,0.0
8388.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8238.720828189029,2551.951666316902,2026.951666316902,0.0,2026.951666316902,8435.082351873005,8435.082351873005,0.0,0.0,8435.082351873005,14400.0,5030.794573073288,3404.2877787997168,5030.794573073286,4033.586707418559,3.0202143638483553e-05,0.9490215613558244,0.2,False,0.9922336372742193,0.0,False,0.0,0.0,0.0,8435.082351873005,8435.082351873005,5657.463023598082,-2.2737367544323206e-13,0.0,True,17862.89489385,7658.28373728234,False,False,True,False,0.34445217037623466,29426.353272638204,21712.632444449177,False,250.0,0.0,True,1800.2366540906219,0.0,0.34445217037623466,1.0,0.9854604048357714,1.0,NONE,True,0.0,0.0,False,False,267750.0000000118,0.0
