t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8389.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7466.0143460289955,2968.2356039293295,2443.2356039293295,0.0,2443.2356039293295,9969.578173567676,9969.578173567676,0.0,0.0,9969.578173567676,14400.0,5961.751157752338,4007.8270158153373,5961.751157752336,4944.709769199887,3.173017412283889e-05,0.9490216252793189,0.2,False,0.9882337981080507,0.0,False,0.0,1.8189894035458565e-12,0.0,9969.578173567677,9969.578173567676,4468.53847724622,4.547473508864641e-13,0.0,True,17774.02477,5671.501914202019,False,False,True,False,0.5027526924040749,28653.710687696148,21712.696341667153,False,250.0,0.0,True,1827.3964426401085,0.0,0.5027526924040749,1.0,0.981776081198681,1.0,NONE,True,0.0,0.0,False,False,267750.0000000118,0.0
8390.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,6098.824101880664,2707.2223752368436,2182.2223752368436,0.0,2182.2223752368436,8817.452182301318,8817.452182301318,0.0,0.0,8817.45218230132,14400.0,5255.246385144463,3562.2057971568556,5255.246385144461,4233.236035923391,3.2476716759039286e-05,0.9490216271331001,0.2,False,0.9842339245347345,0.0,False,0.0,0.0,0.0,8817.452182301318,8817.452182301318,3362.3633721195706,4.547473508864641e-13,0.0,True,17774.02477,7051.492454116915,False,False,True,False,0.38897700476686364,27286.522296567142,21712.698194686476,False,250.0,0.0,True,1841.0676234047833,0.0,0.38897700476686364,1.0,0.9823984880438097,1.0,NONE,True,0.0,0.0,False,False,267750.0000000118,0.0
8391.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3980.851633273558,1720.1547821953832,1395.1547821953832,0.0,1395.1547821953832,5620.9164085840075,5620.9164085840075,0.0,0.0,5620.9164085840075,14400.0,3343.1707843971853,2277.745624186822,3343.1707843971835,2549.5282458385273,2.2445357301076048e-05,0.9490216271868599,0.2,False,0.9802650219722272,0.0,False,0.0,0.0,0.0,5620.9164085840075,5620.9164085840075,2231.458551953469,-6.821210263296962e-13,0.0,True,17774.02477,10935.138236559424,False,False,True,False,0.06710112436029092,25368.54988169759,21712.69824842403,False,250.0,0.0,True,1845.1137578449934,0.0,0.06710112436029092,1.0,0.982583873577217,1.0,NONE,True,0.0,0.0,False,False,267750.0000000118,0.0
8392.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1790.7701844137905,325.0,0.0,0.0,0.0,3954.0722128977122,3954.0722128977122,0.0,0.0,4971.105173303011,14400.0,2326.157711891723,1627.9145010059892,2326.157711891721,1540.874643503095,2.223553105391724e-05,0.9490216271884191,0.2,False,0.9763969188284919,0.0,False,0.0,0.0,0.0,3954.0722128977122,3954.0722128977122,1436.5318868956751,0.0,0.0,True,17774.02477,11739.374864953363,False,False,True,False,1e-09,23178.468434396218,21712.698249982426,False,250.0,0.0,True,1827.396442640099,0.0,1e-09,1.0,0.9817760811986816,1.0,NONE,True,0.0,0.0,False,False,267750.0000000118,0.0
8393.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,424.2171414715447,325.0,0.0,0.0,0.0,2929.046181440226,3177.089035119088,0.0,248.0428536788618,4994.410971189185,14400.0,1702.4485303908878,1226.5976510493383,1702.448530390886,931.6436318311548,2.16779573270184e-05,0.9490216271884641,0.2,False,0.9808233938174293,0.0,False,0.0,0.0,0.0,2929.046181440226,2929.046181440226,69.9788440000253,0.0,0.0,True,18718.269835906252,12676.12112994085,False,False,True,False,1e-09,21811.915391499166,21712.69825002762,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,267750.0000000118,0.0
8394.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,136.22798223700858,136.22798223700858,1315.5260406986636,0.0,4994.410971189185,14400.0,0.0,136.22798223700858,1315.5260406986617,563.3164586202528,2.0931464441964566e-05,0.9368611003843027,0.2,False,0.9343930626207343,0.0,False,0.0,0.0,0.0,136.22798223700858,136.22798223700858,0.0,0.0,0.0,True,21739.85404680625,15697.705340840846,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1315.5260406986636,1315.5260406986636,False,False,267750.0000000118,0.0
8395.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,131.4906722937668,131.4906722937668,1074.0251264852923,0.0,4994.410971189185,14400.0,0.0,131.4906722937668,1074.0251264852905,340.60998156456645,2.020357555306497e-05,0.9247127341069454,0.2,False,0.8965873393335643,0.0,False,0.0,0.0,0.0,131.4906722937668,131.4906722937668,0.0,0.0,0.0,True,24894.743443481246,18852.594737515843,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1074.0251264852923,1074.0251264852923,False,False,267750.0000000118,0.0
8396.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,128.91880061958798,128.91880061958798,928.5545064072903,0.0,4994.410971189185,14400.0,0.0,128.91880061958798,928.5545064072885,205.9503652653412,1.9808406810099144e-05,0.9125765161958657,0.2,False,0.863763493707427,0.0,False,0.0,0.0,0.0,128.91880061958798,128.91880061958798,0.0,0.0,0.0,True,26705.472216924998,20663.323510959595,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,928.5545064072903,928.5545064072903,False,False,267750.0000000118,0.0
8397.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,128.98067038569965,128.98067038569965,847.0788219140773,0.0,4994.410971189185,14400.0,4.547473508864641e-13,128.9806703856992,847.0788219140759,124.52822355402476,1.9817913115544745e-05,0.900452434502697,0.2,False,0.8336037626271829,0.0,False,0.0,0.0,0.0,128.98067038569965,128.98067038569965,0.0,0.0,0.0,True,26661.037154999998,20618.888449034595,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,847.0788219140777,847.0788219140773,False,False,267750.0000000118,0.0
8398.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,128.7335620611993,128.7335620611993,796.650424299587,0.0,4994.410971189185,14400.0,0.0,128.7335620611993,796.6504242995852,75.29619365576399,1.977994485804991e-05,0.8883404768912213,0.2,False,0.8051105069654704,0.0,False,0.0,0.0,0.0,128.7335620611993,128.7335620611993,0.0,0.0,0.0,True,26838.777402699998,20796.628696734595,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,796.650424299587,796.650424299587,False,False,267750.0000000118,0.0
8399.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,127.49764638748994,127.49764638748994,761.6504263518946,0.0,4994.410971189185,14400.0,0.0,127.49764638748994,761.6504263518927,45.52796645199567,1.9590046097511073e-05,0.876240631237357,0.2,False,0.7778328071188307,0.0,False,0.0,0.0,0.0,127.49764638748994,127.49764638748994,0.0,0.0,0.0,True,27738.58740668125,21696.438700715848,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,761.6504263518946,761.6504263518946,False,False,267750.0000000118,0.0
8400.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,126.53871456412004,126.53871456412004,739.5380385906283,0.0,4994.410971189185,14400.0,0.0,126.53871456412004,739.5380385906265,27.528559264904196,1.9442705976681755e-05,0.8641528854291467,0.2,False,0.751335874875046,0.0,False,0.0,0.0,0.0,126.53871456412004,126.53871456412004,0.0,0.0,0.0,True,28449.54839748125,22407.399691515846,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.5380385906283,739.5380385906283,False,False,267750.0000000118,0.0
8401.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,124.68092703666085,124.68092703666085,720.586190411086,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,124.68092703666073,720.5861904110843,16.645188315397945,1.9157256446172765e-05,0.8520772273667446,0.2,False,0.7255677665479459,0.0,False,0.0,0.0,0.0,124.68092703666085,124.68092703666085,0.0,0.0,0.0,True,29860.361613599995,23818.212907634592,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.5861904110861,720.586190411086,False,False,267750.0000000118,0.0
8402.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,122.90962312992811,122.90962312992811,706.0796331781821,0.0,4994.410971189185,14400.0,0.0,122.90962312992811,706.0796331781803,10.064540297561624,1.888509514618976e-05,0.8400136449624049,0.2,False,0.7003815863159415,0.0,False,0.0,0.0,0.0,122.90962312992811,122.90962312992811,0.0,0.0,0.0,True,31248.95729875625,25206.808592790847,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.0796331781821,706.0796331781821,False,False,267750.0000000118,0.0
8403.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,121.66856889047581,121.66856889047581,696.3968281301713,0.0,4994.410971189185,14400.0,0.0,121.66856889047581,696.3968281301695,6.085540726959053,1.86944068437054e-05,0.8279621261404695,0.2,False,0.6755911981251488,0.0,False,0.0,0.0,0.0,121.66856889047581,121.66856889047581,0.0,0.0,0.0,True,32248.746192068753,26206.59748610335,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.3968281301713,696.3968281301713,False,False,267750.0000000118,0.0
8404.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,119.32221572963918,119.32221572963918,682.8569742584987,0.0,4994.410971189185,14400.0,0.0,119.32221572963918,682.8569742584968,3.6796321386330018,1.8333889078207725e-05,0.815922658837356,0.2,False,0.6513925536579246,0.0,False,0.0,0.0,0.0,119.32221572963918,119.32221572963918,0.0,0.0,0.0,True,34203.88891676875,28161.74021080335,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,682.8569742584987,682.8569742584987,False,False,267750.0000000118,0.0
8405.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.54228222821793,117.54228222821793,672.6106221178306,0.0,4994.410971189185,14400.0,0.0,117.54228222821793,672.6106221178288,2.22489558169866,1.8060401838785493e-05,0.8038952310015458,0.2,False,0.6276478251500663,1.1368683772161603e-13,False,0.0,0.0,0.0,117.54228222821793,117.54228222821793,0.0,0.0,0.0,True,35748.0073186625,29705.8586126971,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.6106221178306,672.6106221178306,False,False,267750.0000000118,0.0
8406.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,116.95464986885209,116.95464986885209,668.7568546187322,0.0,4994.410971189185,14400.0,0.0,116.95464986885209,668.7568546187304,1.3452867468701284,1.7970111975917128e-05,0.7918798305935713,0.2,False,0.6040731994233118,0.0,False,0.0,0.0,0.0,116.95464986885209,116.95464986885209,0.0,0.0,0.0,True,36270.11929628125,30227.970590315846,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,668.7568546187322,668.7568546187322,False,False,267750.0000000118,0.0
8407.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,881.216915099696,325.0,0.0,0.0,0.0,1198.746346317999,2589.2886340672394,0.0,1390.5422877492401,4994.410971189185,14400.0,662.1848127237645,536.5615335942346,662.1848127237627,0.8134298284333712,1.7568491882678206e-05,0.8091417339005513,0.2,False,0.6477389099536627,0.0,False,0.0,0.0,0.0,1198.746346317999,1198.746346317999,0.0,0.0,0.0,True,36614.4910262,30572.342320234595,False,False,True,False,1e-09,17713.67632010415,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,267859.2857142975,0.0
8408.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2940.4110715917473,1576.2176526061023,290.01699954226206,961.2006530638403,1251.2176526061023,1206.8947253326505,5206.89472533265,0.0,3999.9999999999995,5206.89472533265,14400.0,668.1164741324155,538.778251200235,668.1164741324155,0.4918416741443007,1.73279655325122e-05,0.8526118139512983,0.2,False,0.776372161323843,0.0,False,0.0,0.0,0.0,1206.8947253326505,1206.8947253326505,0.0,0.0,0.0,True,34081.692496475,27782.484760417225,False,False,True,False,0.021272154592702833,20273.259896768886,17657.848825177138,False,250.0,0.0,True,1800.2366540906219,0.0,0.021272154592702833,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,268077.8571428689,0.0
8409.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5195.08507421678,1587.878223983688,301.67757091984765,961.2006530638404,1262.878223983688,1255.4197501145936,5255.419750114593,0.0,3999.9999999999986,5255.419750114593,14400.0,695.6038671159185,559.8158829986751,695.6038671159185,0.29739287147946003,1.7867459872733674e-05,0.9462257426045876,0.2,False,0.9045103919858802,0.0,False,0.0,0.0,0.0,1255.4197501145936,1255.4197501145936,696.7981387495229,6.821210263296962e-13,0.0,True,27783.022468606247,21425.110028953895,False,False,True,False,0.026130087305781025,23788.048022652714,18917.962948435936,False,250.0,0.0,True,1800.2366540906219,0.0,0.026130087305781025,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,268296.42857144034,0.0
8410.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6916.972089606447,1597.5701227948452,311.36946973100487,961.2006530638404,1272.5701227948452,1295.7522188047221,5295.752218804722,0.0,3012.82901210746,5295.752218804722,14400.0,718.1748508193814,577.5773679853407,718.1748508193814,0.1798190854007384,1.8385234620922616e-05,0.9489405465355331,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1295.7522188047221,1295.7522188047221,5206.609727335077,0.0,0.0,True,22361.944913756244,15955.238977751622,False,False,True,False,0.030167847614599827,28223.623015889214,21631.650926282768,False,250.0,0.0,True,1800.2366540906219,0.0,0.030167847614599827,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,268515.00000001176,0.0
8411.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7942.883028339991,1946.9515535718951,1421.9515535718951,0.0,1421.9515535718951,5917.397367716739,5917.397367716739,0.0,0.0,5917.39736771674,14400.0,3499.4795788200518,2417.917788896687,3499.47957882005,2524.7106506419086,2.8669255062204328e-05,0.9490192758495304,0.2,False,0.9961056038865189,0.0,False,0.0,0.0,0.0,5917.397367716739,5917.397367716739,5964.270112979779,-6.821210263296962e-13,0.0,True,19184.837986118746,12026.076912133743,False,False,True,False,0.09240192824406103,29128.23090598032,21710.347877640328,False,250.0,0.0,True,1800.2366540906219,0.0,0.09240192824406103,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,268515.00000001176,0.0
8412.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7996.93771057123,2584.2042326328974,2059.2042326328974,0.0,2059.2042326328974,8448.76096864278,8448.76096864278,0.0,0.0,8448.760968642782,14400.0,5036.680914429062,3412.0800542137185,5036.68091442906,4033.586707418559,3.082274318783912e-05,0.9490215589996364,0.2,False,0.9920876244636593,0.0,False,0.0,0.0,0.0,8448.76096864278,8448.76096864278,5383.4249116029705,-6.821210263296962e-13,0.0,True,17774.02477,7527.578506268699,False,False,True,False,0.3486706211243293,29184.567799800927,21712.630089229697,False,250.0,0.0,True,1819.7910190747837,0.0,0.3486706211243293,1.0,0.9814324728257596,1.0,NONE,True,0.0,0.0,False,False,268515.00000001176,0.0
8413.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7057.912852872185,3010.173166713755,2485.173166713755,0.0,2485.173166713755,9983.53367168511,9983.53367168511,0.0,0.0,9983.533671685112,14400.0,5967.706750182888,4015.826921502223,5967.706750182886,4944.709769199887,3.237589158082487e-05,0.9490216252109894,0.2,False,0.9880192231303357,0.0,False,0.0,0.0,0.0,9983.53367168511,9983.53367168511,4018.499350891205,-1.3642420526593924e-12,0.0,True,17774.02477,5620.934923773781,False,False,True,False,0.5079615045502566,28245.60912623797,21712.696273365786,False,250.0,0.0,True,1849.1577968217773,0.0,0.5079615045502566,1.0,0.9827697030559882,1.0,NONE,True,0.0,0.0,False,False,268515.00000001176,0.0
8414.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5549.852386096809,2741.3705809790836,2216.3705809790836,0.0,2216.3705809790836,8830.155794479539,8830.155794479539,0.0,0.0,8830.155794479539,14400.0,5260.64796897682,3569.5078255027183,5260.647968976818,4233.236035923391,3.306948147321267e-05,0.9490216271311185,0.2,False,0.9839580694158503,0.0,False,0.0,0.0,0.0,8830.155794479539,8830.155794479539,2779.2434485514764,1.1368683772161603e-12,0.0,True,17774.02477,7008.97745832572,False,False,True,False,0.39332668040680296,26737.550578802544,21712.698192705735,False,250.0,0.0,True,1860.7727410283376,0.0,0.39332668040680296,1.0,0.9833064413959611,1.0,NONE,True,0.0,0.0,False,False,268515.00000001176,0.0
8415.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3798.493195136875,1734.6366429637735,1409.6366429637735,0.0,1409.6366429637735,5627.20518107912,5627.20518107912,0.0,0.0,5627.20518107912,14400.0,3346.394483172571,2280.8106979065487,3346.3944831725694,2549.5282458385273,2.26004805094197e-05,0.9490216271868023,0.2,False,0.9799505911060583,0.0,False,0.0,9.094947017729282e-13,0.0,5627.205181079121,5627.20518107912,2034.6182529891753,-6.821210263296962e-13,0.0,True,17774.02477,10916.206799613507,False,False,True,False,0.06901468597479277,25186.191443503463,21712.69824836659,False,250.0,0.0,True,1857.9968290478625,0.0,0.06901468597479277,1.0,0.9831777558287245,1.0,NONE,True,0.0,0.0,False,False,268515.00000001176,0.0
8416.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1872.89605368962,325.0,0.0,0.0,0.0,3957.883048871691,4927.546382762149,0.0,733.5058450228171,4964.344112179703,14400.0,2328.1172150689163,1629.7658338027745,2328.1172150689144,1540.874643503095,2.2328016052196163e-05,0.9490216271884172,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3957.883048871691,3957.883048871691,1518.6577561697825,-2.2737367544323206e-13,0.0,True,17774.02477,11741.566533284491,False,False,True,False,1e-09,23260.59430367037,21712.69824998075,False,250.0,0.0,True,1835.2476329889664,0.0,1e-09,1.0,0.9821327728591934,1.0,NONE,True,0.0,0.0,False,False,268515.00000001176,0.0
8417.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,398.3487286329687,325.0,0.0,0.0,0.0,2932.096986280462,2932.096986280462,0.0,0.0,4994.410971189185,14400.0,1704.0287748886294,1228.0682113918324,1704.0287748886276,931.6436318311548,2.1749092558244233e-05,0.949021627188464,0.2,False,0.9960509371067989,0.0,False,0.0,0.0,0.0,2932.096986280462,2932.096986280462,44.11043116139287,0.0,0.0,True,18440.550698874995,12398.401992909592,False,False,True,False,1e-09,21786.046978660535,21712.698250027566,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,268515.00000001176,0.0
8418.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,136.6958892247277,136.6958892247277,1317.2327047562212,0.0,4994.410971189185,14400.0,0.0,136.6958892247277,1317.2327047562194,563.3164586202528,2.1003358470744572e-05,0.9368611003843026,0.2,False,0.9493752694629901,0.0,False,0.0,0.0,0.0,136.6958892247277,136.6958892247277,0.0,0.0,0.0,True,21439.917378812497,15397.768672847094,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1317.2327047562212,1317.2327047562212,False,False,268515.00000001176,0.0
8419.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,132.2192706010619,132.2192706010619,1076.8695665812224,0.0,4994.410971189185,14400.0,4.547473508864641e-13,132.21927060106145,1076.869566581221,340.60998156456645,2.031552487002009e-05,0.9247127341069452,0.2,False,0.9112750900337435,0.0,False,0.0,0.0,0.0,132.2192706010619,132.2192706010619,0.0,0.0,0.0,True,24394.848996824992,18352.70029085959,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1076.869566581223,1076.8695665812224,False,False,268515.00000001176,0.0
8420.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,130.61116074961353,130.61116074961353,935.3811626375173,0.0,4994.410971189185,14400.0,0.0,130.61116074961353,935.3811626375154,205.9503652653412,2.006843837852536e-05,0.9125765161958654,0.2,False,0.878136625316938,0.0,False,0.0,0.0,0.0,130.61116074961353,130.61116074961353,0.0,0.0,0.0,True,25505.725544949993,19463.57683898459,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,935.3811626375173,935.3811626375173,False,False,268515.00000001176,0.0
8421.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,131.7003203975381,131.7003203975381,857.9509040585178,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.70032039753787,857.9509040585162,124.52822355402476,2.023578803802839e-05,0.9004524345026966,0.2,False,0.8474781052671416,1.1368683772161603e-13,False,0.0,0.0,0.0,131.7003203975381,131.7003203975381,0.0,0.0,0.0,True,24750.329492225002,18708.1807862596,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,857.9509040585181,857.9509040585178,False,False,268515.00000001176,0.0
8422.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.61960635308532,131.61960635308532,808.2178140230317,0.0,4994.410971189185,14400.0,0.0,131.61960635308532,808.2178140230299,75.29619365576399,2.0223386304378076e-05,0.888340476891221,0.2,False,0.8184545184273676,0.0,False,0.0,0.0,0.0,131.61960635308532,131.61960635308532,0.0,0.0,0.0,True,24805.87331963125,18763.724613665847,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.2178140230317,808.2178140230317,False,False,268515.00000001176,0.0
8423.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,129.64968939895815,129.64968939895815,770.4997955392282,0.0,4994.410971189185,14400.0,0.0,129.64968939895815,770.4997955392264,45.52796645199567,1.9920708058676695e-05,0.8762406312373568,0.2,False,0.7907704133215891,0.0,False,0.0,0.0,0.0,129.64968939895815,129.64968939895815,0.0,0.0,0.0,True,26183.36023930625,20141.211533340847,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,770.4997955392282,770.4997955392282,False,False,268515.00000001176,0.0
8424.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,125.15795866329303,125.15795866329303,733.5963192791351,0.0,4994.410971189185,14400.0,0.0,125.15795866329303,733.5963192791332,27.528559264904196,1.9230552478064186e-05,0.8641528854291466,0.2,False,0.7645408389599851,0.0,False,0.0,0.0,0.0,125.15795866329303,125.15795866329303,0.0,0.0,0.0,True,29493.772352718748,23451.623646753345,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.5963192791351,733.5963192791351,False,False,268515.00000001176,0.0
8425.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.8520772537074,123.8520772537074,716.9200231763352,0.0,4994.410971189185,14400.0,0.0,123.8520772537074,716.9200231763334,16.645188315397945,1.9029903464246978e-05,0.8520772273667445,0.2,False,0.7389363810651401,0.0,False,0.0,0.0,0.0,123.8520772537074,123.8520772537074,0.0,0.0,0.0,True,30504.670011512502,24462.5213055471,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.9200231763352,716.9200231763352,False,False,268515.00000001176,0.0
8426.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,125.5512198311773,125.5512198311773,717.7734424614428,0.0,4994.410971189185,14400.0,0.0,125.5512198311773,717.7734424614409,10.064540297561624,1.929097715746415e-05,0.8400136449624049,0.2,False,0.7132142392247345,0.0,False,0.0,0.0,0.0,125.5512198311773,125.5512198311773,0.0,0.0,0.0,True,29193.835684725,23151.686978759597,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.7734424614428,717.7734424614428,False,False,268515.00000001176,0.0
8427.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.09992499278677,125.09992499278677,711.8200144280925,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,125.09992499278654,711.8200144280909,6.085540726959053,1.922163558969295e-05,0.8279621261404695,0.2,False,0.6877181697474363,0.0,False,0.0,0.0,0.0,125.09992499278677,125.09992499278677,0.0,0.0,0.0,True,29538.207414643755,23496.058708678353,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,711.8200144280927,711.8200144280925,False,False,268515.00000001176,0.0
8428.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,125.07093009599997,125.07093009599997,709.2786622606792,0.0,4994.410971189185,14400.0,7.958078640513122e-13,125.07093009599917,709.2786622606782,3.6796321386330018,1.9217180516358198e-05,0.815922658837356,0.2,False,0.6623130944401787,0.0,False,0.0,0.0,0.0,125.07093009599997,125.07093009599997,0.0,0.0,0.0,True,29560.42494560625,23518.276239640847,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,709.27866226068,709.2786622606792,False,False,268515.00000001176,0.0
8429.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,124.59461988511379,124.59461988511379,705.7325467904193,0.0,4994.410971189185,14400.0,0.0,124.59461988511379,705.7325467904175,2.22489558169866,1.9143995330181572e-05,0.8038952310015458,0.2,False,0.6370570763159054,-1.1368683772161603e-13,False,0.0,0.0,0.0,124.59461988511379,124.59461988511379,0.0,0.0,0.0,True,29927.014206487496,23884.865500522093,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.7325467904193,705.7325467904193,False,False,268515.00000001176,0.0
8430.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,121.91451654405363,121.91451654405363,692.7765709843516,0.0,4994.410971189185,14400.0,0.0,121.91451654405363,692.7765709843497,1.3452867468701284,1.8732196763815147e-05,0.7918798305935713,0.2,False,0.6123861020427219,0.0,False,0.0,0.0,0.0,121.91451654405363,121.91451654405363,0.0,0.0,0.0,True,32048.788413406248,26006.639707440845,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.7765709843516,692.7765709843516,False,False,268515.00000001176,0.0
8431.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,842.734578559183,325.0,0.0,0.0,0.0,1222.3287055932074,2516.6651519911647,0.0,1294.3364463979572,4994.410971189185,14400.0,675.0163980453981,547.3123075478093,675.0163980453963,0.8134298284333712,1.7963239108081097e-05,0.8078926676825543,0.2,False,0.6527442281768401,0.0,False,0.0,0.0,0.0,1222.3287055932074,1222.3287055932074,0.0,0.0,0.0,True,34359.41163350625,28317.262927540847,False,False,True,False,1e-09,17675.193983563637,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,268624.28571429744,0.0
8432.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2894.0144113704096,1579.7821304579838,293.58147739414346,961.2006530638404,1254.7821304579838,1221.7281644923912,5221.7281644923905,0.0,3999.9999999999995,5221.7281644923905,14400.0,676.1441161809253,545.584048311466,676.1441161809253,0.4918416741443007,1.7587208951807706e-05,0.8497423496910009,0.2,False,0.7812725969850293,0.0,False,0.0,0.0,0.0,1221.7281644923912,1221.7281644923912,0.0,0.0,0.0,True,32670.87928035625,26353.72631597404,False,False,True,False,0.022757158457520542,20190.655206096573,17621.640794726165,False,250.0,0.0,True,1800.2366540906219,0.0,0.022757158457520542,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,268842.85714286886,0.0
8433.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5012.656890494693,1590.4755263636305,304.27487329979,961.2006530638405,1265.4755263636305,1266.2283252925786,5266.228325292579,0.0,4000.0,5266.228325292579,14400.0,701.3559570876841,564.8723682048944,701.3559570876841,0.29739287147946003,1.8080857178542894e-05,0.9461425281410389,0.2,False,0.9093353446920509,0.0,False,0.0,0.0,0.0,1266.2283252925786,1266.2283252925786,426.01981013860996,-4.547473508864641e-13,0.0,True,26772.124809812503,20401.136350004475,False,False,True,False,0.027212154366536845,23522.439581697006,18834.782691202316,False,250.0,0.0,True,1800.2366540906219,0.0,0.027212154366536845,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,269061.4285714403,0.0
8434.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6657.750128020536,1599.048807843123,312.8481547792827,961.2006530638404,1274.048807843123,1301.9057104552512,5301.90571045525,0.0,2866.3038190561897,5301.90571045525,14400.0,721.3985495947672,580.507160860484,721.3985495947672,0.1798190854007384,1.851957189276797e-05,0.9489381333160901,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1301.9057104552512,1301.9057104552512,4943.422248268131,0.0,0.0,True,21795.397874212504,15381.247554510206,False,False,True,False,0.03078388539146009,27961.98882684353,21629.238698822996,False,250.0,0.0,True,1800.2366540906219,0.0,0.03078388539146009,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,269280.0000000117,0.0
8435.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7616.665258290219,1947.6401263224216,1422.6401263224216,0.0,1422.6401263224216,5920.26283705795,5920.26283705795,0.0,0.0,5920.26283705795,14400.0,3500.72609816598,2419.5367388919694,3500.7260981659783,2524.7106506419086,2.8795885494809677e-05,0.9490192058661666,0.2,False,0.9960909172889822,0.0,False,0.0,9.094947017729282e-13,0.0,5920.2628370579505,5920.26283705795,5637.291652038929,0.0,0.0,True,18984.880207456255,11822.652540118832,False,False,True,False,0.09268879584100816,28801.94318133421,21710.277923043992,False,250.0,0.0,True,1800.2366540906219,0.0,0.09268879584100816,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,269280.0000000117,0.0
8436.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7891.961338747656,2586.703968359328,2061.703968359328,0.0,2061.703968359328,8449.72967762378,8449.72967762378,0.0,0.0,8449.729677623782,14400.0,5037.096420877706,3412.633256746074,5037.096420877704,4033.586707418559,3.0867035682357996e-05,0.9490215569701187,0.2,False,0.9920682039858896,0.0,False,0.0,0.0,0.0,8449.72967762378,8449.72967762378,5275.946712626892,-2.2737367544323206e-13,0.0,True,17774.02477,7524.427527998525,False,False,True,False,0.34899094012807597,29079.589399294062,21712.628060546405,False,250.0,0.0,True,1821.3126939095835,0.0,0.34899094012807597,1.0,0.9815010705985123,1.0,NONE,True,0.0,0.0,False,False,269280.0000000117,0.0
8437.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7515.284977926386,3020.958579627361,2495.958579627361,0.0,2495.958579627361,9987.11777995005,9987.11777995005,0.0,0.0,9987.11777995005,14400.0,5969.230273827909,4017.8875061221406,5969.230273827907,4944.709769199887,3.254324114248422e-05,0.9490216251521334,0.2,False,0.9879820661237876,0.0,False,0.0,0.0,0.0,9987.11777995005,9987.11777995005,4465.086002380441,4.547473508864641e-13,0.0,True,17774.02477,5607.935150035264,False,False,True,False,0.509302779962058,28702.98119246035,21712.696214533964,False,250.0,0.0,True,1854.7149298359134,0.0,0.509302779962058,1.0,0.9830259446188692,1.0,NONE,True,0.0,0.0,False,False,269280.0000000117,0.0
8438.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6059.630466436687,2767.8252185808237,2242.8252185808237,0.0,2242.8252185808237,8839.977553614206,8839.977553614206,0.0,0.0,8839.977553614208,14400.0,5264.803033463249,3575.1745201509566,5264.803033463248,4233.236035923391,3.3533098394710164e-05,0.9490216271294118,0.2,False,0.9838723660635083,0.0,False,0.0,0.0,0.0,8839.977553614206,8839.977553614206,3262.5668895307244,-4.547473508864641e-13,0.0,True,17774.02477,6976.060800564734,False,False,True,False,0.39670126593739435,27247.328657436297,21712.69819099961,False,250.0,0.0,True,1875.896664623488,0.0,0.39670126593739435,1.0,0.9840120821033612,1.0,NONE,True,0.0,0.0,False,False,269280.0000000117,0.0
8439.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3907.9721126031577,1760.3821675030545,1435.3821675030545,0.0,1435.3821675030545,5638.333563797433,5638.333563797433,0.0,0.0,5638.333563797433,14400.0,3352.083363364429,2286.2502004330045,3352.083363364427,2549.5282458385273,2.2878921194524033e-05,0.949021627186753,0.2,False,0.9797923980847427,0.0,False,0.0,0.0,0.0,5638.333563797433,5638.333563797433,2118.3516458651748,-6.821210263296962e-13,0.0,True,17774.02477,10882.602573972401,False,False,True,False,0.07241888840430578,25295.670360920274,21712.698248317116,False,250.0,0.0,True,1880.679773912214,0.0,0.07241888840430578,1.0,0.9842368490284121,1.0,NONE,True,0.0,0.0,False,False,269280.0000000117,0.0
8440.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1808.6288926280347,1568.2407002832165,996.7638471060367,246.4768531771796,1243.2407002832163,3970.454057985114,4952.256342185162,0.0,740.8495571591956,4952.256342185162,14400.0,2334.564612619688,1635.8894453654261,2334.564612619686,1540.874643503095,2.263725822973514e-05,0.9490216271884158,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3970.454057985114,3970.454057985114,211.14989482350768,0.0,0.0,True,17774.02477,11736.41929646759,False,False,True,False,0.0010306155836527471,23196.32714260736,21712.698249979323,False,250.0,0.0,True,1861.025047593588,0.0,0.0010306155836527471,1.0,0.9833181505428806,1.0,NONE,True,0.0,0.0,False,False,269280.0000000117,0.0
8441.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,407.41395563111604,325.0,0.0,0.0,0.0,2944.818849938172,2944.818849938172,0.0,0.0,4984.833041238263,14400.0,1710.602591999217,1234.216257938955,1710.6025919992153,931.6436318311548,2.204970383798757e-05,0.949021627188464,0.2,False,0.9959660812099203,0.0,False,0.0,0.0,0.0,2944.818849938172,2944.818849938172,53.17565815949709,2.2737367544323206e-13,0.0,True,17774.02477,11734.947305246436,False,False,True,False,1e-09,21795.112205658643,21712.698250027526,False,250.0,0.0,True,1811.4165316268236,0.0,1e-09,1.0,0.9810562904286994,1.0,NONE,True,0.0,0.0,False,False,269280.0000000117,0.0
8442.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,138.58101054512963,138.58101054512963,1323.996151206542,0.0,4994.410971189185,14400.0,0.0,138.58101054512963,1323.9961512065402,563.3164586202528,2.1293007845556074e-05,0.9368611003843026,0.2,False,0.9489833060806412,0.0,False,0.0,0.0,0.0,138.58101054512963,138.58101054512963,0.0,0.0,0.0,True,20251.279472318754,14209.130766353352,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1323.996151206542,1323.996151206542,False,False,269280.0000000117,0.0
8443.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,134.15211674449705,134.15211674449705,1084.2651108306345,0.0,4994.410971189185,14400.0,0.0,134.15211674449705,1084.2651108306327,340.60998156456645,2.061250717614226e-05,0.9247127341069452,0.2,False,0.9105506105101668,0.0,False,0.0,0.0,0.0,134.15211674449705,134.15211674449705,0.0,0.0,0.0,True,23095.123435518748,17052.974729553345,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1084.2651108306345,1084.2651108306345,False,False,269280.0000000117,0.0
8444.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,132.30072961032906,132.30072961032906,942.0181895280183,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,132.30072961032894,942.0181895280166,205.9503652653412,2.0328041067705513e-05,0.9125765161958654,0.2,False,0.8771100445425771,0.0,False,0.0,0.0,0.0,132.30072961032906,132.30072961032906,0.0,0.0,0.0,True,24339.305169418745,18297.156463453342,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,942.0181895280184,942.0181895280183,False,False,269280.0000000117,0.0
8445.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,133.23653625789356,133.23653625789356,863.8926233700108,0.0,4994.410971189185,14400.0,4.547473508864641e-13,133.2365362578931,863.8926233700095,124.52822355402476,2.047182799933576e-05,0.9004524345026966,0.2,False,0.8461811671335473,0.0,False,0.0,0.0,0.0,133.23653625789356,133.23653625789356,0.0,0.0,0.0,True,23706.105536987503,17663.9568310221,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,863.8926233700113,863.8926233700108,False,False,269280.0000000117,0.0
8446.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.30270454443763,133.30270454443763,814.7284213537095,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.30270454443752,814.7284213537077,75.29619365576399,2.0481994773549476e-05,0.888340476891221,0.2,False,0.816861380986171,0.0,False,0.0,0.0,0.0,133.30270454443763,133.30270454443763,0.0,0.0,0.0,True,23661.670475062496,17619.521769097093,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,814.7284213537096,814.7284213537095,False,False,269280.0000000117,0.0
8447.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,130.31011703445458,130.31011703445458,773.1546062954294,0.0,4994.410971189185,14400.0,0.0,130.31011703445458,773.1546062954276,45.52796645199567,2.002218293440989e-05,0.8762406312373568,0.2,False,0.7890567635932405,0.0,False,0.0,0.0,0.0,130.31011703445458,130.31011703445458,0.0,0.0,0.0,True,25716.79208909375,19674.643383128347,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,773.1546062954294,773.1546062954294,False,False,269280.0000000117,0.0
8448.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,126.37544471821344,126.37544471821344,738.8427310116234,0.0,4994.410971189185,14400.0,5.684341886080801e-13,126.37544471821288,738.8427310116222,27.528559264904196,1.9417619522944864e-05,0.8641528854291466,0.2,False,0.7625886727078987,0.0,False,0.0,0.0,0.0,126.37544471821344,126.37544471821344,0.0,0.0,0.0,True,28571.744817774998,22529.596111809595,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,738.842731011624,738.8427310116234,False,False,269280.0000000117,0.0
8449.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,125.25965849189791,125.25965849189791,723.1145816074672,0.0,4994.410971189185,14400.0,4.547473508864641e-13,125.25965849189745,723.1145816074659,16.645188315397945,1.9246178682836697e-05,0.8520772273667445,0.2,False,0.736702574968856,0.0,False,0.0,0.0,0.0,125.25965849189791,125.25965849189791,0.0,0.0,0.0,True,29416.010994350003,23373.8622883846,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,723.1145816074677,723.1145816074672,False,False,269280.0000000117,0.0
8450.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,125.14344475905223,125.14344475905223,716.003568623975,0.0,4994.410971189185,14400.0,3.410605131648481e-13,125.14344475905189,716.0035686239735,10.064540297561624,1.9228322412951622e-05,0.8400136449624049,0.2,False,0.7110616046379792,0.0,False,0.0,0.0,0.0,125.14344475905223,125.14344475905223,0.0,0.0,0.0,True,29504.881118200003,23462.7324122346,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.0035686239753,716.003568623975,False,False,269280.0000000117,0.0
8451.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,124.09375908294736,124.09375908294736,707.3953298344277,0.0,4994.410971189185,14400.0,0.0,124.09375908294736,707.3953298344259,6.085540726959053,1.906703793935213e-05,0.8279621261404695,0.2,False,0.685767599706034,0.0,False,0.0,0.0,0.0,124.09375908294736,124.09375908294736,0.0,0.0,0.0,True,30315.820998331255,24273.672292365853,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,707.3953298344277,707.3953298344277,False,False,269280.0000000117,0.0
8452.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,123.38588587793984,123.38588587793984,701.8199082313549,0.0,4994.410971189185,14400.0,0.0,123.38588587793984,701.8199082313531,3.6796321386330018,1.8958273039683745e-05,0.815922658837356,0.2,False,0.6607027248900545,0.0,False,0.0,0.0,0.0,123.38588587793984,123.38588587793984,0.0,0.0,0.0,True,30871.25927239375,24829.110566428346,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.8199082313549,701.8199082313549,False,False,269280.0000000117,0.0
8453.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,122.47894527411083,122.47894527411083,696.2510798039912,0.0,4994.410971189185,14400.0,0.0,122.47894527411083,696.2510798039893,2.22489558169866,1.881892138308361e-05,0.8038952310015458,0.2,False,0.6358789461402488,0.0,False,0.0,0.0,0.0,122.47894527411083,122.47894527411083,0.0,0.0,0.0,True,31593.329028674998,25551.180322709595,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.2510798039912,696.2510798039912,False,False,269280.0000000117,0.0
8454.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,121.234097663054,121.234097663054,689.6160819888755,0.0,4994.410971189185,14400.0,0.0,121.234097663054,689.6160819888737,1.3452867468701284,1.862765022807841e-05,0.7918798305935713,0.2,False,0.6113522131631706,0.0,False,0.0,0.0,0.0,121.234097663054,121.234097663054,0.0,0.0,0.0,True,32604.226687468752,26562.07798150335,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,689.6160819888755,689.6160819888755,False,False,269280.0000000117,0.0
8455.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,842.2909065328327,325.0,0.0,0.0,0.0,1225.9418470661908,2519.169113398272,0.0,1293.2272663320828,4994.410971189185,14400.0,676.9759012225913,548.9659458435995,676.9759012225895,0.8134298284333712,1.8025348295531767e-05,0.8078782669005383,0.2,False,0.6516491058897442,0.0,False,0.0,0.0,0.0,1225.9418470661908,1225.9418470661908,0.0,0.0,0.0,True,34015.039903587494,27972.89119762209,False,False,True,False,1e-09,17674.750311537286,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,269389.2857142974,0.0
8456.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2819.424499291621,1579.5572073175313,293.356554253691,961.2006530638403,1254.5572073175313,1220.792155388629,5220.792155388628,0.0,3999.999999999999,5220.792155388628,14400.0,675.6384379416486,545.1537174469804,675.6384379416486,0.4918416741443007,1.7570629861739144e-05,0.8473142118633911,0.2,False,0.7801842778522301,0.0,False,0.0,0.0,0.0,1220.792155388629,1220.792155388629,0.0,4.547473508864641e-13,0.0,True,32759.74940420625,26443.728806829415,False,False,True,False,0.022663452802235667,20115.64784300819,17621.22334371657,False,250.0,0.0,True,1800.2366540906219,0.0,0.022663452802235667,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,269607.8571428688,0.0
8457.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5080.5313852423515,1590.3611989678006,304.1605459039605,961.2006530638402,1265.3611989678006,1265.7525561783357,5265.752556178335,0.0,3999.999999999999,5265.752556178335,14400.0,701.1031179680467,564.649438210289,701.1031179680467,0.29739287147946003,1.8071374606508282e-05,0.9460721121440383,0.2,False,0.9082505633120121,0.0,False,0.0,0.0,0.0,1265.7525561783357,1265.7525561783357,421.4446615082252,-4.547473508864641e-13,0.0,True,26816.5598717375,20446.146988860273,False,False,True,False,0.027164524213758146,23519.927024794008,18764.395639551658,False,250.0,0.0,True,1800.2366540906219,0.0,0.027164524213758146,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,269826.4285714402,0.0
8458.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6876.234492127012,1600.8500024121504,314.6493493483099,961.2006530638405,1275.8500024121504,1309.4013132236678,5309.401313223668,0.0,2901.083346297584,5309.401313223668,14400.0,725.3175559491574,584.0837572745104,725.3175559491574,0.1798190854007384,1.868517132752517e-05,0.9489360912521773,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1309.4013132236678,1309.4013132236678,5158.001062653138,0.0,0.0,True,21106.654414375,14683.436049045526,False,False,True,False,0.03153428447021502,28178.43196645214,21627.197474325127,False,250.0,0.0,True,1800.2366540906219,0.0,0.03153428447021502,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,270045.00000001164,0.0
8459.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7919.337749285431,1951.0190909030864,1426.0190909030864,0.0,1426.0190909030864,5934.324269787502,5934.324269787502,0.0,0.0,5934.324269787502,14400.0,3506.820192746074,2427.504077041428,3506.8201927460723,2524.7106506419086,2.9423029870113503e-05,0.949019146646313,0.2,False,0.9960191161454695,0.0,False,0.0,9.094947017729282e-13,0.0,5934.324269787503,5934.324269787502,5936.52415215406,6.821210263296962e-13,0.0,True,18007.30884510625,10828.069908960353,False,False,True,False,0.09409651267075947,29104.55647681899,21710.21872753356,False,250.0,0.0,True,1800.2366540906219,0.0,0.09409651267075947,1.0,0.9934274354718814,1.0,NONE,True,0.0,0.0,False,False,270045.00000001164,0.0
