t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8460.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8221.48805768746,2629.0153439162978,2104.0153439162978,0.0,2104.0153439162978,8466.099649249252,8466.099649249252,0.0,0.0,8466.099649249252,14400.0,5044.09077942986,3422.008869819392,5044.090779429858,4033.586707418559,3.162236289195287e-05,0.9490215552527431,0.2,False,0.991914785011786,0.0,False,0.0,1.8189894035458565e-12,0.0,8466.099649249254,8466.099649249252,5563.160286247041,1.1368683772161603e-12,0.0,True,17774.02477,7471.119725511819,False,False,True,False,0.35441864286270236,29409.114401564057,21712.626343876596,False,250.0,0.0,True,1846.8832827080482,0.0,0.35441864286270236,1.0,0.982665119311235,1.0,NONE,True,0.0,0.0,False,False,270045.00000001164,0.0
8461.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7422.925282635044,3076.2325497191864,2551.2325497191864,0.0,2551.2325497191864,10005.454546144798,10005.454546144798,0.0,0.0,10005.454546144798,14400.0,5976.986394202575,4028.468151942223,5976.986394202573,4944.709769199887,3.340909204588123e-05,0.9490216251023296,0.2,False,0.9877389525263884,0.0,False,0.0,0.0,0.0,10005.454546144798,10005.454546144798,4317.4522856741605,-4.547473508864641e-13,0.0,True,17774.02477,5541.344207950353,False,False,True,False,0.5161874051141508,28610.621447385594,21712.69616475055,False,250.0,0.0,True,1882.9444280255077,0.0,0.5161874051141508,1.0,0.984343538760437,1.0,NONE,True,0.0,0.0,False,False,270045.00000001164,0.0
8462.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5960.9984017773295,2805.5846842486717,2280.5846842486717,0.0,2280.5846842486717,8853.966902727334,8853.966902727334,0.0,0.0,8853.966902727334,14400.0,5270.689374819023,3583.2775279083107,5270.689374819021,4233.236035923391,3.4201442048390154e-05,0.9490216271279677,0.2,False,0.9835625749889054,0.0,False,0.0,0.0,0.0,8853.966902727334,8853.966902727334,3126.1753577151503,-2.2737367544323206e-13,0.0,True,17774.02477,6929.107437923576,False,False,True,False,0.40152525430757774,27148.696591333224,21712.698189555897,False,250.0,0.0,True,1897.2718789782732,0.0,0.40152525430757774,1.0,0.9850225508219987,1.0,NONE,True,0.0,0.0,False,False,270045.00000001164,0.0
8463.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4188.117249841148,1776.8141088789823,1451.8141088789823,0.0,1451.8141088789823,5645.40198502689,5645.40198502689,0.0,0.0,5645.40198502689,14400.0,3355.6863208192735,2289.715664207616,3355.6863208192717,2549.5282458385273,2.30584084192875e-05,0.9490216271867111,0.2,False,0.9794395092562448,0.0,False,0.0,0.0,0.0,5645.40198502689,5645.40198502689,2382.064841684078,-6.821210263296962e-13,0.0,True,17774.02477,10861.18906792176,False,False,True,False,0.07459315240885626,25575.8154981164,21712.698248275254,False,250.0,0.0,True,1895.0114130222862,0.0,0.07459315240885626,1.0,0.9849149575976048,1.0,NONE,True,0.0,0.0,False,False,270045.00000001164,0.0
8464.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2013.1971256502038,1587.8616896803849,1007.305893531727,255.55579614865795,1262.8616896803849,3976.634544322284,4985.515772449962,0.0,752.7931228164857,4985.515772449962,14400.0,2337.725101615164,1638.90944270712,2337.725101615162,1540.874643503095,2.279164811073879e-05,0.9490216271884147,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3976.634544322284,3976.634544322284,396.0971384472576,6.821210263296962e-13,0.0,True,17774.02477,11686.030742459061,False,False,True,False,0.005514051120152226,23400.895375628315,21712.69824997811,False,250.0,0.0,True,1873.6299518510675,0.0,0.005514051120152226,1.0,0.9839058345048846,1.0,NONE,True,0.0,0.0,False,False,270045.00000001164,0.0
8465.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,443.67645990214385,325.0,0.0,0.0,0.0,2947.3937208275465,2947.3937208275465,0.0,0.0,4980.258921762536,14400.0,1711.9299973773195,1235.463723450227,1711.9299973773177,931.6436318311548,2.2111331169990488e-05,0.949021627188464,0.2,False,0.9959489468461274,0.0,False,0.0,0.0,0.0,2947.3937208275465,2947.3937208275465,89.43816243049173,2.2737367544323206e-13,0.0,True,17774.02477,11736.419217812283,False,False,True,False,1e-09,21831.374709929638,21712.698250027493,False,250.0,0.0,True,1816.746784038639,0.0,1e-09,1.0,0.9812954629067955,1.0,NONE,True,0.0,0.0,False,False,270045.00000001164,0.0
8466.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,138.20712011911095,138.20712011911095,1322.6687458284396,0.0,4994.410971189185,14400.0,0.0,138.20712011911095,1322.6687458284377,563.3164586202528,2.123555948561645e-05,0.9368611003843026,0.2,False,0.9490268170495364,0.0,False,0.0,0.0,0.0,138.20712011911095,138.20712011911095,0.0,0.0,0.0,True,20484.563547424998,14442.414841459595,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1322.6687458284396,1322.6687458284396,False,False,270045.00000001164,0.0
8467.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,132.54571381192258,132.54571381192258,1078.1337621794119,0.0,4994.410971189185,14400.0,0.0,132.54571381192258,1078.13376217941,340.60998156456645,2.0365682953170575e-05,0.9247127341069452,0.2,False,0.9108728951163982,0.0,False,0.0,0.0,0.0,132.54571381192258,132.54571381192258,0.0,0.0,0.0,True,24172.673687199996,18130.524981234594,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1078.1337621794119,1078.1337621794119,False,False,270045.00000001164,0.0
8468.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,128.99614749372782,128.99614749372782,928.8705553068357,0.0,4994.410971189185,14400.0,0.0,128.99614749372782,928.8705553068339,205.9503652653412,1.9820291177166535e-05,0.9125765161958654,0.2,False,0.8780310575889612,0.0,False,0.0,0.0,0.0,128.99614749372782,128.99614749372782,0.0,0.0,0.0,True,26649.928389518744,20607.77968355334,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,928.8705553068357,928.8705553068357,False,False,270045.00000001164,0.0
8469.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,127.34679622110036,127.34679622110036,840.3153754637606,0.0,4994.410971189185,14400.0,0.0,127.34679622110036,840.3153754637588,124.52822355402476,1.956686793072039e-05,0.9004524345026966,0.2,False,0.8481757750761336,0.0,False,0.0,0.0,0.0,127.34679622110036,127.34679622110036,0.0,0.0,0.0,True,27849.675061493752,21807.52635552835,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,840.3153754637606,840.3153754637606,False,False,270045.00000001164,0.0
8470.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,124.76736496757087,124.76736496757087,779.8366228436535,0.0,4994.410971189185,14400.0,0.0,124.76736496757087,779.8366228436516,75.29619365576399,1.9170537656446702e-05,0.888340476891221,0.2,False,0.8204446351906803,0.0,False,0.0,0.0,0.0,124.76736496757087,124.76736496757087,0.0,0.0,0.0,True,29793.7090207125,23751.560314747097,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.8366228436535,779.8366228436535,False,False,270045.00000001164,0.0
8471.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,121.41017529378163,121.41017529378163,734.7862698903482,0.0,4994.410971189185,14400.0,0.0,121.41017529378163,734.7862698903464,45.52796645199567,1.8654704601240812e-05,0.8762406312373568,0.2,False,0.7943866030777482,0.0,False,0.0,0.0,0.0,121.41017529378163,121.41017529378163,0.0,0.0,0.0,True,32459.812736212498,26417.664030247095,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,734.7862698903482,734.7862698903482,False,False,270045.00000001164,0.0
8472.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,118.36673790573624,118.36673790573624,702.1178488841906,0.0,4994.410971189185,14400.0,0.0,118.36673790573624,702.1178488841888,27.528559264904196,1.8187079665283187e-05,0.8641528854291466,0.2,False,0.7695898064411715,0.0,False,0.0,0.0,0.0,118.36673790573624,118.36673790573624,0.0,0.0,0.0,True,35025.93756238125,28983.78885641585,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,702.1178488841906,702.1178488841906,False,False,270045.00000001164,0.0
8473.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,116.79336283750169,116.79336283750169,683.2924202644681,0.0,4994.410971189185,14400.0,0.0,116.79336283750169,683.2924202644663,16.645188315397945,1.7945330182145953e-05,0.8520772273667445,0.2,False,0.7455156478024398,0.0,False,0.0,0.0,0.0,116.79336283750169,116.79336283750169,0.0,0.0,0.0,True,36414.5332475375,30372.3845415721,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,683.2924202644681,683.2924202644681,False,False,270045.00000001164,0.0
8474.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,115.94627775731313,115.94627775731313,672.3256107064948,0.0,4994.410971189185,14400.0,5.684341886080801e-13,115.94627775731256,672.3256107064935,10.064540297561624,1.781517534211861e-05,0.8400136449624049,0.2,False,0.7218617727133654,0.0,False,0.0,0.0,0.0,115.94627775731313,115.94627775731313,0.0,0.0,0.0,True,37181.03806574375,31138.889359778346,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.3256107064954,672.3256107064948,False,False,270045.00000001164,0.0
8475.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,114.72135770566341,114.72135770566341,661.8842882995705,0.0,4994.410971189185,14400.0,0.0,114.72135770566341,661.8842882995687,6.085540726959053,1.7626966061732083e-05,0.8279621261404695,0.2,False,0.6986378505025725,0.0,False,0.0,0.0,0.0,114.72135770566341,114.72135770566341,0.0,0.0,0.0,True,38314.13214483125,32271.98343886585,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,661.8842882995705,661.8842882995705,False,False,270045.00000001164,0.0
8476.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,113.29808282311525,113.29808282311525,651.7577625430124,0.0,4994.410971189185,14400.0,6.821210263296962e-13,113.29808282311457,651.7577625430113,3.6796321386330018,1.740827951065779e-05,0.815922658837356,0.2,False,0.6758498173579193,0.0,False,0.0,0.0,0.0,113.29808282311525,113.29808282311525,0.0,0.0,0.0,True,39669.40153354375,33627.25282757835,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,651.7577625430131,651.7577625430124,False,False,270045.00000001164,0.0
8477.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,111.87471283748226,111.87471283748226,642.3331375411681,0.0,4994.410971189185,14400.0,9.094947017729282e-13,111.87471283748135,642.3331375411672,2.22489558169866,1.7189578346970217e-05,0.8038952310015458,0.2,False,0.6534779193475015,0.0,False,0.0,0.0,0.0,111.87471283748226,111.87471283748226,0.0,0.0,0.0,True,41069.105984181246,35026.95727821584,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,642.333137541169,642.3331375411681,False,False,270045.00000001164,0.0
8478.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,110.78867796379866,110.78867796379866,635.1924614867745,0.0,4994.410971189185,14400.0,3.410605131648481e-13,110.78867796379832,635.192461486773,1.3452867468701284,1.7022708809831562e-05,0.7918798305935713,0.2,False,0.6314254808068522,0.0,False,0.0,0.0,0.0,110.78867796379866,110.78867796379866,0.0,0.0,0.0,True,42168.873766825,36126.7250608596,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,635.1924614867748,635.1924614867745,False,False,270045.00000001164,0.0
8479.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,894.5563670793749,325.0,0.0,0.0,0.0,1133.5527545388136,2557.443672237251,0.0,1423.8909176984382,4994.410971189185,14400.0,626.3448675150648,507.20788702374875,626.344867515063,0.8134298284333712,1.6569540280852534e-05,0.8095747080994247,0.2,False,0.6766353265579157,0.0,False,0.0,0.0,0.0,1133.5527545388136,1133.5527545388136,0.0,0.0,0.0,True,42913.16105406875,36871.012348103344,False,False,True,False,1e-09,17727.01577208383,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,270154.2857142973,0.0
8480.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3042.755131900543,1561.6160116705312,275.4153586066906,961.2006530638406,1236.6160116705312,1146.1305513216219,5146.130551321622,0.0,3999.999999999999,5146.130551321622,14400.0,634.9313396799171,511.1992116417048,634.9313396799171,0.4918416741443007,1.6341590625550493e-05,0.8568401986173014,0.2,False,0.8056896602238671,0.0,False,0.0,0.0,0.0,1146.1305513216219,1146.1305513216219,0.0,0.0,0.0,True,39913.79437413125,33688.09804462125,False,False,True,False,0.015188937324131853,20388.155047445358,17670.399915544815,False,250.0,0.0,True,1800.2366540906219,0.0,0.015188937324131853,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,270372.85714286874,0.0
8481.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5331.923920767554,1579.5094133061293,293.3087602422887,961.2006530638406,1254.5094133061293,1220.5932624259585,5220.5932624259585,0.0,4000.0,5220.5932624259585,14400.0,676.9569820426095,543.636280383349,676.9569820426095,0.29739287147946003,1.7208297343710643e-05,0.9463483657599018,0.2,False,0.934061205063589,0.0,False,0.0,0.0,0.0,1220.5932624259585,1220.5932624259585,968.3694553367536,-6.821210263296962e-13,0.0,True,31060.108285575,24744.32830533279,False,False,True,False,0.022643541248679545,24047.45961878162,19040.535698014068,False,250.0,0.0,True,1800.2366540906219,0.0,0.022643541248679545,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,270591.42857144016,0.0
8482.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7110.910971035107,1595.891670472261,309.69101740842075,961.2006530638403,1270.891670472261,1288.7674032316825,5288.767403231682,0.0,2108.863722657445,5288.767403231682,14400.0,714.5086835846287,574.2587196470538,714.5086835846287,0.1798190854007384,1.8234498295355782e-05,0.9489441026070371,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1288.7674032316825,1288.7674032316825,5405.891607207733,6.821210263296962e-13,0.0,True,23006.253311668752,16607.997480114784,False,False,True,False,0.029468584415465637,28421.11650705564,21635.205536020534,False,250.0,0.0,True,1800.2366540906219,0.0,0.029468584415465637,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,270810.0000000116,0.0
8483.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8081.6742267645395,1948.3678988243003,1423.3678988243003,0.0,1423.3678988243003,5923.291434675143,5923.291434675143,0.0,0.0,5923.291434675143,14400.0,3502.0418685866844,2421.249566088459,3502.0418685866825,2524.7106506419086,2.8930155647380956e-05,0.949019378975604,0.2,False,0.9960754147693601,0.0,False,0.0,9.094947017729282e-13,0.0,5923.291434675144,5923.291434675143,6101.751237989441,0.0,0.0,True,18773.813663312507,11607.92205296375,False,False,True,False,0.09299199452056431,29267.125188087262,21710.450961322724,False,250.0,0.0,True,1800.2366540906219,0.0,0.09299199452056431,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,270810.0000000116,0.0
8484.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,8056.0256737351065,2621.0220720238613,2096.0220720238613,0.0,2096.0220720238613,8463.010958358243,8463.010958358243,0.0,0.0,8463.010958358243,14400.0,5042.775009009156,3420.2359493490876,5042.775009009154,4033.586707418559,3.14788593924329e-05,0.9490215619902925,0.2,False,0.9919859664882285,0.0,False,0.0,1.8189894035458565e-12,0.0,8463.010958358245,8463.010958358243,5405.6981172591695,1.1368683772161603e-12,0.0,True,17774.02477,7481.1865427649245,False,False,True,False,0.3533924182136474,29243.658752391588,21712.633078656483,False,250.0,0.0,True,1842.079353491913,0.0,0.3533924182136474,1.0,0.9824447928414363,1.0,NONE,True,0.0,0.0,False,False,270810.0000000116,0.0
8485.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,7173.70245618256,3066.8122560944853,2541.8122560944853,0.0,2541.8122560944853,10002.333117771757,10002.333117771757,0.0,0.0,10002.333117771757,14400.0,5975.670623781874,4026.662493989883,5975.670623781873,4944.709769199887,3.326055842384238e-05,0.9490216252977185,0.2,False,0.9878248530429659,0.0,False,0.0,0.0,0.0,10002.333117771757,10002.333117771757,4077.6499541954668,-4.547473508864641e-13,0.0,True,17774.02477,5552.689552657757,False,False,True,False,0.5150127974788314,28361.398816241723,21712.696360059163,False,250.0,0.0,True,1878.162715589428,0.0,0.5150127974788314,1.0,0.9841184716956028,1.0,NONE,True,0.0,0.0,False,False,270810.0000000116,0.0
8486.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5867.054795056923,2795.334524383684,2270.334524383684,0.0,2270.334524383684,8850.172777429229,8850.172777429229,0.0,0.0,8850.172777429229,14400.0,5269.096600099227,3581.076177330002,5269.096600099225,4233.236035923391,3.401924829718681e-05,0.9490216271336339,0.2,False,0.9836662962245913,0.0,False,0.0,0.0,0.0,8850.172777429229,8850.172777429229,3042.4819166988545,-4.547473508864641e-13,0.0,True,17774.02477,6941.849952783816,False,False,True,False,0.40021488649546527,27054.752990276767,21712.698195219844,False,250.0,0.0,True,1891.4938186776367,0.0,0.40021488649546527,1.0,0.9847478744811698,1.0,NONE,True,0.0,0.0,False,False,270810.0000000116,0.0
8487.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4151.724520269169,1769.5949584228695,1444.5949584228695,0.0,1444.5949584228695,5642.299831943687,5642.299831943687,0.0,0.0,5642.299831943687,14400.0,3354.1060763215355,2288.193755622152,3354.1060763215337,2549.5282458385273,2.2979383517347425e-05,0.9490216271868754,0.2,False,0.9795624869063161,0.0,False,0.0,9.094947017729282e-13,0.0,5642.299831943688,5642.299831943687,2352.8912627375466,2.2737367544323206e-13,0.0,True,17774.02477,10870.593539353147,False,False,True,False,0.07363777023593783,25539.422768708675,21712.698248439505,False,250.0,0.0,True,1888.7288721792668,0.0,0.07363777023593783,1.0,0.9846168372927381,1.0,NONE,True,0.0,0.0,False,False,270810.0000000116,0.0
8488.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2014.290434290003,1572.4143818183431,996.5536373380862,250.8607444802569,1247.4143818183431,3970.3305714170233,4969.775102710726,0.0,747.7915396287605,4969.775102710726,14400.0,2334.501402839778,1635.8291685772451,2334.5014028397763,1540.874643503095,2.263418935547373e-05,0.9490216271884193,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3970.3305714170233,3970.3305714170233,412.637754954009,2.2737367544323206e-13,0.0,True,17774.02477,11715.25691196186,False,False,True,False,0.0027807887204587345,23401.98868427288,21712.698249982877,False,250.0,0.0,True,1860.7727410283376,0.0,0.0027807887204587345,1.0,0.9833064413959611,1.0,NONE,True,0.0,0.0,False,False,270810.0000000116,0.0
8489.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,456.77300216379456,325.0,0.0,0.0,0.0,2937.7178660231525,2937.7178660231525,0.0,0.0,4994.410971189185,14400.0,1706.9364247644662,1230.7814412586863,1706.9364247644644,931.6436318311548,2.1881118216853413e-05,0.9490216271884641,0.2,False,0.9960134046908719,0.0,False,0.0,0.0,0.0,2937.7178660231525,2937.7178660231525,102.53470469228179,0.0,0.0,True,17929.5474867375,11887.398780772099,False,False,True,False,1e-09,21844.471252191426,21712.69825002763,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9891374958985915,1.0,NONE,True,0.0,0.0,False,False,270810.0000000116,0.0
8490.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,136.55692598850658,136.55692598850658,1316.7270265169464,0.0,4994.410971189185,14400.0,0.0,136.55692598850658,1316.7270265169445,563.3164586202528,2.0982006733825777e-05,0.9368611003843027,0.2,False,0.9493611812968668,0.0,False,0.0,0.0,0.0,136.55692598850658,136.55692598850658,0.0,0.0,0.0,True,21528.787502662493,15486.63879669709,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1316.7270265169464,1316.7270265169464,False,False,270810.0000000116,0.0
8491.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,131.105405098661,131.105405098661,1072.5080917674638,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.10540509866078,1072.5080917674622,340.60998156456645,2.0144379149634505e-05,0.9247127341069454,0.2,False,0.9114598005019955,0.0,False,0.0,0.0,0.0,131.105405098661,131.105405098661,0.0,0.0,0.0,True,25161.35381503125,19119.205109065846,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1072.508091767464,1072.5080917674638,False,False,270810.0000000116,0.0
8492.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,126.40509657984713,126.40509657984713,918.0616829423087,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,126.40509657984701,918.061682942307,205.9503652653412,1.942217553909696e-05,0.9125765161958657,0.2,False,0.8791101057617497,0.0,False,0.0,0.0,0.0,126.40509657984713,126.40509657984713,0.0,0.0,0.0,True,28549.527286812503,22507.3785808471,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,918.0616829423088,918.0616829423087,False,False,270810.0000000116,0.0
8493.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,123.28749628273415,123.28749628273415,822.6798468690031,0.0,4994.410971189185,14400.0,0.0,123.28749628273415,822.6798468690013,124.52822355402476,1.8943155453122683e-05,0.900452434502697,0.2,False,0.8500577624716752,0.0,False,0.0,0.0,0.0,123.28749628273415,123.28749628273415,0.0,0.0,0.0,True,30949.020630762498,24906.871924797095,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,822.6798468690031,822.6798468690031,False,False,270810.0000000116,0.0
8494.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,121.50522774224295,121.50522774224295,765.1087441247362,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,121.50522774224272,765.1087441247346,75.29619365576399,1.8669309434347862e-05,0.8883404768912213,0.2,False,0.8229969305640099,0.0,False,0.0,0.0,0.0,121.50522774224295,121.50522774224295,0.0,0.0,0.0,True,32382.05137784375,26339.902671878346,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,765.1087441247364,765.1087441247362,False,False,270810.0000000116,0.0
8495.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,119.99132337302474,119.99132337302474,728.0860332199372,0.0,4994.410971189185,14400.0,0.0,119.99132337302474,728.0860332199354,45.52796645199567,1.843669763938134e-05,0.876240631237357,0.2,False,0.7972434183070359,0.0,False,0.0,0.0,0.0,119.99132337302474,119.99132337302474,0.0,0.0,0.0,True,33637.341877225,27595.193171259598,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.0860332199372,728.0860332199372,False,False,270810.0000000116,0.0
8496.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,118.27728864620279,118.27728864620279,701.6753804248256,0.0,4994.410971189185,14400.0,0.0,118.27728864620279,701.6753804248237,27.528559264904196,1.8173335763593243e-05,0.8641528854291467,0.2,False,0.7724660545031443,0.0,False,0.0,0.0,0.0,118.27728864620279,118.27728864620279,0.0,0.0,0.0,True,35103.69892075,29061.5502147846,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,701.6753804248256,701.6753804248256,False,False,270810.0000000116,0.0
8497.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,116.15358419053894,116.15358419053894,680.0055117091722,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,116.15358419053871,680.0055117091706,16.645188315397945,1.7847028028801726e-05,0.8520772273667446,0.2,False,0.7485408739570856,0.0,False,0.0,0.0,0.0,116.15358419053894,116.15358419053894,0.0,0.0,0.0,True,36992.1890525625,30950.040346597096,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,680.0055117091724,680.0055117091722,False,False,270810.0000000116,0.0
8498.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,113.99243122112404,113.99243122112404,661.9592068013335,0.0,4994.410971189185,14400.0,0.0,113.99243122112404,661.9592068013317,10.064540297561624,1.751496632025902e-05,0.8400136449624049,0.2,False,0.725358375382419,0.0,False,0.0,0.0,0.0,113.99243122112404,113.99243122112404,0.0,0.0,0.0,True,39002.87560466875,32960.726898703346,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,661.9592068013335,661.9592068013335,False,False,270810.0000000116,0.0
8499.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,112.11988639121618,112.11988639121618,647.5988780400185,0.0,4994.410971189185,14400.0,0.0,112.11988639121618,647.5988780400166,6.085540726959053,1.7227249326440458e-05,0.8279621261404695,0.2,False,0.7027842023050968,0.0,False,0.0,0.0,0.0,112.11988639121618,112.11988639121618,0.0,0.0,0.0,True,40824.71314359375,34782.564437628345,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,647.5988780400185,647.5988780400185,False,False,270810.0000000116,0.0
8500.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,110.65893552521653,110.65893552521653,636.7770447044568,0.0,4994.410971189185,14400.0,0.0,110.65893552521653,636.777044704455,3.6796321386330018,1.7002773850837167e-05,0.815922658837356,0.2,False,0.6806774224870942,0.0,False,0.0,0.0,0.0,110.65893552521653,110.65893552521653,0.0,0.0,0.0,True,42302.1789526,36260.0302466346,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,636.7770447044568,636.7770447044568,False,False,270810.0000000116,0.0
8501.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,109.73039062840706,109.73039062840706,629.8176011190842,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,109.73039062840684,629.8176011190826,2.22489558169866,1.6860102689074466e-05,0.8038952310015458,0.2,False,0.6588743294478608,-1.1368683772161603e-13,False,0.0,0.0,0.0,109.73039062840706,109.73039062840706,0.0,0.0,0.0,True,43268.64154946875,37226.49284350335,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,629.8176011190844,629.8176011190842,False,False,270810.0000000116,0.0
8502.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,109.22708146652552,109.22708146652552,625.9006238400757,0.0,4994.410971189185,14400.0,4.547473508864641e-13,109.22708146652506,625.9006238400743,1.3452867468701284,1.6782769107146212e-05,0.7918798305935713,0.2,False,0.6372437291324413,0.0,False,0.0,0.0,0.0,109.22708146652552,109.22708146652552,0.0,0.0,0.0,True,43801.86229256875,37759.71358660335,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,625.9006238400762,625.9006238400757,False,False,270810.0000000116,0.0
8503.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,893.5616439776392,325.0,0.0,0.0,0.0,1119.8741485836376,2541.2782585277355,0.0,1421.404109944098,4994.410971189185,14400.0,618.7596939259201,501.1144546577175,618.7596939259183,0.8134298284333712,1.637640319951506e-05,0.8095424212079744,0.2,False,0.682468858706879,0.0,False,0.0,0.0,0.0,1119.8741485836376,1119.8741485836376,0.0,0.0,0.0,True,44246.21291181875,38204.06420585335,False,False,True,False,1e-09,17726.021048982093,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,270919.28571429726,0.0
8504.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3078.757582903452,1559.133272075966,272.93261901212566,961.2006530638404,1234.133272075966,1135.79872482254,5135.79872482254,0.0,4000.0,5135.79872482254,14400.0,629.2424594880595,506.5562653344805,629.2424594880595,0.4918416741443007,1.6185541008015773e-05,0.8580571028682052,0.2,False,0.81159515633957,0.0,False,0.0,0.0,0.0,1135.79872482254,1135.79872482254,0.0,-2.2737367544323206e-13,0.0,True,40913.58326744375,34700.38619609889,False,False,True,False,0.01415459848223978,20423.221563481842,17669.463980578388,False,250.0,0.0,True,1800.2366540906219,0.0,0.01415459848223978,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,271137.8571428687,0.0
8505.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5387.685235532554,1577.6473979982036,291.446744934363,961.2006530638406,1252.6473979982036,1212.8445564633041,5212.844556463304,0.0,4000.0000000000005,5212.844556463304,14400.0,672.7851365685801,540.059419894724,672.7851365685801,0.29739287147946003,1.7067428012688816e-05,0.9463836559831778,0.2,False,0.940019064893759,0.0,False,0.0,0.0,0.0,1212.8445564633041,1212.8445564633041,1062.3595037619516,0.0,0.0,True,31793.286807337496,25486.881072421762,False,False,True,False,0.021867803526768863,24138.496650348327,19075.811414815773,False,250.0,0.0,True,1800.2366540906219,0.0,0.021867803526768863,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,271356.4285714401,0.0
8506.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7120.636447122145,1594.331989788582,308.1313367247417,961.2006530638403,1269.331989788582,1282.2768513215992,5282.2768513216,0.0,1926.9731100740898,5282.2768513216,14400.0,711.0953554695152,571.181495852084,711.0953554695152,0.1798190854007384,1.80960862339807e-05,0.948945126023512,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1282.2768513215992,1282.2768513215992,5418.231398810659,-4.547473508864641e-13,0.0,True,23606.12664765625,17215.72296924922,False,False,True,False,0.02881880289362997,28431.864978929927,21636.22853180778,False,250.0,0.0,True,1800.2366540906219,0.0,0.02881880289362997,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,271575.0000000115,0.0
8507.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8140.795953362817,1947.0662553038708,1422.0662553038708,0.0,1422.0662553038708,5917.874694616632,5917.874694616632,0.0,0.0,5917.874694616632,14400.0,3499.687332044372,2418.18736257226,3499.68733204437,2524.7106506419086,2.869032151836354e-05,0.9490194086546819,0.2,False,0.9961031561202628,0.0,False,0.0,9.094947017729282e-13,0.0,5917.874694616633,5917.874694616632,6162.205192518279,2.2737367544323206e-13,0.0,True,19151.511689674993,11992.173154178083,False,False,True,False,0.09244971434973019,29326.276581563365,21710.48062820055,False,250.0,0.0,True,1800.2366540906219,0.0,0.09244971434973019,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,271575.0000000115,0.0
8508.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,8382.061146508953,2615.142331276045,2090.142331276045,0.0,2090.142331276045,8460.73781912378,8460.73781912378,0.0,0.0,8460.737819123782,14400.0,5041.805493962323,3418.932325161457,5041.805493962322,4033.586707418559,3.137354070672703e-05,0.9490215628509857,0.2,False,0.9920248254051321,0.0,False,0.0,0.0,0.0,8460.73781912378,8460.73781912378,5737.614217728732,2.2737367544323206e-13,0.0,True,17774.02477,7488.592695672231,False,False,True,False,0.3526377931191494,29569.6950855049,21712.633938995947,False,250.0,0.0,True,1838.5377250548086,0.0,0.3526377931191494,1.0,0.9822828472491681,1.0,NONE,True,0.0,0.0,False,False,271575.0000000115,0.0
8509.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7811.8199682326585,3096.1233604748163,2571.1233604748163,0.0,2571.1233604748163,10012.040450310591,10012.040450310591,0.0,0.0,10012.040450310591,14400.0,5979.756437193528,4032.2840131170633,5979.756437193526,4944.709769199887,3.372401865103096e-05,0.9490216253226785,0.2,False,0.9878151448449363,0.0,False,0.0,0.0,0.0,10012.040450310591,10012.040450310591,4686.45638758672,9.094947017729282e-13,0.0,True,17774.02477,5517.393625994893,False,False,True,False,0.5186692743404441,28999.516353241666,21712.696385009007,False,250.0,0.0,True,1893.0015549989496,0.0,0.5186692743404441,1.0,0.9848194391991535,1.0,NONE,True,0.0,0.0,False,False,271575.0000000115,0.0
8510.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6477.253256245241,2855.4003354975507,2330.4003354975507,0.0,2330.4003354975507,8872.370405558835,8872.370405558835,0.0,0.0,8872.370405558835,14400.0,5278.376244118917,3593.9941614399177,5278.376244118916,4233.236035923391,3.509497203467103e-05,0.9490216271343577,0.2,False,0.9835473613232084,0.0,False,0.0,1.8189894035458565e-12,0.0,8872.370405558837,8872.370405558835,3592.614567519227,0.0,0.0,True,17774.02477,6867.214871551803,False,False,True,False,0.4079026028256777,27664.951452188627,21712.698195943387,False,250.0,0.0,True,1925.0966416259412,0.0,0.4079026028256777,1.0,0.9863613345925603,1.0,NONE,True,0.0,0.0,False,False,271575.0000000115,0.0
8511.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4460.4082628410015,1814.3701793574155,1489.3701793574155,0.0,1489.3701793574155,5661.458595909978,5661.458595909978,0.0,0.0,5661.458595909978,14400.0,3363.8403824275993,2297.6182134823785,3363.8403824275974,2549.5282458385273,2.34737827506259e-05,0.9490216271868963,0.2,False,0.979319209095142,0.0,False,0.0,9.094947017729282e-13,0.0,5661.458595909979,5661.458595909978,2616.7997843964617,6.821210263296962e-13,0.0,True,17774.02477,10812.346007510998,False,False,True,False,0.07956708355899524,25848.106511301492,21712.69824846049,False,250.0,0.0,True,1927.34830221661,0.0,0.07956708355899524,1.0,0.9864708451798055,1.0,NONE,True,0.0,0.0,False,False,271575.0000000115,0.0
8512.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2116.2057972686025,1615.8385192173241,1028.3632954916886,262.4752237256355,1290.8385192173241,3988.9078961443197,5007.020363840709,0.0,758.913570241983,5007.020363840709,14400.0,2343.9828698262063,1644.9250263181134,2343.9828698262045,1540.874643503095,2.3102869774922407e-05,0.9490216271884199,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3988.9078961443197,3988.9078961443197,471.12898053425124,0.0,0.0,True,17774.02477,11640.102378882566,False,False,True,False,0.009936746469371333,23503.904047252083,21712.69824998348,False,250.0,0.0,True,1898.5274077931979,0.0,0.009936746469371333,1.0,0.9850823866530501,1.0,NONE,True,0.0,0.0,False,False,271575.0000000115,0.0
8513.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,477.2442369756128,325.0,0.0,0.0,0.0,2954.270077989639,2954.270077989639,0.0,0.0,4968.052288264108,14400.0,1715.4697450522508,1238.8003329373882,1715.469745052249,931.6436318311548,2.2277212570125524e-05,0.9490216271884642,0.2,False,0.9959032552093466,0.0,False,0.0,0.0,0.0,2954.270077989639,2954.270077989639,123.00593950411663,-4.547473508864641e-13,0.0,True,17774.02477,11740.36358587781,False,False,True,False,1e-09,21864.942487003256,21712.698250027643,False,250.0,0.0,True,1830.9431163691816,0.0,1e-09,1.0,0.9819369623825901,1.0,NONE,True,0.0,0.0,False,False,271575.0000000115,0.0
8514.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,138.47398830946636,138.47398830946636,1323.616892527083,0.0,4994.410971189185,14400.0,0.0,138.47398830946636,1323.6168925270813,563.3164586202528,2.127656385157261e-05,0.9368611003843028,0.2,False,0.9489384449464131,0.0,False,0.0,0.0,0.0,138.47398830946636,138.47398830946636,0.0,0.0,0.0,True,20317.932065206256,14275.783359240853,False,False,True,False,1e-09,21387.69825002893,21712.69825002893,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1323.616892527083,1323.616892527083,False,False,271575.0000000115,0.0
8515.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,132.6111970127024,132.6111970127024,1078.3866012990509,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,132.61119701270218,1078.3866012990493,340.60998156456645,2.0375744463780607e-05,0.9247127341069455,0.2,False,0.9107739801371496,0.0,False,0.0,0.0,0.0,132.6111970127024,132.6111970127024,0.0,0.0,0.0,True,24128.238625275,18086.089919309597,False,False,True,False,1e-09,21035.18793593928,21360.18793593928,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1078.386601299051,1078.3866012990509,False,False,271575.0000000115,0.0
8516.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,128.841550347891,128.841550347891,928.2384575077413,0.0,4994.410971189185,14400.0,0.0,128.841550347891,928.2384575077394,205.9503652653412,1.9796537286021888e-05,0.9125765161958658,0.2,False,0.8779609564418662,0.0,False,0.0,0.0,0.0,128.841550347891,128.841550347891,0.0,0.0,0.0,True,26761.016044331252,20718.86733836585,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,928.2384575077413,928.2384575077413,False,False,271575.0000000115,0.0
8517.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,127.39201155505113,127.39201155505113,840.5050048034864,0.0,4994.410971189185,14400.0,0.0,127.39201155505113,840.5050048034846,124.52822355402476,1.9573815278389206e-05,0.900452434502697,0.2,False,0.8480970549052516,0.0,False,0.0,0.0,0.0,127.39201155505113,127.39201155505113,0.0,0.0,0.0,True,27816.34876505,21774.200059084596,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,840.5050048034864,840.5050048034864,False,False,271575.0000000115,0.0
8518.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,126.94138602424539,126.94138602424539,789.1916702702619,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,126.94138602424528,789.1916702702601,75.29619365576399,1.9504576549900258e-05,0.8883404768912213,0.2,False,0.8199398587825555,0.0,False,0.0,0.0,0.0,126.94138602424539,126.94138602424539,0.0,0.0,0.0,True,28149.611729487504,22107.4630235221,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,789.191670270262,789.1916702702619,False,False,271575.0000000115,0.0
8519.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,125.15795866329303,125.15795866329303,751.6632811261916,0.0,4994.410971189185,14400.0,0.0,125.15795866329303,751.6632811261898,45.52796645199567,1.9230552478064186e-05,0.876240631237357,0.2,False,0.7931132895393348,0.0,False,0.0,0.0,0.0,125.15795866329303,125.15795866329303,0.0,0.0,0.0,True,29493.772352718748,23451.623646753345,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,751.6632811261916,751.6632811261916,False,False,271575.0000000115,0.0
8520.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,121.6004495193589,121.6004495193589,717.6042449620254,0.0,4994.410971189185,14400.0,0.0,121.6004495193589,717.6042449620236,27.528559264904196,1.8683940284846282e-05,0.8641528854291467,0.2,False,0.7676114849389053,0.0,False,0.0,0.0,0.0,121.6004495193589,121.6004495193589,0.0,0.0,0.0,True,32304.290019475004,26262.1413135096,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.6042449620254,717.6042449620254,False,False,271575.0000000115,0.0
8521.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,117.73132275753747,117.73132275753747,688.0331537576819,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,117.73132275753724,688.0331537576803,16.645188315397945,1.8089447964644202e-05,0.8520772273667446,0.2,False,0.7433219075654528,0.0,False,0.0,0.0,0.0,117.73132275753747,117.73132275753747,0.0,0.0,0.0,True,35581.37583644375,29539.22713047835,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,688.0331537576822,688.0331537576819,False,False,271575.0000000115,0.0
8522.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,114.99475363562439,114.99475363562439,667.3320380936419,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,114.99475363562428,667.3320380936402,10.064540297561624,1.7668973416554357e-05,0.8400136449624049,0.2,False,0.71989601740383,0.0,False,0.0,0.0,0.0,114.99475363562439,114.99475363562439,0.0,0.0,0.0,True,38058.6305387625,32016.4818327971,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,667.332038093642,667.3320380936419,False,False,271575.0000000115,0.0
8523.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,113.39003925367616,113.39003925367616,654.6783733898847,0.0,4994.410971189185,14400.0,0.0,113.39003925367616,654.6783733898828,6.085540726959053,1.7422408639819892e-05,0.8279621261404695,0.2,False,0.6970007839391121,0.0,False,0.0,0.0,0.0,113.39003925367616,113.39003925367616,0.0,0.0,0.0,True,39580.53140969375,33538.38270372835,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,654.6783733898847,654.6783733898847,False,False,271575.0000000115,0.0
8524.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,111.99712393628026,111.99712393628026,644.4886378534171,0.0,4994.410971189185,14400.0,3.410605131648481e-13,111.99712393627992,644.4886378534156,3.6796321386330018,1.720838684372497e-05,0.815922658837356,0.2,False,0.6745442356612602,0.0,False,0.0,0.0,0.0,111.99712393628026,111.99712393628026,0.0,0.0,0.0,True,40946.9095638875,34904.7608579221,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,644.4886378534175,644.4886378534171,False,False,271575.0000000115,0.0
8525.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,110.94055946318004,110.94055946318004,636.9603062488604,0.0,4994.410971189185,14400.0,0.0,110.94055946318004,636.9603062488586,2.22489558169866,1.7046045441201277e-05,0.8038952310015458,0.2,False,0.6524173722728496,0.0,False,0.0,0.0,0.0,110.94055946318004,110.94055946318004,0.0,0.0,0.0,True,42013.3510500875,35971.202344122095,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,636.9603062488604,636.9603062488604,False,False,271575.0000000115,0.0
8526.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,110.01629879895783,110.01629879895783,630.6413573332902,0.0,4994.410971189185,14400.0,0.0,110.01629879895783,630.6413573332884,1.3452867468701284,1.6904032552875474e-05,0.7918798305935713,0.2,False,0.6305724810487733,0.0,False,0.0,0.0,0.0,110.01629879895783,110.01629879895783,0.0,0.0,0.0,True,42968.704881475,36926.5561755096,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,630.6413573332902,630.6413573332902,False,False,271575.0000000115,0.0
8527.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,894.0358681215358,325.0,0.0,0.0,0.0,1121.5818172003417,2544.171487504181,0.0,1422.5896703038393,4994.410971189185,14400.0,619.7078406245637,501.873976575778,619.7078406245619,0.8134298284333712,1.640021389145836e-05,0.8095578136558127,0.2,False,0.6758257447647413,0.0,False,0.0,0.0,0.0,1121.5818172003417,1121.5818172003417,0.0,0.0,0.0,True,44079.5814296,38037.4327236346,False,False,True,False,1e-09,17726.49527312599,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,271684.2857142972,0.0
8528.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,3089.648533626384,1558.720035197427,272.51938213358676,961.2006530638403,1233.720035197427,1134.079055252106,5134.079055252105,0.0,3999.999999999999,5134.079055252105,14400.0,628.2943127894159,505.78474246269,628.2943127894159,0.4918416741443007,1.61598863664511e-05,0.858439393165468,0.2,False,0.8049659541214415,0.0,False,0.0,0.0,0.0,1134.079055252106,1134.079055252106,0.0,0.0,0.0,True,41080.214749662504,34869.09810368305,False,False,True,False,0.013982439084085153,20434.55871170176,17669.910178075377,False,250.0,0.0,True,1800.2366540906219,0.0,0.013982439084085153,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,271902.8571428686,0.0
8529.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5416.311260630645,1578.4368938033106,292.23624073946996,961.2006530638406,1253.4368938033106,1216.1300132619044,5216.130013261904,0.0,4000.0,5216.130013261905,14400.0,674.5550104060476,541.5750028558568,674.5550104060476,0.29739287147946003,1.712690297167768e-05,0.9463947424017984,0.2,False,0.9333686862466684,0.0,False,0.0,0.0,0.0,1216.1300132619044,1216.1300132619044,1101.6206324505229,-4.547473508864641e-13,0.0,True,31482.241373862496,25171.8609523103,False,False,True,False,0.02219671686851466,24178.204536860136,19086.89327622949,False,250.0,0.0,True,1800.2366540906219,0.0,0.02219671686851466,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,272121.42857144005,0.0
