t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8530.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,7130.880612320349,1596.47006611509,310.26941305124956,961.2006530638405,1271.47006611509,1291.174374725034,5291.174374725034,0.0,2130.3490722622196,5291.174374725034,14400.0,715.7728791828195,575.4014955422147,715.7728791828195,0.1798190854007384,1.8286232710684694e-05,0.9489454475296522,0.2,False,1.0,-2.2737367544323206e-13,True,0.0,0.0,0.0,1291.174374725034,1291.174374725034,5426.6688010648295,0.0,0.0,True,22784.07800204375,16382.910259600241,False,False,True,False,0.02970955091902832,28442.430518109133,21636.549905788783,False,250.0,0.0,True,1800.2366540906219,0.0,0.02970955091902832,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,272340.00000001147,0.0
8531.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,8137.223513100039,1950.018569344973,1425.018569344973,0.0,1425.018569344973,5930.160637335009,5930.160637335009,0.0,0.0,5930.16063733501,14400.0,3505.0196648019573,2425.1409725330514,3505.0196648019555,2524.7106506419086,2.923633619432597e-05,0.9490194179783598,0.2,False,0.9960403301196892,0.0,False,0.0,0.0,0.0,5930.160637335009,5930.160637335009,6155.690046302495,-2.2737367544323206e-13,0.0,True,18296.136747618748,11121.934899245578,False,False,True,False,0.09367968349061792,29322.71346114604,21710.489948046,False,250.0,0.0,True,1800.2366540906219,0.0,0.09367968349061792,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,272340.00000001147,0.0
8532.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,8408.475676179318,2645.8948046710075,2120.8948046710075,0.0,2120.8948046710075,8472.616214297455,8472.616214297455,0.0,0.0,8472.616214297455,14400.0,5046.860822420813,3425.7553918766425,5046.860822420811,4033.586707418559,3.1926635523884615e-05,0.9490215631213724,0.2,False,0.9919031286048541,0.0,False,0.0,1.8189894035458565e-12,0.0,8472.616214297457,8472.616214297455,5733.276552638682,9.094947017729282e-13,0.0,True,17774.02477,7449.867391224754,False,False,True,False,0.3565870226717356,29596.109885450776,21712.63420927146,False,250.0,0.0,True,1856.9871611431574,0.0,0.3565870226717356,1.0,0.9831310133472685,1.0,NONE,True,0.0,0.0,False,False,272340.00000001147,0.0
8533.0,4.0,94.99999999999997,20.43481588124427,4.000155892832032,4890.714285714285,7870.766777874263,3120.5986721469617,2595.5986721469617,0.0,2595.5986721469617,10020.135130183877,10020.135130183877,0.0,0.0,10020.135130183877,14400.0,5983.149739857445,4036.985390326432,5983.149739857443,4944.709769199887,3.411394419732158e-05,0.9490216253305198,0.2,False,0.9876548073534692,0.0,False,0.0,0.0,0.0,10020.135130183877,10020.135130183877,4720.927893636584,4.547473508864641e-13,0.0,True,17774.02477,5487.931999031825,False,False,True,False,0.5217263338772179,29058.46317072127,21712.696392847003,False,250.0,0.0,True,1905.3037389404883,0.0,0.5217263338772179,1.0,0.985406264086777,1.0,NONE,True,0.0,0.0,False,False,272340.00000001147,0.0
8534.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,6349.858076335925,2864.8903356320866,2339.8903356320866,0.0,2339.8903356320866,8875.86961231622,8875.86961231622,0.0,0.0,8875.86961231622,14400.0,5279.830516689166,3596.039095627055,5279.830516689164,4233.236035923391,3.526670143941475e-05,0.949021627134585,0.2,False,0.9833716542688751,0.0,False,0.0,0.0,0.0,8875.86961231622,8875.86961231622,3455.7293877097095,4.547473508864641e-13,0.0,True,17774.02477,6855.430894676967,False,False,True,False,0.409119183212071,27537.556272506616,21712.69819617069,False,250.0,0.0,True,1930.349490067568,0.0,0.409119183212071,1.0,0.9866170843246029,1.0,NONE,True,0.0,0.0,False,False,272340.00000001147,0.0
8535.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4329.304845108958,1816.7162405095153,1491.7162405095153,0.0,1491.7162405095153,5662.457115805196,5662.457115805196,0.0,0.0,5662.457115805196,14400.0,3364.3460606668777,2298.111055138318,3364.346060666876,2549.5282458385273,2.349996663984849e-05,0.949021627186903,0.2,False,0.9791389086345865,0.0,False,0.0,9.094947017729282e-13,0.0,5662.457115805197,5662.457115805196,2483.3503055191136,-2.2737367544323206e-13,0.0,True,17774.02477,10809.299376229998,False,False,True,False,0.07987800560834517,25717.003093576037,21712.69824846708,False,250.0,0.0,True,1929.3492244259655,0.0,0.07987800560834517,1.0,0.9865683093531492,1.0,NONE,True,0.0,0.0,False,False,272340.00000001147,0.0
8536.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2156.505992443625,1618.3615360821555,1027.5077073663292,265.85382871582635,1293.3615360821555,3988.411066840691,5020.3589004291925,0.0,764.2772025740021,5020.358900429193,14400.0,2343.7300307065707,1644.6810361341204,2343.730030706569,1540.874643503095,2.309015129938181e-05,0.9490216271884202,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3988.411066840691,3988.411066840691,508.9061588446415,-4.547473508864641e-13,0.0,True,17774.02477,11624.561248571084,False,False,True,False,0.01120389661646819,23544.2042424273,21712.698249983674,False,250.0,0.0,True,1897.5230010607227,0.0,0.01120389661646819,1.0,0.9850345144547212,1.0,NONE,True,0.0,0.0,False,False,272340.00000001147,0.0
8537.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,477.057197229844,325.0,0.0,0.0,0.0,2952.058222060312,2952.058222060312,0.0,0.0,4971.977275826422,14400.0,1714.3319690138815,1237.7262530464304,1714.3319690138796,931.6436318311548,2.222364797404462e-05,0.9490216271884641,0.2,False,0.9959179418068833,0.0,False,0.0,0.0,0.0,2952.058222060312,2952.058222060312,122.81889975835777,-2.2737367544323206e-13,0.0,True,17774.02477,11739.092695276511,False,False,True,False,1e-09,21864.7554472575,21712.698250027654,False,250.0,0.0,True,1826.3828123215749,0.0,1e-09,1.0,0.9817301772123335,1.0,NONE,True,0.0,0.0,False,False,272340.00000001147,0.0
8538.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,138.34932772754388,138.34932772754388,1323.174424067718,0.0,4994.410971189185,14400.0,0.0,138.34932772754388,1323.1744240677162,563.3164586202528,2.1257409721158453e-05,0.9368611003843027,0.2,False,0.9489731221377913,0.0,False,0.0,0.0,0.0,138.34932772754388,138.34932772754388,0.0,0.0,0.0,True,20395.693423574998,14353.544717609595,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1323.174424067718,1323.174424067718,False,False,272340.00000001147,0.0
8539.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,133.05491109232483,133.05491109232483,1080.0932653566088,0.0,4994.410971189185,14400.0,0.0,133.05491109232483,1080.093265356607,340.60998156456645,2.044392124602102e-05,0.9247127341069454,0.2,False,0.9107305455518216,0.0,False,0.0,0.0,0.0,133.05491109232483,133.05491109232483,0.0,0.0,0.0,True,23828.30195728125,17786.15325131585,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1080.0932653566088,1080.0932653566088,False,False,272340.00000001147,0.0
8540.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,127.95247245097381,127.95247245097381,924.5722902729902,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,127.9524724509737,924.5722902729885,205.9503652653412,1.9659930238924288e-05,0.9125765161958657,0.2,False,0.8780845085479625,0.0,False,0.0,0.0,0.0,127.95247245097381,127.95247245097381,0.0,0.0,0.0,True,27405.324442243753,21363.17573627835,False,False,True,False,1e-09,20683.030132163716,21008.030132163716,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,924.5722902729904,924.5722902729902,False,False,272340.00000001147,0.0
8541.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,124.10800802567567,124.10800802567567,826.3460141037538,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,124.10800802567545,826.3460141037522,124.52822355402476,1.906922729306014e-05,0.900452434502697,0.2,False,0.8488654477738773,0.0,False,0.0,0.0,0.0,124.10800802567567,124.10800802567567,0.0,0.0,0.0,True,30304.71223285,24262.563526884598,False,False,True,False,1e-09,20331.22448619194,20656.22448619194,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,826.346014103754,826.3460141037538,False,False,272340.00000001147,0.0
8542.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,121.70948208552844,121.70948208552844,766.0568908233759,0.0,4994.410971189185,14400.0,4.547473508864641e-13,121.70948208552798,766.0568908233745,75.29619365576399,1.8700693166628e-05,0.8883404768912213,0.2,False,0.8217617327346223,0.0,False,0.0,0.0,0.0,121.70948208552844,121.70948208552844,0.0,0.0,0.0,True,32215.419895625,26173.271189659597,False,False,True,False,1e-09,19979.77064586613,20304.77064586613,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.0568908233763,766.0568908233759,False,False,272340.00000001147,0.0
8543.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,119.80677811622378,119.80677811622378,727.2010963012035,0.0,4994.410971189185,14400.0,0.0,119.80677811622378,727.2010963012017,45.52796645199567,1.840834221329904e-05,0.876240631237357,0.2,False,0.796048836021828,0.0,False,0.0,0.0,0.0,119.80677811622378,119.80677811622378,0.0,0.0,0.0,True,33792.8645939625,27750.715887997096,False,False,True,False,1e-09,19628.668259380647,19953.668259380647,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,727.2010963012035,727.2010963012035,False,False,272340.00000001147,0.0
8544.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,118.45634775295194,118.45634775295194,702.5603173435587,0.0,4994.410971189185,14400.0,5.684341886080801e-13,118.45634775295137,702.5603173435575,27.528559264904196,1.8200848241311584e-05,0.8641528854291467,0.2,False,0.7712314685496814,0.0,False,0.0,0.0,0.0,118.45634775295194,118.45634775295194,0.0,0.0,0.0,True,34948.1762040125,28906.0274980471,False,False,True,False,1e-09,19277.91697528164,19602.91697528164,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,702.5603173435593,702.5603173435587,False,False,272340.00000001147,0.0
8545.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,116.85533249442256,116.85533249442256,683.6084691640135,0.0,4994.410971189185,14400.0,0.0,116.85533249442256,683.6084691640117,16.645188315397945,1.7954851835840145e-05,0.8520772273667446,0.2,False,0.7471425020402074,0.0,False,0.0,0.0,0.0,116.85533249442256,116.85533249442256,0.0,0.0,0.0,True,36358.98942013125,30316.840714165846,False,False,True,False,1e-09,18927.51644246674,19252.51644246674,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,683.6084691640135,683.6084691640135,False,False,272340.00000001147,0.0
8546.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,115.2457994844998,115.2457994844998,668.6594434717445,0.0,4994.410971189185,14400.0,0.0,115.2457994844998,668.6594434717426,10.064540297561624,1.7707546675680373e-05,0.8400136449624049,0.2,False,0.7236551930244478,0.0,False,0.0,0.0,0.0,115.2457994844998,115.2457994844998,0.0,0.0,0.0,True,37825.34646365625,31783.197757690847,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,668.6594434717445,668.6594434717445,False,False,272340.00000001147,0.0
8547.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,114.14430246060473,114.14430246060473,658.787009084004,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,114.14430246060451,658.7870090840024,6.085540726959053,1.753830137519222e-05,0.8279621261404695,0.2,False,0.7005718849109788,0.0,False,0.0,0.0,0.0,114.14430246060473,114.14430246060473,0.0,0.0,0.0,True,38858.4616534125,32816.3129474471,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,658.7870090840042,658.787009084004,False,False,272340.00000001147,0.0
8548.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,113.03476974066346,113.03476974066346,650.3039376050946,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,113.03476974066335,650.3039376050929,3.6796321386330018,1.7367821387943804e-05,0.815922658837356,0.2,False,0.6778495792538268,0.0,False,0.0,0.0,0.0,113.03476974066346,113.03476974066346,0.0,0.0,0.0,True,39924.9031396125,33882.7544336471,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,650.3039376050947,650.3039376050946,False,False,272340.00000001147,0.0
8549.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,112.23179426782048,112.23179426782048,644.3558504982718,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,112.23179426782025,644.3558504982702,2.22489558169866,1.7244444000408654e-05,0.8038952310015458,0.2,False,0.6553850531025167,-1.1368683772161603e-13,False,0.0,0.0,0.0,112.23179426782048,112.23179426782048,0.0,0.0,0.0,True,40713.62548878125,34671.476782815844,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,644.355850498272,644.3558504982718,False,False,272340.00000001147,0.0
8550.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,112.09753977083294,112.09753977083294,642.7144252960092,0.0,4994.410971189185,14400.0,5.684341886080801e-13,112.09753977083237,642.7144252960079,1.3452867468701284,1.72238157624818e-05,0.7918798305935713,0.2,False,0.6329895461165673,0.0,False,0.0,0.0,0.0,112.09753977083294,112.09753977083294,0.0,0.0,0.0,True,40846.93067455624,34804.78196859084,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,642.7144252960097,642.7144252960092,False,False,272340.00000001147,0.0
8551.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,539.7796186411248,325.0,0.0,0.0,0.0,1160.572173312758,1697.5212199155699,0.0,536.9490466028129,4994.410971189185,14400.0,641.2623755737113,519.3097977390466,641.2623755737095,0.8134298284333712,1.6967531915908508e-05,0.7980593041182107,0.2,False,0.6490594219442315,0.0,False,0.0,0.0,0.0,1160.572173312758,1160.572173312758,0.0,0.0,0.0,True,40291.49240049374,34249.34369452834,False,False,True,False,1e-09,17372.23902364558,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,272449.28571429715,0.0
8552.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,1837.9261930675327,325.0,0.0,0.0,0.0,1169.4080049526815,4951.723487621513,0.0,3782.315482668832,4994.410971189185,14400.0,647.6997152216409,521.7082897310406,647.6997152216409,0.4918416741443007,1.670539388908341e-05,0.846368060251196,0.2,False,0.7708513393985688,0.0,False,0.0,0.0,0.0,1169.4080049526815,1169.4080049526815,0.0,0.0,0.0,True,37669.823746918744,31627.67504095334,False,False,True,False,1e-09,18849.516666006795,17336.590472939264,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,272667.85714286857,0.0
8553.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3332.8086984193747,1579.255284660464,293.0546315966235,961.2006530638405,1254.255284660464,1219.5357157218218,5219.535715721822,0.0,4000.0,5219.535715721822,14400.0,676.388094023423,543.1476216983988,676.388094023423,0.29739287147946003,1.71889488387706e-05,0.9024388268424158,0.2,False,0.8992390006476952,0.0,False,0.0,0.0,0.0,1219.5357157218218,1219.5357157218218,0.0,0.0,0.0,True,31160.087174906246,24845.58659567584,False,False,True,False,0.022537668232586964,21744.777220103322,18736.968521683946,False,250.0,0.0,True,1800.2366540906219,0.0,0.022537668232586964,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,272886.42857144,0.0
8554.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,4486.6274975986325,1592.7751836615967,306.5745305977566,961.20065306384,1267.7751836615967,1275.7982617699895,5275.798261769988,0.0,3170.1547207576446,5275.798261769988,14400.0,707.6820273544017,568.1162344155878,707.6820273544017,0.1798190854007384,1.7959512192055982e-05,0.94767072597843,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1275.7982617699895,1275.7982617699895,1472.5048353322973,4.547473508864641e-13,0.0,True,24205.99998364375,17823.433986537188,False,False,True,False,0.028170218946299615,24523.97984192703,20362.3523443284,False,250.0,0.0,True,1800.2366540906219,0.0,0.028170218946299615,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,273105.0000000114,0.0
8555.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,4945.103834366983,1943.3317288679466,1418.3317288679466,0.0,1418.3317288679466,5902.333604734847,5902.333604734847,0.0,0.0,5902.333604734847,14400.0,3492.9007267165416,2409.432878018305,3492.90072671654,2524.7106506419086,2.8010077256923923e-05,0.9489824510533743,0.2,False,0.9961831164846293,0.0,False,0.0,0.0,0.0,5902.333604734847,5902.333604734847,2932.162641776001,6.821210263296962e-13,0.0,True,20240.1707068375,13099.633502800934,False,False,True,False,0.09089386622244161,26093.642053130636,21673.538218763653,False,250.0,0.0,True,1800.2366540906219,0.0,0.09089386622244161,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,273105.0000000114,0.0
8556.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,5005.0811397367,2551.3351724204476,2026.3351724204474,0.0,2026.3351724204474,8432.51683594461,8432.51683594461,0.0,0.0,8432.51683594461,14400.0,5029.686555876908,3402.830280067703,5029.686555876906,4033.586707418559,3.0086751161729056e-05,0.9490204910805479,0.2,False,0.9922466920275853,0.0,False,0.0,1.8189894035458565e-12,0.0,8432.516835944612,8432.51683594461,2423.3369060247805,6.821210263296962e-13,0.0,True,18040.635141549996,7839.127700082334,False,False,True,False,0.34419533168711564,26191.643748858965,21711.562609122266,False,250.0,0.0,True,1800.2366540906219,0.0,0.34419533168711564,1.0,0.9952659810032912,1.0,NONE,True,0.0,0.0,False,False,273105.0000000114,0.0
8557.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,4318.201774687283,2979.9034793004425,2454.9034793004425,0.0,2454.9034793004425,9973.463953486924,9973.463953486924,0.0,0.0,9973.463953486924,14400.0,5963.413183546911,4010.050769940013,5963.413183546909,4944.709769199887,3.190902564859402e-05,0.9490215942413359,0.2,False,0.9882271270404528,0.0,False,0.0,0.0,0.0,9973.463953486924,9973.463953486924,1309.0260457658899,0.0,0.0,True,17774.02477,5657.43007908379,False,False,True,False,0.5042008403905024,25505.867091129956,21712.66531644267,False,250.0,0.0,True,1833.4754716589916,0.0,0.5042008403905024,1.0,0.9820520845699735,1.0,NONE,True,0.0,0.0,False,False,273105.0000000114,0.0
8558.0,4.0,95.00000000000003,20.43481588124427,4.00009426085547,5000.0,2902.450306938204,2726.0139240416893,2201.0139240416893,0.0,2201.0139240416893,8824.446471704165,8824.446471704165,0.0,0.0,8824.446471704166,14400.0,5258.224181359739,3566.2222903444253,5258.2241813597375,4233.236035923391,3.2802116916153735e-05,0.9490216262329987,0.2,False,0.9841922422444986,0.0,False,0.0,0.0,0.0,8824.446471704165,8824.446471704165,147.19710081400936,-1.3642420526593924e-12,0.0,True,17774.02477,7028.09314260744,False,False,True,False,0.3913697222407237,24090.147601893168,21712.697294954964,False,250.0,0.0,True,1851.9368583460382,0.0,0.3913697222407237,1.0,0.9828977186707893,1.0,NONE,True,0.0,0.0,False,False,273105.0000000114,0.0
8559.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,1995.4096749768999,1712.8014487766566,1387.8014487766566,0.0,1387.8014487766566,5617.71513231397,5617.71513231397,0.0,0.0,5617.71513231397,14400.0,3341.5273301195375,2276.187802194432,3341.5273301195357,2549.5282458385273,2.2367006964658438e-05,0.9490216271607568,0.2,False,0.9802450124443819,0.0,False,0.0,0.0,0.0,5617.71513231397,5617.71513231397,253.36990017635017,0.0,0.0,True,17774.02477,10944.758972904008,False,False,True,False,0.0661298500423556,23383.107897308724,21712.698222331823,False,250.0,0.0,True,1838.5377250548086,0.0,0.0661298500423556,1.0,0.9822828472491681,1.0,NONE,True,0.0,0.0,False,False,273105.0000000114,0.0
8560.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1213.986735072475,325.0,0.0,0.0,0.0,3947.3221107863665,3947.3221107863665,0.0,0.0,4983.090735788777,14400.0,2322.681173996698,1624.6409367896686,2322.681173996696,1540.874643503095,2.2073143906115252e-05,0.949021627187662,0.2,False,0.9764220052559917,0.0,False,0.0,0.0,0.0,3947.3221107863665,3947.3221107863665,859.7484367742779,-2.2737367544323206e-13,0.0,True,17774.02477,11735.507569409547,False,False,True,False,1e-09,22601.684984298223,21712.69824922575,False,250.0,0.0,True,1813.4475303966017,0.0,1e-09,1.0,0.9811473145432728,1.0,NONE,True,0.0,0.0,False,False,273105.0000000114,0.0
8561.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,314.47798700285097,325.0,0.0,0.0,0.0,2924.2925373359585,2924.2925373359585,0.0,0.0,4994.410971189185,14400.0,1699.9833489744196,1224.3091883615389,1699.9833489744178,931.6436318311548,2.156784856649924e-05,0.9477096283198907,0.2,False,0.9727846793878338,0.0,False,0.0,0.0,0.0,2924.2925373359585,2924.2925373359585,0.0,0.0,0.0,True,19151.511689675,13109.362983709598,False,False,True,False,1e-09,21702.176237008527,21712.698250005677,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,273105.0000000114,0.0
8562.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,135.83183985888067,135.83183985888067,1314.0722157607452,0.0,4994.410971189185,14400.0,0.0,135.83183985888067,1314.0722157607433,563.3164586202528,2.087059706387103e-05,0.9355504135145978,0.2,False,0.9265090431471154,0.0,False,0.0,0.0,0.0,135.83183985888067,135.83183985888067,0.0,0.0,0.0,True,21995.355652874998,15953.206946909595,False,False,True,False,1e-09,21349.665922918903,21674.665922918903,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1314.0722157607452,1314.0722157607452,False,False,273105.0000000114,0.0
8563.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,131.28170051421628,131.28170051421628,1073.2033993464684,0.0,4994.410971189185,14400.0,0.0,131.28170051421628,1073.2033993464665,340.60998156456645,2.0171466985491635e-05,0.9234033579241102,0.2,False,0.888827523198163,0.0,False,0.0,0.0,0.0,131.28170051421628,131.28170051421628,0.0,0.0,0.0,True,25039.1573947375,18997.008688772097,False,False,True,False,1e-09,20997.193641156366,21322.193641156366,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1073.2033993464684,1073.2033993464684,False,False,273105.0000000114,0.0
8564.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,127.42217401654568,127.42217401654568,922.3599479761542,0.0,4994.410971189185,14400.0,0.0,127.42217401654568,922.3599479761524,205.9503652653412,1.9578449748340886e-05,0.9112684493892131,0.2,False,0.8562877631223875,0.0,False,0.0,0.0,0.0,127.42217401654568,127.42217401654568,0.0,0.0,0.0,True,27794.131234087494,21751.98252812209,False,False,True,False,1e-09,20645.07383167558,20970.07383167558,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,922.3599479761542,922.3599479761542,False,False,273105.0000000114,0.0
8565.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,125.05643812942463,125.05643812942463,830.5178595777832,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,125.05643812942441,830.5178595777816,124.52822355402476,1.9214953821973792e-05,0.899145675762851,0.2,False,0.8268841843907503,0.0,False,0.0,0.0,0.0,125.05643812942463,125.05643812942463,0.0,0.0,0.0,True,29571.533711087504,23529.3850051221,False,False,True,False,1e-09,20293.30614200429,20618.30614200429,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,830.5178595777834,830.5178595777832,False,False,273105.0000000114,0.0
8566.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,123.11923358061483,123.11923358061483,772.5042883741477,0.0,4994.410971189185,14400.0,3.410605131648481e-13,123.11923358061449,772.5042883741462,75.29619365576399,1.891730184574704e-05,0.8870350249101151,0.2,False,0.7994923577370092,0.0,False,0.0,0.0,0.0,123.11923358061483,123.11923358061483,0.0,0.0,0.0,True,31082.325816537505,25040.1771105721,False,False,True,False,1e-09,19941.890220022666,20266.890220022666,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,772.504288374148,772.5042883741477,False,False,273105.0000000114,0.0
8567.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,121.0586014622979,121.0586014622979,733.1428156127,0.0,4994.410971189185,14400.0,3.410605131648481e-13,121.05860146229756,733.1428156126985,45.52796645199567,1.8600685191780313e-05,0.8749364847082322,0.2,False,0.7735144531014504,0.0,False,0.0,0.0,0.0,121.0586014622979,121.0586014622979,0.0,0.0,0.0,True,32748.640638725,26706.491932759596,False,False,True,False,1e-09,19590.82571396302,19915.82571396302,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,733.1428156127004,733.1428156127,False,False,273105.0000000114,0.0
8568.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,119.36133413435276,119.36133413435276,706.9850019372241,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,119.36133413435253,706.9850019372225,27.528559264904196,1.8339899631134045e-05,0.8628500430465509,0.2,False,0.748501237857054,0.0,False,0.0,0.0,0.0,119.36133413435276,119.36133413435276,0.0,0.0,0.0,True,34170.562620325,28128.413914359597,False,False,True,False,1e-09,19240.112272409446,19565.112272409446,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.9850019372243,706.9850019372241,False,False,273105.0000000114,0.0
8569.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,118.25176117537748,118.25176117537748,690.6247547339735,0.0,4994.410971189185,14400.0,0.0,118.25176117537748,690.6247547339717,16.645188315397945,1.8169413461147747e-05,0.8507756878265313,0.2,False,0.7240984383099957,0.0,False,0.0,0.0,0.0,118.25176117537748,118.25176117537748,0.0,0.0,0.0,True,35125.916451712495,29083.767745747093,False,False,True,False,1e-09,18889.74954429741,19214.74954429741,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,690.6247547339735,690.6247547339735,False,False,273105.0000000114,0.0
8570.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,117.22882839560921,117.22882839560921,678.8994278170866,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,117.2288283956091,678.8994278170849,10.064540297561624,1.801223957693803e-05,0.8387134069617318,0.2,False,0.7001505517797597,0.0,False,0.0,0.0,0.0,117.22882839560921,117.22882839560921,0.0,0.0,0.0,True,36025.72645569375,29983.57774972835,False,False,True,False,1e-09,18539.737178913492,18864.737178913492,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,678.8994278170867,678.8994278170866,False,False,273105.0000000114,0.0
8571.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,115.77623575157854,115.77623575157854,667.4467489316085,0.0,4994.410971189185,14400.0,0.0,115.77623575157854,667.4467489316066,6.085540726959053,1.778904834428595e-05,0.8266631883777972,0.2,False,0.6766787544436662,0.0,False,0.0,0.0,0.0,115.77623575157854,115.77623575157854,0.0,0.0,0.0,True,37336.56078248125,31294.412076515844,False,False,True,False,1e-09,18190.074825894953,18515.074825894953,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,667.4467489316085,667.4467489316085,False,False,273105.0000000114,0.0
8572.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,114.36719011988599,114.36719011988599,657.5730622946899,0.0,4994.410971189185,14400.0,4.547473508864641e-13,114.36719011988554,657.5730622946885,3.6796321386330018,1.7572548121258485e-05,0.8146250200124464,0.2,False,0.6536313930253015,0.0,False,0.0,0.0,0.0,114.36719011988599,114.36719011988599,0.0,0.0,0.0,True,38647.39510926875,32605.246403303347,False,False,True,False,1e-09,17840.76213522944,18165.76213522944,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,657.5730622946903,657.5730622946899,False,False,273105.0000000114,0.0
8573.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,113.20631720229446,113.20631720229446,649.791891570494,0.0,4994.410971189185,14400.0,0.0,113.20631720229446,649.7918915704922,2.22489558169866,1.7394179699461586e-05,0.802598889815461,0.2,False,0.6309253808462694,0.0,False,0.0,0.0,0.0,113.20631720229446,113.20631720229446,0.0,0.0,0.0,True,39758.27165739375,33716.12295142835,False,False,True,False,1e-09,17491.79875725459,17816.79875725459,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,649.791891570494,649.791891570494,False,False,273105.0000000114,0.0
8574.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,112.58056595189176,112.58056595189176,645.4324458321161,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,112.58056595189073,645.4324458321153,1.3452867468701284,1.7298032859199603e-05,0.7905847857486726,0.2,False,0.6084122410135013,0.0,False,0.0,0.0,0.0,112.58056595189176,112.58056595189176,0.0,0.0,0.0,True,40369.253758862505,34327.1050528971,False,False,True,False,1e-09,17143.184342657718,17468.184342657718,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,645.4324458321171,645.4324458321161,False,False,273105.0000000114,0.0
8575.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,764.5445279068188,325.0,0.0,0.0,0.0,1157.128589367813,2255.9899091348598,0.0,1098.861319767048,4994.410971189185,14400.0,639.3660821764279,517.7625071913851,639.3660821764261,0.8134298284333712,1.6915570417542173e-05,0.8040610119330912,0.2,False,0.6428518489973134,0.0,False,0.0,0.0,0.0,1157.128589367813,1157.128589367813,0.0,0.0,0.0,True,40624.75536493125,34582.606658965844,False,False,True,False,1e-09,17559.46307038226,17119.91854247544,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,273214.2857142971,0.0
8576.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2783.49571864795,1566.5989331441465,280.3982800803059,961.2006530638406,1241.5989331441465,1166.8667897240082,5166.866789724008,0.0,3999.9999999999995,5166.866789724008,14400.0,646.3091000636305,520.5576896603777,646.3091000636305,0.4918416741443007,1.6664842626612672e-05,0.8427551935489613,0.2,False,0.7717678241641279,0.0,False,0.0,0.0,0.0,1166.8667897240082,1166.8667897240082,0.0,-6.821210263296962e-13,0.0,True,37914.21658750624,31663.433929147395,False,False,True,False,0.01726488167107067,19969.064173048824,17510.568454400873,False,250.0,0.0,True,1800.2366540906219,0.0,0.01726488167107067,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,273432.8571428685,0.0
8577.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5020.789944559298,1583.6700555628158,297.4694024989758,961.20065306384,1258.6700555628158,1237.9076171069505,5237.907617106949,0.0,3999.9999999999986,5237.907617106949,14400.0,686.2488196893082,551.6587974176423,686.2488196893082,0.29739287147946003,1.7530636697204518e-05,0.9459399006129199,0.2,False,0.9000279707754626,0.0,False,0.0,0.0,0.0,1237.9076171069505,1237.9076171069505,232.14984467935574,0.0,0.0,True,29427.119759831243,23090.393184217955,False,False,True,False,0.0243769142946203,23328.02840014668,18632.23845558738,False,250.0,0.0,True,1800.2366540906219,0.0,0.0243769142946203,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,273651.42857143993,0.0
8578.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6714.011759408691,1600.3266678309394,314.1260147670988,961.2006530638406,1275.3266678309394,1307.2234762463702,5307.22347624637,0.0,3152.511621234811,5307.22347624637,14400.0,724.1797799107862,583.043696335584,724.1797799107862,0.1798190854007384,1.8636833752157127e-05,0.9489322571177746,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1307.2234762463702,1307.2234762463702,4992.350573449057,0.0,0.0,True,21306.6121930375,14886.02853577472,False,False,True,False,0.031316257059753994,28012.376675398853,21623.36491599016,False,250.0,0.0,True,1800.2366540906219,0.0,0.031316257059753994,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,273870.00000001135,0.0
8579.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7354.957768248384,1969.418424665426,1444.418424665426,0.0,1444.418424665426,5947.022773542568,5947.022773542568,0.0,0.0,5947.022773542568,14400.0,3512.2910276532075,2434.7317458893604,3512.2910276532057,2524.7106506419086,2.9997584692242174e-05,0.9490190354564154,0.2,False,0.995954658300725,0.0,False,0.0,0.0,0.0,5947.022773542568,5947.022773542568,5353.630255713726,-2.2737367544323206e-13,0.0,True,17774.02477,10566.024711724516,False,False,True,False,0.09687684029566854,28540.065351590223,21710.10758334184,False,250.0,0.0,True,1814.9704350439195,0.0,0.09687684029566854,1.0,0.9812156546691936,1.0,NONE,True,0.0,0.0,False,False,273870.00000001135,0.0
8580.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6591.671033183039,2677.307552388208,2152.307552388208,0.0,2152.307552388208,8484.722570799691,8484.722570799691,0.0,0.0,8484.722570799693,14400.0,5051.985401954074,3432.737168845617,5051.985401954073,4033.586707418559,3.249733167618058e-05,0.949021552028236,0.2,False,0.9917580215232012,0.0,False,0.0,0.0,0.0,8484.722570799691,8484.722570799691,3885.0477304031233,0.0,0.0,True,17774.02477,7410.337705965401,False,False,True,False,0.36062703854171313,27779.294153878083,21712.623120695043,False,250.0,0.0,True,1875.6448403322115,0.0,0.36062703854171313,1.0,0.9840002698046918,1.0,NONE,True,0.0,0.0,False,False,273870.00000001135,0.0
8581.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6007.800537020827,3121.0994260905263,2596.0994260905263,0.0,2596.0994260905263,10020.300638583049,10020.300638583049,0.0,0.0,10020.300638583049,14400.0,5983.218990932221,4037.081647650828,5983.218990932219,4944.709769199887,3.4121949623826576e-05,0.9490216250088188,0.2,False,0.9875104815127512,0.0,False,0.0,0.0,0.0,10020.300638583049,10020.300638583049,2857.460567325441,0.0,0.0,True,17774.02477,5487.329332439922,False,False,True,False,0.5217889162555561,27195.49660829911,21712.696071278282,False,250.0,0.0,True,1905.5545999687847,0.0,0.5217889162555561,1.0,0.9854182843294126,1.0,NONE,True,0.0,0.0,False,False,273870.00000001135,0.0
8582.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5129.708948040262,2853.5950928795028,2328.5950928795028,0.0,2328.5950928795028,8871.704524528535,8871.704524528535,0.0,0.0,8871.704524528535,14400.0,5278.099239819821,3593.605284708714,5278.09923981982,4233.236035923391,3.506235916948641e-05,0.9490216271252555,0.2,False,0.9832493150443575,0.0,False,0.0,0.0,0.0,8871.704524528535,8871.704524528535,2246.8754925527187,0.0,0.0,True,17774.02477,6869.456729387659,False,False,True,False,0.40767123855259874,26317.40713488546,21712.6981868452,False,250.0,0.0,True,1924.0956917887643,0.0,0.40767123855259874,1.0,0.9863127096195387,1.0,NONE,True,0.0,0.0,False,False,273870.00000001135,0.0
8583.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3273.8298473738014,1811.1476102154304,1486.1476102154304,0.0,1486.1476102154304,5660.086161782335,5660.086161782335,0.0,0.0,5660.086161782335,14400.0,3363.145074848595,2296.94108693374,3363.145074848593,2549.5282458385273,2.343786144948066e-05,0.9490216271866323,0.2,False,0.9790334184917133,0.0,False,0.0,0.0,0.0,5660.086161782335,5660.086161782335,1433.443937799232,0.0,0.0,True,17774.024770000007,10816.531744499602,False,False,True,False,0.07914003857368257,24661.52809557043,21712.69824819663,False,250.0,0.0,True,1924.596183000329,0.0,0.07914003857368257,1.0,0.9863370185380859,1.0,NONE,True,0.0,0.0,False,False,273870.00000001135,0.0
8584.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1519.4493390928687,1617.8357059578627,1025.370508322453,267.4651976354098,1292.8357059578627,3987.169340530307,5027.21196611304,0.0,767.2238630458344,5027.21196611304,14400.0,2343.0979329074726,1644.0714076228346,2343.0979329074707,1540.874643503095,2.30584084192875e-05,0.9446785770626751,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3987.169340530307,3987.169340530307,0.0,-4.547473508864641e-13,0.0,True,17774.02477,11618.167232585747,False,False,True,False,0.011673319118418301,22907.147589068696,21712.698249975827,False,250.0,0.0,True,1895.0114130222862,0.0,0.011673319118418301,1.0,0.9849149575976048,1.0,NONE,True,0.0,0.0,False,False,273870.00000001135,0.0
8585.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,302.19395709281105,325.0,0.0,0.0,0.0,2957.83682719307,2957.83682719307,0.0,0.0,4961.725848048735,14400.0,1717.302828669628,1240.5339985234418,1717.3028286696263,931.6436318311548,2.236400331070135e-05,0.9429471598144732,0.2,False,0.9958795934688708,0.0,False,0.0,0.0,0.0,2957.83682719307,2957.83682719307,0.0,2.2737367544323206e-13,0.0,True,17774.02477,11742.417230124043,False,False,True,False,1e-09,21563.995526114053,21586.80156902124,False,250.0,0.0,True,1838.2846901846333,0.0,1e-09,1.0,0.9822712926883386,1.0,NONE,True,0.0,0.0,False,False,273870.00000001135,0.0
8586.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,140.38804269321116,140.38804269321116,1330.317129197494,0.0,4994.410971189185,14400.0,0.0,140.38804269321116,1330.3171291974922,563.3164586202528,2.1570658798994187e-05,0.9307927074776857,0.2,False,0.9486098810616067,0.0,False,0.0,0.0,0.0,140.38804269321116,140.38804269321116,0.0,0.0,0.0,True,19140.402924193753,13098.25421822835,False,False,True,False,1e-09,21211.611108705405,21536.611108705405,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1330.317129197494,1330.317129197494,False,False,273870.00000001135,0.0
8587.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,136.15892667661294,136.15892667661294,1091.7238648599593,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,136.1589266766127,1091.7238648599578,340.60998156456645,2.0920854037382382e-05,0.9186504095932351,0.2,False,0.9098415864097494,0.0,False,0.0,0.0,0.0,136.15892667661294,136.15892667661294,0.0,0.0,0.0,True,21784.28910873125,15742.140402765846,False,False,True,False,1e-09,20859.276881757076,21184.276881757076,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1091.7238648599596,1091.7238648599593,False,False,273870.00000001135,0.0
8588.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,132.9725176622367,132.9725176622367,944.6097905043061,0.0,4994.410971189185,14400.0,0.0,132.9725176622367,944.6097905043043,205.9503652653412,2.0431261474336664e-05,0.9065202540066688,0.2,False,0.8762831644067249,0.0,False,0.0,0.0,0.0,132.9725176622367,132.9725176622367,0.0,0.0,0.0,True,23883.8457846875,17841.697078722096,False,False,True,False,1e-09,20507.2949890357,20832.2949890357,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,944.6097905043061,944.6097905043061,False,False,273870.00000001135,0.0
8589.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,130.15224448104837,130.15224448104837,851.8195554072914,0.0,4994.410971189185,14400.0,3.410605131648481e-13,130.15224448104803,851.81955540729,124.52822355402476,1.9997925776051294e-05,0.8944022285756892,0.2,False,0.8459043636554756,0.0,False,0.0,0.0,0.0,130.15224448104837,130.15224448104837,0.0,0.0,0.0,True,25827.87974390625,19785.73103794085,False,False,True,False,1e-09,20155.665078207043,20480.665078207043,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,851.8195554072918,851.8195554072914,False,False,273870.00000001135,0.0
8590.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,127.78530573595992,127.78530573595992,792.7314179451963,0.0,4994.410971189185,14400.0,5.684341886080801e-13,127.78530573595935,792.7314179451951,75.29619365576399,1.9634245030248718e-05,0.8822963211701406,0.2,False,0.8175865017351718,0.0,False,0.0,0.0,0.0,127.78530573595992,127.78530573595992,0.0,0.0,0.0,True,27527.5208625375,21485.3721565721,False,False,True,False,1e-09,19804.38679728922,20129.38679728922,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,792.7314179451969,792.7314179451963,False,False,273870.00000001135,0.0
8591.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,125.94716424739977,125.94716424739977,755.0766092413032,0.0,4994.410971189185,14400.0,0.0,125.94716424739977,755.0766092413014,45.52796645199567,1.9351814118660095e-05,0.8702025196719975,0.2,False,0.7906050649383857,0.0,False,0.0,0.0,0.0,125.94716424739977,125.94716424739977,0.0,0.0,0.0,True,28893.899016731255,22851.750310765852,False,False,True,False,1e-09,19453.459794652306,19778.459794652306,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,755.0766092413032,755.0766092413032,False,False,273870.00000001135,0.0
8592.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,124.26498423937528,124.26498423937528,729.6773129247447,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,124.26498423937505,729.6773129247431,27.528559264904196,1.9093346728592633e-05,0.8581208119753525,0.2,False,0.7645540235381868,0.0,False,0.0,0.0,0.0,124.26498423937528,124.26498423937528,0.0,0.0,0.0,True,30182.515812556252,24140.36710659085,False,False,True,False,1e-09,19102.88371901803,19427.88371901803,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.6773129247449,729.6773129247447,False,False,273870.00000001135,0.0
8593.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,122.57589941932451,122.57589941932451,711.1679332045677,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,122.5758994193244,711.167933204566,16.645188315397945,1.883381841238488e-05,0.8460511859864042,0.2,False,0.7392115415227236,0.0,False,0.0,0.0,0.0,122.57589941932451,122.57589941932451,0.0,0.0,0.0,True,31515.567670306245,25473.418964340843,False,False,True,False,1e-09,18752.658219459398,19077.658219459398,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,711.1679332045678,711.1679332045677,False,False,273870.00000001135,0.0
8594.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,120.77633156949923,120.77633156949923,696.2189075122949,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,120.776331569499,696.2189075122933,10.064540297561624,1.855731435028998e-05,0.8339936296234448,0.2,False,0.714471032665736,0.0,False,0.0,0.0,0.0,120.77633156949923,120.77633156949923,0.0,0.0,0.0,True,32981.92471383125,26939.776007865847,False,False,True,False,1e-09,18402.782945400315,18727.782945400315,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.2189075122951,696.2189075122949,False,False,273870.00000001135,0.0
8595.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,119.27010450092513,119.27010450092513,685.0190677464561,0.0,4994.410971189185,14400.0,0.0,119.27010450092513,685.0190677464543,6.085540726959053,1.8325882174538275e-05,0.8219481308168484,0.2,False,0.6901952970346702,0.0,False,0.0,0.0,0.0,119.27010450092513,119.27010450092513,0.0,0.0,0.0,True,34248.32397869375,28206.175272728346,False,False,True,False,1e-09,18053.257546615292,18378.257546615292,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,685.0190677464561,685.0190677464561,False,False,273870.00000001135,0.0
8596.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,118.39232432171451,118.39232432171451,678.305870105014,0.0,4994.410971189185,14400.0,0.0,118.39232432171451,678.3058701050122,3.6796321386330018,1.8191011024666568e-05,0.8099146775090587,0.2,False,0.6662002551568038,0.0,False,0.0,0.0,0.0,118.39232432171451,118.39232432171451,0.0,0.0,0.0,True,35003.72003141875,28961.571325453348,False,False,True,False,1e-09,17704.08167322906,18029.08167322906,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,678.305870105014,678.305870105014,False,False,273870.00000001135,0.0
8597.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.6430132521889,117.6430132521889,673.1163003571048,0.0,4994.410971189185,14400.0,6.821210263296962e-13,117.64301325218821,673.1163003571037,2.22489558169866,1.807587918647724e-05,0.7978932576545766,0.2,False,0.642428766582134,0.0,False,0.0,0.0,0.0,117.6430132521889,117.6430132521889,0.0,0.0,0.0,True,35659.1371948125,29616.9884888471,False,False,True,False,1e-09,17355.254975716212,17680.254975716212,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,673.1163003571055,673.1163003571048,False,False,273870.00000001135,0.0
8598.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.12894766005134,117.12894766005134,669.6417915374651,0.0,4994.410971189185,14400.0,7.958078640513122e-13,117.12894766005054,669.6417915374641,1.3452867468701284,1.7996892876278886e-05,0.7858838592199492,0.2,False,0.6188101141735657,0.0,False,0.0,0.0,0.0,117.12894766005134,117.12894766005134,0.0,0.0,0.0,True,36114.596579543744,30072.44787357834,False,False,True,False,1e-09,17006.777104900873,17331.777104900873,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,669.6417915374659,669.6417915374651,False,False,273870.00000001135,0.0
8599.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,740.488013228775,325.0,0.0,0.0,0.0,1202.3389821910455,2241.059015262983,0.0,1038.7200330719372,4994.410971189185,14400.0,664.1443159009577,538.1946662900878,664.1443159009559,0.8134298284333712,1.762745037943454e-05,0.7985839558900144,0.2,False,0.6509644381079894,0.0,False,0.0,0.0,0.0,1202.3389821910455,1202.3389821910455,0.0,0.0,0.0,True,36270.11929628125,30227.970590315846,False,False,True,False,1e-09,17399.135725185133,16983.647711956357,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,273979.28571429703,0.0
8600.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2717.3237040546146,1575.9375396787543,289.73688661491394,961.2006530638404,1250.9375396787543,1205.7290460274808,5205.72904602748,0.0,3999.999999999999,5205.72904602748,14400.0,667.484376333321,538.2446696941597,667.484376333321,0.4918416741443007,1.7307907294290268e-05,0.8348326779912859,0.2,False,0.7796050364349795,0.0,False,0.0,0.0,0.0,1205.7290460274808,1205.7290460274808,0.0,2.2737367544323206e-13,0.0,True,34192.7801512875,27894.982633120468,False,False,True,False,0.02115545621583462,19744.122824106347,17351.79912005173,False,250.0,0.0,True,1800.2366540906219,0.0,0.02115545621583462,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,274197.85714286845,0.0
