t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8601.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4943.485996992099,1588.0777472514499,301.8770941876095,961.2006530638404,1263.0777472514499,1256.25005861314,5256.250058613139,0.0,3999.999999999999,5256.250058613139,14400.0,696.0463355752854,560.2037230378546,696.0463355752854,0.29739287147946003,1.7883702906302413e-05,0.9429082564035164,0.2,False,0.9077367415282382,0.0,False,0.0,0.0,0.0,1256.25005861314,1256.25005861314,0.0,0.0,0.0,True,27705.261110237498,21346.344178273845,False,False,True,False,0.02621321107202661,23021.065944145405,18402.579947153306,False,250.0,0.0,True,1800.2366540906219,0.0,0.02621321107202661,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,274416.4285714399,0.0
8602.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6652.557058806896,1600.2976034839733,314.0969504201329,961.2006530638404,1275.2976034839733,1307.1025260706786,5307.102526070677,0.0,2916.3479739085697,5307.102526070677,14400.0,724.1165701308764,582.9859559398021,724.1165701308764,0.1798190854007384,1.863415459523898e-05,0.9488443394357019,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1307.1025260706786,1307.1025260706786,4840.325408902836,6.821210263296962e-13,0.0,True,21317.72095851875,14897.283624606562,False,False,True,False,0.03130414850715073,27863.040432354406,21535.48337354751,False,250.0,0.0,True,1800.2366540906219,0.0,0.03130414850715073,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,274635.0000000113,0.0
8603.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7530.99791198888,1957.8807892559912,1432.8807892559912,0.0,1432.8807892559912,5940.905675740225,5940.905675740225,0.0,0.0,5940.905675740225,14400.0,3509.6594868118027,2431.2461889284223,3509.659486811801,2524.7106506419086,2.9719840342154662e-05,0.9490164858436353,0.2,False,0.9959856633399692,0.0,False,0.0,9.094947017729282e-13,0.0,5940.905675740226,5940.905675740225,5538.580648543205,-9.094947017729282e-13,0.0,True,17774.02477,10582.214165239297,False,False,True,False,0.0952741687750874,28713.556930599887,21707.559018611006,False,250.0,0.0,True,1805.3203856524683,0.0,0.0952741687750874,1.0,0.9807838760145444,1.0,NONE,True,0.0,0.0,False,False,274635.0000000113,0.0
8604.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7622.460452349678,2656.480134186326,2131.480134186326,0.0,2131.480134186326,8476.698803023834,8476.698803023834,0.0,0.0,8476.698803023834,14400.0,5048.592099290157,3428.106703733676,5048.592099290156,4033.586707418559,3.211830179186391e-05,0.9490214780894655,0.2,False,0.9918286654787059,0.0,False,0.0,0.0,0.0,8476.698803023834,8476.698803023834,4936.588373568351,-4.547473508864641e-13,0.0,True,17774.02477,7436.543809831504,False,False,True,False,0.3579477346628901,28810.009664667523,21712.549212317845,False,250.0,0.0,True,1863.2954386992812,0.0,0.3579477346628901,1.0,0.9834236113562842,1.0,NONE,True,0.0,0.0,False,False,274635.0000000113,0.0
8605.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,7011.6519592136465,3104.1020459309448,2579.1020459309448,0.0,2579.1020459309448,10014.680336071133,10014.680336071133,0.0,0.0,10014.680336071133,14400.0,5980.864454389908,4033.8158816812247,5980.864454389906,4944.709769199887,3.385083807158674e-05,0.9490216228645945,0.2,False,0.9876080892560509,0.0,False,0.0,0.0,0.0,10014.680336071133,10014.680336071133,3878.3071600459493,0.0,0.0,True,17774.02477,5507.788347831152,False,False,True,False,0.5196654600310713,28199.345887148993,21712.693927935346,False,250.0,0.0,True,1897.0207487358311,0.0,0.5196654600310713,1.0,0.9850105889557063,1.0,NONE,True,0.0,0.0,False,False,274635.0000000113,0.0
8606.0,4.0,94.99999999999997,20.43481588124427,4.00009426085547,5000.0,5419.275469799626,2838.7307479424644,2313.7307479424644,0.0,2313.7307479424644,8866.21872349319,8866.21872349319,0.0,0.0,8866.21872349319,14400.0,5275.813954352285,3590.404769140905,5275.813954352283,4233.236035923391,3.479448882213393e-05,0.9490216270630732,0.2,False,0.9833727738686459,0.0,False,0.0,0.0,0.0,8866.21872349319,8866.21872349319,2551.306295169796,2.2737367544323206e-13,0.0,True,17774.02477,6887.919103553038,False,False,True,False,0.4057669266872651,26606.973594487878,21712.69812468825,False,250.0,0.0,True,1915.8328813169353,0.0,0.4057669266872651,1.0,0.9859126415553588,1.0,NONE,True,0.0,0.0,False,False,274635.0000000113,0.0
8607.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3473.6259571263113,1803.5456166805918,1478.5456166805918,0.0,1478.5456166805918,5656.844662031924,5656.844662031924,0.0,0.0,5656.844662031924,14400.0,3361.501620570947,2295.3430414609766,3361.5016205709453,2549.5282458385273,2.335333076497867e-05,0.9490216271848291,0.2,False,0.9791767324050007,0.0,False,0.0,9.094947017729282e-13,0.0,5656.844662031925,5656.844662031924,1640.8420392282874,2.2737367544323206e-13,0.0,True,17774.02477,10826.40978460592,False,False,True,False,0.07813282973094497,24861.324203520395,21712.698246394084,False,250.0,0.0,True,1918.0872551840982,0.0,0.07813282973094497,1.0,0.9860215587258491,1.0,NONE,True,0.0,0.0,False,False,274635.0000000113,0.0
8608.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1710.7923235613648,1622.8348403141708,1031.7897037134012,266.04513660076975,1297.8348403141708,3990.8960080017414,5019.941432458907,0.0,763.6310314864886,5019.941432458907,14400.0,2344.9942263047596,1645.9017816969817,2344.994226304758,1540.874643503095,2.3153865774168794e-05,0.94902162718836,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3990.8960080017414,3990.8960080017414,58.71918566838828,2.2737367544323206e-13,0.0,True,17774.02477,11621.073521946822,False,False,True,False,0.011618269395383341,23098.49057348492,21712.698249923556,False,250.0,0.0,True,1902.5437293041505,0.0,0.011618269395383341,1.0,0.9852741583041478,1.0,NONE,True,0.0,0.0,False,False,274635.0000000113,0.0
8609.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,413.61367162642273,325.0,0.0,0.0,0.0,2971.40220298634,2971.40220298634,0.0,0.0,4937.696919582483,14400.0,1724.2559044596746,1247.1462985266653,1724.2559044596728,931.6436318311548,2.2698791234855757e-05,0.9490216271884624,0.2,False,0.99578984203948,0.0,False,0.0,0.0,0.0,2971.40220298634,2971.40220298634,59.37537415313821,0.0,0.0,True,17774.02477,11750.275421509285,False,False,True,False,1e-09,21801.311921652334,21712.69825002591,False,250.0,0.0,True,1866.0694617459233,0.0,1e-09,1.0,0.9835526998923262,1.0,NONE,True,0.0,0.0,False,False,274635.0000000113,0.0
8610.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,142.5966733722176,142.5966733722176,1337.8390930067253,0.0,4994.410971189185,14400.0,0.0,142.5966733722176,1337.8390930067235,563.3164586202528,2.1910015469803747e-05,0.936861100384301,0.2,False,0.9481785293232032,0.0,False,0.0,0.0,0.0,142.5966733722176,142.5966733722176,0.0,0.0,0.0,True,17818.459831925,11776.311125959597,False,False,True,False,1e-09,21387.69825002888,21712.69825002888,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9830090107938912,1.0,NONE,False,1337.8390930067253,1337.8390930067253,False,False,274635.0000000113,0.0
8611.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,137.62345369735456,137.62345369735456,1097.0334863723583,0.0,4994.410971189185,14400.0,0.0,137.62345369735456,1097.0334863723565,340.60998156456645,2.1145878990079875e-05,0.9247127341069438,0.2,False,0.9091731555154373,2.2737367544323206e-13,False,0.0,0.0,0.0,137.62345369735456,137.62345369735456,0.0,0.0,0.0,True,20851.152808306244,14809.004102340841,False,False,True,False,1e-09,21035.187935939233,21360.187935939233,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1097.0334863723583,1097.0334863723583,False,False,274635.0000000113,0.0
8612.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,134.7243704530785,134.7243704530785,951.2468173948071,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,134.72437045307828,951.2468173948055,205.9503652653412,2.0700434105369678e-05,0.912576516195864,0.2,False,0.8753126181472621,0.0,False,0.0,0.0,0.0,134.7243704530785,134.7243704530785,0.0,0.0,0.0,True,22717.425409156254,16675.27670319085,False,False,True,False,1e-09,20683.030132163673,21008.030132163673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,951.2468173948073,951.2468173948071,False,False,274635.0000000113,0.0
8613.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,133.55142002851585,133.55142002851585,865.0936091882937,0.0,4994.410971189185,14400.0,3.410605131648481e-13,133.5514200285155,865.0936091882922,124.52822355402476,2.052020997152609e-05,0.9004524345026953,0.2,False,0.8443294944188238,0.0,False,0.0,0.0,0.0,133.55142002851585,133.55142002851585,0.0,0.0,0.0,True,23495.038992843747,17452.890286878344,False,False,True,False,1e-09,20331.224486191888,20656.224486191888,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,865.0936091882941,865.0936091882937,False,False,274635.0000000113,0.0
8614.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.56803391634392,133.56803391634392,815.7397778322629,0.0,4994.410971189185,14400.0,0.0,133.56803391634392,815.7397778322611,75.29619365576399,2.052276269965593e-05,0.8883404768912198,0.2,False,0.8149641122894503,0.0,False,0.0,0.0,0.0,133.56803391634392,133.56803391634392,0.0,0.0,0.0,True,23483.9302273625,17441.781521397097,False,False,True,False,1e-09,19979.770645866083,20304.770645866083,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,815.7397778322629,815.7397778322629,False,False,274635.0000000113,0.0
8615.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,132.89022624440602,132.89022624440602,783.268171080952,0.0,4994.410971189185,14400.0,0.0,132.89022624440602,783.2681710809502,45.52796645199567,2.0418617376861853e-05,0.8762406312373555,0.2,False,0.7866993499050399,1.1368683772161603e-13,False,0.0,0.0,0.0,132.89022624440602,132.89022624440602,0.0,0.0,0.0,True,23939.389612093746,17897.240906128343,False,False,True,False,1e-09,19628.668259380604,19953.668259380604,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,783.268171080952,783.268171080952,False,False,274635.0000000113,0.0
8616.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.16945672326372,131.16945672326372,758.5009725634845,0.0,4994.410971189185,14400.0,0.0,131.16945672326372,758.5009725634827,27.528559264904196,2.0154220698197534e-05,0.8641528854291454,0.2,False,0.7593365171658296,0.0,False,0.0,0.0,0.0,131.16945672326372,131.16945672326372,0.0,0.0,0.0,True,25116.91875310625,19074.770047140846,False,False,True,False,1e-09,19277.916975281598,19602.916975281598,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,758.5009725634845,758.5009725634845,False,False,274635.0000000113,0.0
8617.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,129.2443078749253,129.2443078749253,739.8651732834915,0.0,4994.410971189185,14400.0,0.0,129.2443078749253,739.8651732834896,16.645188315397945,1.985842108344308e-05,0.8520772273667434,0.2,False,0.7326883319359507,0.0,False,0.0,0.0,0.0,129.2443078749253,129.2443078749253,0.0,0.0,0.0,True,26472.188141818748,20430.039435853345,False,False,True,False,1e-09,18927.516442466702,19252.516442466702,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.8651732834915,739.8651732834915,False,False,274635.0000000113,0.0
8618.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,127.64887526641276,127.64887526641276,726.686021428686,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,127.64887526641253,726.6860214286844,10.064540297561624,1.9613282453579657e-05,0.8400136449624036,0.2,False,0.7065618396869211,0.0,False,0.0,0.0,0.0,127.64887526641276,127.64887526641276,0.0,0.0,0.0,True,27627.499751868756,21585.351045903353,False,False,True,False,1e-09,18577.46631018462,18902.46631018462,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.6860214286862,726.686021428686,False,False,274635.0000000113,0.0
8619.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,125.84425345886702,125.84425345886702,715.0437132034785,0.0,4994.410971189185,14400.0,0.0,125.84425345886702,715.0437132034767,6.085540726959053,1.9336001849583684e-05,0.8279621261404683,0.2,False,0.6809206219332324,0.0,False,0.0,0.0,0.0,125.84425345886702,125.84425345886702,0.0,0.0,0.0,True,28971.660375099997,22929.511669134594,False,False,True,False,1e-09,18227.766228034812,18552.766228034812,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,715.0437132034785,715.0437132034785,False,False,274635.0000000113,0.0
8620.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,123.18928090569472,123.18928090569472,700.9349713126212,0.0,4994.410971189185,14400.0,0.0,123.18928090569472,700.9349713126194,3.6796321386330018,1.8928064635227582e-05,0.8159226588373548,0.2,False,0.6558972721927845,0.0,False,0.0,0.0,0.0,123.18928090569472,123.18928090569472,0.0,0.0,0.0,True,31026.78198913125,24984.633283165847,False,False,True,False,1e-09,17878.415845967153,18203.415845967153,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.9349713126212,700.9349713126212,False,False,274635.0000000113,0.0
8621.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,120.99125738793772,120.99125738793772,689.3612137938538,0.0,4994.410971189185,14400.0,5.684341886080801e-13,120.99125738793715,689.3612137938526,2.22489558169866,1.8590337757466835e-05,0.8038952310015446,0.2,False,0.6313885028302981,0.0,False,0.0,0.0,0.0,120.99125738793772,120.99125738793772,0.0,0.0,0.0,True,32804.18446613125,26762.035760165847,False,False,True,False,1e-09,17529.414814281565,17854.414814281565,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,689.3612137938544,689.3612137938538,False,False,274635.0000000113,0.0
8622.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,119.47886947625985,119.47886947625985,681.2723910408157,0.0,4994.410971189185,14400.0,1.0231815394945443e-12,119.47886947625882,681.2723910408149,1.3452867468701284,1.8357958966590504e-05,0.79187983059357,0.2,False,0.6072429144367164,0.0,False,0.0,0.0,0.0,119.47886947625985,119.47886947625985,0.0,0.0,0.0,True,34070.58373099375,28028.435025028346,False,False,True,False,1e-09,17180.76278362767,17505.76278362767,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,681.2723910408167,681.2723910408157,False,False,274635.0000000113,0.0
8623.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,706.8226813397961,325.0,0.0,0.0,0.0,1213.4841418258736,2168.0408451753638,0.0,954.5567033494899,4994.410971189185,14400.0,670.2124547722742,543.2716870535994,670.2124547722724,0.8134298284333712,1.7813039630311633e-05,0.8034812162297053,0.2,False,0.636574993964621,0.0,False,0.0,0.0,0.0,1213.4841418258736,1213.4841418258736,0.0,0.0,0.0,True,35203.677810081244,29161.52910411584,False,False,True,False,1e-09,17539.28208634421,17157.459405004414,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,274744.285714297,0.0
8624.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2505.636950911911,1578.1807005549072,291.98004749106667,961.2006530638405,1253.1807005549072,1215.063874791912,5215.063874791912,0.0,4000.0,5215.063874791912,14400.0,672.5411587260824,542.5227160658296,672.5411587260824,0.4918416741443007,1.7469816640216247e-05,0.8327812675724077,0.2,False,0.7651539421261052,0.0,False,0.0,0.0,0.0,1215.063874791912,1215.063874791912,0.0,4.547473508864641e-13,0.0,True,33304.0789127875,26994.988286411157,False,False,True,False,0.02208998371436747,19674.398241544313,17493.761290632403,False,250.0,0.0,True,1800.2366540906219,0.0,0.02208998371436747,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,274962.8571428684,0.0
8625.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4606.248647901265,1591.2762343018126,305.0755812379721,961.2006530638405,1266.2762343018126,1269.5604409570021,5269.560440957002,0.0,3999.9999999999995,5269.560440957002,14400.0,703.1258309251516,566.4346100318505,703.1258309251516,0.29739287147946003,1.814750128424336e-05,0.9298089731818567,0.2,False,0.8931979030720913,0.0,False,0.0,0.0,0.0,1269.5604409570021,1269.5604409570021,0.0,-6.821210263296962e-13,0.0,True,26461.0793763375,20086.059782835015,False,False,True,False,0.02754573881626567,22624.362147364325,18343.11349946306,False,250.0,0.0,True,1800.2366540906219,0.0,0.02754573881626567,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,275181.4285714398,0.0
8626.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6502.60505473125,1604.2014896479407,318.0008365841004,961.2006530638403,1279.2014896479407,1323.3484000264389,5323.348400026438,0.0,3365.0584284911747,5323.348400026438,14400.0,732.586680638753,590.7617193876858,732.586680638753,0.1798190854007384,1.899908490314829e-05,0.9484644602222737,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1323.3484000264389,1323.3484000264389,4295.002447046921,6.821210263296962e-13,0.0,True,19829.14638403125,13389.05508354216,False,False,True,False,0.03293055391130834,27333.365368810948,21155.760314079696,False,250.0,0.0,True,1800.2366540906219,0.0,0.03293055391130834,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,275400.00000001123,0.0
8627.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7293.369519164924,1994.7955924044027,1469.7955924044027,0.0,1469.7955924044027,5960.442188635056,5960.442188635056,0.0,0.0,5960.442188635056,14400.0,3518.0388668594333,2442.4033217756223,3518.0388668594314,2524.7106506419086,3.061320780037271e-05,0.9490054693464459,0.2,False,0.9958869367676392,0.0,False,0.0,9.094947017729282e-13,0.0,5960.4421886350565,5960.442188635056,5252.684907493964,4.547473508864641e-13,0.0,True,17774.02477,10530.451029195901,False,False,True,False,0.10040440455401162,28464.916569051355,21696.54704988643,False,250.0,0.0,True,1836.0070078468857,0.0,0.10040440455401162,1.0,0.9821673794750807,1.0,NONE,True,0.0,0.0,False,False,275400.00000001123,0.0
8628.0,4.0,95.00000000000003,20.43481588124427,4.000155892832032,4672.142857142857,7061.200897725709,2692.6774692525605,2167.6774692525605,0.0,2167.6774692525605,8490.636199512928,8490.636199512928,0.0,0.0,8490.636199512928,14400.0,5054.478440645931,3436.157758866997,5054.478440645929,4033.586707418559,3.2778662911524445e-05,0.9490211586110469,0.2,False,0.9916616721916628,0.0,False,0.0,0.0,0.0,8490.636199512928,8490.636199512928,4338.802260070919,-1.1368683772161603e-12,0.0,True,17774.02477,7391.0061398295875,False,False,True,False,0.3626059697571266,28248.430762950542,21712.229865224832,False,250.0,0.0,True,1884.7053683122147,0.0,0.3626059697571266,1.0,0.9844266180718199,1.0,NONE,True,0.0,0.0,False,False,275400.00000001123,0.0
8629.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6640.389552621987,3134.6388953102264,2609.6388953102264,0.0,2609.6388953102264,10024.77409002665,10024.77409002665,0.0,0.0,10024.77409002665,14400.0,5985.088769951113,4039.6853200755377,5985.088769951111,4944.709769199887,3.433882208561639e-05,0.9490216135997203,0.2,False,0.9873931627816637,0.0,False,0.0,0.0,0.0,10024.77409002665,10024.77409002665,3476.4983565845946,4.547473508864641e-13,0.0,True,17774.02477,5471.035924367521,False,False,True,False,0.5234815796421001,27828.074219491635,21712.68466686965,False,250.0,0.0,True,1912.3247652069033,0.0,0.5234815796421001,1.0,0.9857435011089629,1.0,NONE,True,0.0,0.0,False,False,275400.00000001123,0.0
8630.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5636.549878847383,2863.081098346207,2338.081098346207,0.0,2338.081098346207,8875.20266464221,8875.20266464221,0.0,0.0,8875.20266464221,14400.0,5279.55351239007,3595.649152252139,5279.553512390068,4233.236035923391,3.5233924684149596e-05,0.9490216267943918,0.2,False,0.9831161532519879,0.0,False,0.0,0.0,0.0,8875.20266464221,8875.20266464221,2744.230076936587,6.821210263296962e-13,0.0,True,17774.02477,6857.677306501551,False,False,True,False,0.4088872048456587,26824.24773496473,21712.697856117346,False,250.0,0.0,True,1929.3492244259655,0.0,0.4088872048456587,1.0,0.9865683093531492,1.0,NONE,True,0.0,0.0,False,False,275400.00000001123,0.0
8631.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4038.9429492083223,1819.9453453549718,1494.9453453549718,0.0,1494.9453453549718,5663.83061246544,5663.83061246544,0.0,0.0,5663.83061246544,14400.0,3365.041368245882,2298.789244219558,3365.04136824588,2549.5282458385273,2.3536051199400445e-05,0.9490216271770373,0.2,False,0.978877244720525,0.0,False,0.0,0.0,0.0,5663.83061246544,5663.83061246544,2189.7592946064774,2.2737367544323206e-13,0.0,True,17774.02477,10805.106871039668,False,False,True,False,0.08030599715600281,25426.641187813853,21712.69823860553,False,250.0,0.0,True,1932.099641415244,0.0,0.08030599715600281,1.0,0.9867025093588884,1.0,NONE,True,0.0,0.0,False,False,275400.00000001123,0.0
8632.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2048.5820495624025,1641.1403787449965,1041.8924534950013,274.2479252499952,1316.1403787449965,3996.7434730348195,5048.77010165606,0.0,773.8813859858706,5048.77010165606,14400.0,2347.9650859605063,1648.7783870743133,2347.9650859605044,1540.874643503095,2.3304801452186794e-05,0.949021627188134,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3996.7434730348195,3996.7434730348195,378.20337300574636,0.0,0.0,True,17774.02477,11576.264117699557,False,False,True,False,0.015640193187412717,23436.280299260092,21712.69824969769,False,250.0,0.0,True,1914.3295986237788,0.0,0.015640193187412717,1.0,0.9858401101392276,1.0,NONE,True,0.0,0.0,False,False,275400.00000001123,0.0
8633.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,457.9889750001247,325.0,0.0,0.0,0.0,2970.9078998658756,2970.9078998658756,0.0,0.0,4938.571591563644,14400.0,1724.0030653400354,1246.9048345258402,1724.0030653400336,931.6436318311548,2.2686460908007767e-05,0.949021627188456,0.2,False,0.9957931057278214,0.0,False,0.0,0.0,0.0,2970.9078998658756,2970.9078998658756,103.75067752008502,2.2737367544323206e-13,0.0,True,17774.02477,11749.987767062677,False,False,True,False,1e-09,21845.687225019483,21712.69825001936,False,250.0,0.0,True,1865.0608405545488,0.0,1e-09,1.0,0.9835057341603,1.0,NONE,True,0.0,0.0,False,False,275400.00000001123,0.0
8634.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,142.16479137105983,142.16479137105983,1336.385268068807,0.0,4994.410971189185,14400.0,0.0,142.16479137105983,1336.385268068805,563.3164586202528,2.1843656689456913e-05,0.9368611003842945,0.2,False,0.9482479716117841,0.0,False,0.0,0.0,0.0,142.16479137105983,142.16479137105983,0.0,0.0,0.0,True,18073.961437993752,12031.81273202835,False,False,True,False,1e-09,21387.698250028694,21712.698250028694,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9971045265347016,1.0,NONE,False,1336.385268068807,1336.385268068807,False,False,275400.00000001123,0.0
8635.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,137.00955764451254,137.00955764451254,1094.8211440755258,0.0,4994.410971189185,14400.0,0.0,137.00955764451254,1094.821144075524,340.60998156456645,2.105155370396671e-05,0.9247127341069372,0.2,False,0.9093425946980083,0.0,False,0.0,0.0,0.0,137.00955764451254,137.00955764451254,0.0,0.0,0.0,True,21239.959600150007,15197.810894184604,False,False,True,False,1e-09,21035.187935939037,21360.187935939037,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1094.8211440755258,1094.8211440755258,False,False,275400.00000001123,0.0
8636.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,136.02101937728605,136.02101937728605,956.0507606679311,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,136.02101937728594,956.0507606679294,205.9503652653412,2.089966454543849e-05,0.9125765161958573,0.2,False,0.8752632188460269,0.0,False,0.0,0.0,0.0,136.02101937728605,136.02101937728605,0.0,0.0,0.0,True,21873.15923258125,15831.010526615846,False,False,True,False,1e-09,20683.030132163483,21008.030132163483,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,956.0507606679312,956.0507606679311,False,False,275400.00000001123,0.0
8637.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.34899316833463,136.34899316833463,875.523222873362,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,136.34899316833452,875.5232228733603,124.52822355402476,2.0950057802627645e-05,0.9004524345026886,0.2,False,0.843805090327509,0.0,False,0.0,0.0,0.0,136.34899316833463,136.34899316833463,0.0,0.0,0.0,True,21662.0926884375,15619.943982472098,False,False,True,False,1e-09,20331.224486191695,20656.224486191695,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,875.5232228733621,875.523222873362,False,False,275400.00000001123,0.0
8638.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.9345813104794,133.9345813104794,817.1303929902714,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,133.93458131047927,817.1303929902697,75.29619365576399,2.0579082800861634e-05,0.8883404768912131,0.2,False,0.8143765046247856,0.0,False,0.0,0.0,0.0,133.9345813104794,133.9345813104794,0.0,0.0,0.0,True,23239.537386775002,17197.3886808096,False,False,True,False,1e-09,19979.77064586589,20304.77064586589,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,817.1303929902715,817.1303929902714,False,False,275400.00000001123,0.0
8639.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.65187993852825,131.65187993852825,778.4642278078277,0.0,4994.410971189185,14400.0,4.547473508864641e-13,131.6518799385278,778.4642278078263,45.52796645199567,2.022834514906626e-05,0.8762406312373489,0.2,False,0.7863306860288652,0.0,False,0.0,0.0,0.0,131.65187993852825,131.65187993852825,0.0,0.0,0.0,True,24783.65578866875,18741.50708270335,False,False,True,False,1e-09,19628.668259380407,19953.668259380407,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,778.4642278078281,778.4642278078277,False,False,275400.00000001123,0.0
8640.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,128.74897739034276,128.74897739034276,748.7666664574206,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.74897739034253,748.766666457419,27.528559264904196,1.978231342733003e-05,0.8641528854291386,0.2,False,0.7594112955425675,0.0,False,0.0,0.0,0.0,128.74897739034276,128.74897739034276,0.0,0.0,0.0,True,26827.668637218747,20785.519931253344,False,False,True,False,1e-09,19277.9169752814,19602.9169752814,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,748.7666664574208,748.7666664574206,False,False,275400.00000001123,0.0
8641.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,123.78119181357938,123.78119181357938,716.603974276786,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,123.78119181357916,716.6039742767844,16.645188315397945,1.9019011898174163e-05,0.8520772273667365,0.2,False,0.7338225238492194,0.0,False,0.0,0.0,0.0,123.78119181357938,123.78119181357938,0.0,0.0,0.0,True,30560.21383891875,24518.065132953347,False,False,True,False,1e-09,18927.5164424665,19252.5164424665,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,716.6039742767862,716.603974276786,False,False,275400.00000001123,0.0
8642.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,120.49556750261584,120.49556750261584,694.891502134196,0.0,4994.410971189185,14400.0,3.410605131648481e-13,120.4955675026155,694.8915021341945,10.064540297561624,1.8514174879338044e-05,0.8400136449623967,0.2,False,0.7091438288123117,0.0,False,0.0,0.0,0.0,120.49556750261584,120.49556750261584,0.0,0.0,0.0,True,33215.208788937496,27173.060082972093,False,False,True,False,1e-09,18577.46631018442,18902.46631018442,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,694.8915021341963,694.891502134196,False,False,275400.00000001123,0.0
8643.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,119.74102878287593,119.74102878287593,687.2946198231984,0.0,4994.410971189185,14400.0,0.0,119.74102878287593,687.2946198231966,6.085540726959053,1.839823981135155e-05,0.8279621261404614,0.2,False,0.6847657945738796,0.0,False,0.0,0.0,0.0,119.74102878287593,119.74102878287593,0.0,0.0,0.0,True,33848.408421368746,27806.259715403343,False,False,True,False,1e-09,18227.76622803461,18552.76622803461,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,687.2946198231984,687.2946198231984,False,False,275400.00000001123,0.0
8644.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,118.6231929493187,118.6231929493187,679.4436461433826,0.0,4994.410971189185,14400.0,7.958078640513122e-13,118.62319294931791,679.4436461433816,3.6796321386330018,1.822648404856431e-05,0.815922658837348,0.2,False,0.660720299911302,0.0,False,0.0,0.0,0.0,118.6231929493187,118.6231929493187,0.0,0.0,0.0,True,34803.76225275625,28761.613546790846,False,False,True,False,1e-09,17878.415845966956,18203.415845966956,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,679.4436461433834,679.4436461433826,False,False,275400.00000001123,0.0
8645.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,117.24132793279497,117.24132793279497,671.0935874000024,0.0,4994.410971189185,14400.0,0.0,117.24132793279497,671.0935874000006,2.22489558169866,1.801416013403542e-05,0.8038952310015378,0.2,False,0.6370423158722693,0.0,False,0.0,0.0,0.0,117.24132793279497,117.24132793279497,0.0,0.0,0.0,True,36014.6176902125,29972.468984247098,False,False,True,False,1e-09,17529.414814281372,17854.414814281372,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,671.0935874000024,671.0935874000024,False,False,275400.00000001123,0.0
8646.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,116.32499038821018,116.32499038821018,665.5331558433458,0.0,4994.410971189185,14400.0,5.684341886080801e-13,116.32499038820961,665.5331558433445,1.3452867468701284,1.7873364635075714e-05,0.7918798305935633,0.2,False,0.6136121478986893,0.0,False,0.0,0.0,0.0,116.32499038821018,116.32499038821018,0.0,0.0,0.0,True,36836.66633582499,30794.51762985959,False,False,True,False,1e-09,17180.76278362747,17505.76278362747,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,665.5331558433463,665.5331558433458,False,False,275400.00000001123,0.0
8647.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,759.4445840616546,325.0,0.0,0.0,0.0,1190.4138913927768,2276.525351546913,0.0,1086.1114601541371,4994.410971189185,14400.0,657.6337085702799,532.780182822497,657.633708570278,0.8134298284333712,1.7433358585458768e-05,0.8051892268892747,0.2,False,0.6473985292589239,0.0,False,0.0,0.0,0.0,1190.4138913927768,1190.4138913927768,0.0,0.0,0.0,True,37414.32214085,31372.1734348846,False,False,True,False,1e-09,17591.903989065875,17157.45940500422,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,275509.2857142969,0.0
8648.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2798.3186377741804,1574.174662559127,287.9740094952865,961.2006530638405,1249.174662559127,1198.3928998689937,5198.3928998689935,0.0,4000.0,5198.3928998689935,14400.0,663.5021601990211,534.8907396699726,663.5021601990211,0.4918416741443007,1.7182713277209126e-05,0.8441175108052124,0.2,False,0.7760914286572211,0.0,False,0.0,0.0,0.0,1198.3928998689937,1198.3928998689937,0.0,-2.2737367544323206e-13,0.0,True,34892.63237660625,28603.709996323138,False,False,True,False,0.020421020642202522,20016.591876677383,17543.273238903203,False,250.0,0.0,True,1800.2366540906219,0.0,0.020421020642202522,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,275727.85714286834,0.0
8649.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5081.193764520168,1589.6469881075911,303.44633504375076,961.2006530638404,1264.6469881075911,1262.780394817716,5262.780394817716,0.0,4000.0000000000005,5262.780394817716,14400.0,699.5228734703087,563.2575213474072,699.5228734703087,0.29739287147946003,1.8012322966113207e-05,0.9459794078133511,0.2,False,0.9041791428450702,0.0,False,0.0,0.0,0.0,1262.780394817716,1262.780394817716,327.2890625254945,-6.821210263296962e-13,0.0,True,27094.27900876875,20727.461793333106,False,False,True,False,0.026866975475407482,23427.923180624693,18671.729416104525,False,250.0,0.0,True,1800.2366540906219,0.0,0.026866975475407482,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,275946.42857143976,0.0
8650.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6799.8317112935265,1604.0262860108169,317.8256329469766,961.2006530638403,1279.0262860108169,1322.6192967468469,5322.619296746846,0.0,3028.5259896927887,5322.619296746846,14400.0,732.207421959296,590.4118747875509,732.207421959296,0.1798190854007384,1.8982487208826284e-05,0.9489334028265871,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1322.6192967468469,1322.6192967468469,5075.651564736484,6.821210263296962e-13,0.0,True,19895.798976918748,13456.58973248446,False,False,True,False,0.03285756199241579,28099.341865138686,21624.51015384516,False,250.0,0.0,True,1800.2366540906219,0.0,0.03285756199241579,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,276165.0000000112,0.0
8651.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7835.504144550414,2000.9471161948663,1475.9471161948663,0.0,1475.9471161948663,5963.687875412469,5963.687875412469,0.0,0.0,5963.687875412469,14400.0,3519.4238883549096,2444.2639870575595,3519.423888354908,2524.7106506419086,3.076340877662635e-05,0.9490190686819711,0.2,False,0.9958706183259317,0.0,False,0.0,0.0,0.0,5963.687875412469,5963.687875412469,5802.682179556206,-2.2737367544323206e-13,0.0,True,17774.02477,10521.835062149414,False,False,True,False,0.10126000972141891,29020.644939790047,21710.140795239633,False,250.0,0.0,True,1841.0676234047833,0.0,0.10126000972141891,1.0,0.9823984880438097,1.0,NONE,True,0.0,0.0,False,False,276165.0000000112,0.0
8652.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7569.584163898591,2721.437784905867,2196.437784905867,0.0,2196.437784905867,8501.684539301834,8501.684539301834,0.0,0.0,8501.684539301834,14400.0,5059.118262655777,3442.5662766460573,5059.118262655775,4033.586707418559,3.330876939481763e-05,0.949021552991777,0.2,False,0.991590866583879,0.0,False,0.0,0.0,0.0,8501.684539301834,8501.684539301834,4818.831621534046,-2.2737367544323206e-13,0.0,True,17774.02477,7354.8500444753445,False,False,True,False,0.36631281655788694,28757.20824773867,21712.624083840077,False,250.0,0.0,True,1901.5398447234284,0.0,0.36631281655788694,1.0,0.985226172942278,1.0,NONE,True,0.0,0.0,False,False,276165.0000000112,0.0
8653.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6762.929895878237,3181.0523317974826,2656.0523317974826,0.0,2656.0523317974826,10040.085940684989,10040.085940684989,0.0,0.0,10040.08594068499,14400.0,5991.459868830303,4048.6260718546855,5991.459868830301,4944.709769199887,3.508839357061426e-05,0.9490216250367615,0.2,False,0.9872480716844056,0.0,False,0.0,0.0,0.0,10040.085940684989,10040.085940684989,3552.6370492709507,4.547473508864641e-13,0.0,True,17774.02477,5415.205143655807,False,False,True,False,0.529292075419138,27950.62599508772,21712.696099209483,False,250.0,0.0,True,1935.3488639625764,0.0,0.529292075419138,1.0,0.9868613884488543,1.0,NONE,True,0.0,0.0,False,False,276165.0000000112,0.0
8654.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5868.402960680281,2901.2360628209717,2376.2360628209717,0.0,2376.2360628209717,8889.251559742761,8889.251559742761,0.0,0.0,8889.251559742763,14400.0,5285.3706026710715,3603.8809570716894,5285.37060267107,4233.236035923391,3.5928842575598206e-05,0.9490216271260661,0.2,False,0.9829041216866421,0.0,False,0.0,0.0,0.0,8889.251559742761,8889.251559742761,2937.9285360863237,-1.3642420526593924e-12,0.0,True,17774.02477,6810.31912741453,False,False,True,False,0.4137835014906379,27056.10114833548,21712.6981876552,False,250.0,0.0,True,1950.3274508770364,0.0,0.4137835014906379,1.0,0.9875986045463744,1.0,NONE,True,0.0,0.0,False,False,276165.0000000112,0.0
8655.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,4178.455808708991,1843.5443467652492,1518.5443467652492,0.0,1518.5443467652492,5673.838327394191,5673.838327394191,0.0,0.0,5673.838327394191,14400.0,3370.098150638645,2303.7401767555457,3370.0981506386433,2549.5282458385273,2.380134967721093e-05,0.9490216271866558,0.2,False,0.978602273175036,0.0,False,0.0,0.0,0.0,5673.838327394191,5673.838327394191,2305.6731626088263,-2.2737367544323206e-13,0.0,True,17774.02477,10774.497227879747,False,False,True,False,0.08343526800687501,25566.15405692912,21712.69824822013,False,250.0,0.0,True,1952.073044820657,0.0,0.08343526800687501,1.0,0.9876850347249364,1.0,NONE,True,0.0,0.0,False,False,276165.0000000112,0.0
8656.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,2024.2637467674479,1667.1102151711098,1058.566258764779,283.5439564063307,1342.1102151711095,4006.34740794446,5079.473993437908,0.0,784.1388296285004,5079.473993437908,14400.0,2352.83223901354,1653.51516893092,2352.832239013538,1540.874643503095,2.3555773632284615e-05,0.949021627188413,0.2,False,1.0,1.1368683772161603e-13,True,0.0,0.0,0.0,4006.34740794446,4006.34740794446,327.91523407212446,0.0,0.0,True,17774.024769999993,11522.888558717706,False,False,True,False,0.020574547907847664,23411.961996743958,21712.69824997651,False,250.0,0.0,True,1933.5994535724358,0.0,0.020574547907847664,1.0,0.9867758005812344,1.0,NONE,True,0.0,0.0,False,False,276165.0000000112,0.0
8657.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,433.67188671596483,325.0,0.0,0.0,0.0,2984.0332374236496,2984.0332374236496,0.0,0.0,4915.369897570019,14400.0,1730.7033020104464,1253.3299354132032,1730.7033020104445,931.6436318311548,2.3017256318819038e-05,0.949021627188464,0.2,False,0.995706617986772,0.0,False,0.0,0.0,0.0,2984.0332374236496,2984.0332374236496,79.43358924426295,-4.547473508864641e-13,0.0,True,17774.02477,11757.659205457956,False,False,True,False,1e-09,21821.370136743408,21712.698250027443,False,250.0,0.0,True,1891.745128470847,0.0,1e-09,1.0,0.9847597975263096,1.0,NONE,True,0.0,0.0,False,False,276165.0000000112,0.0
8658.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,144.71522228375858,144.71522228375858,1344.8553785766817,0.0,4971.105173303009,14400.0,0.0,144.71522228375858,1344.8553785766799,563.3164586202528,2.2235531053917248e-05,0.9368611003843026,0.2,False,0.947776664254449,0.0,False,0.0,0.0,0.0,144.71522228375858,144.71522228375858,0.0,0.0,0.0,True,17774.02477,11739.374864953359,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1827.3964426401085,0.0,1e-09,1.0,0.981776081198681,1.0,NONE,False,1344.8553785766817,1344.8553785766817,False,False,276165.0000000112,0.0
8659.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,140.99411665042592,140.99411665042592,1108.8537152154386,0.0,4994.410971189185,14400.0,0.0,140.99411665042592,1108.8537152154368,340.60998156456645,2.1663782218106205e-05,0.9247127341069452,0.2,False,0.9082373608300204,0.0,False,0.0,0.0,0.0,140.99411665042592,140.99411665042592,0.0,0.0,0.0,True,18773.813663312507,12731.664957347104,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1108.8537152154386,1108.8537152154386,False,False,276165.0000000112,0.0
8660.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,139.22645665684138,139.22645665684138,967.554940611466,0.0,4994.410971189185,14400.0,0.0,139.22645665684138,967.5549406114642,205.9503652653412,2.139218080631383e-05,0.9125765161958654,0.2,False,0.8736343049028483,0.0,False,0.0,0.0,0.0,139.22645665684138,139.22645665684138,0.0,0.0,0.0,True,19851.363914993755,13809.215209028353,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,967.554940611466,967.554940611466,False,False,276165.0000000112,0.0
8661.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,136.33169312755604,136.33169312755604,875.4600130934559,0.0,4994.410971189185,14400.0,0.0,136.33169312755604,875.4600130934541,124.52822355402476,2.094739964692093e-05,0.9004524345026966,0.2,False,0.8421794654755725,0.0,False,0.0,0.0,0.0,136.33169312755604,136.33169312755604,0.0,0.0,0.0,True,21673.201453918748,15631.052747953345,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,875.4600130934559,875.4600130934559,False,False,276165.0000000112,0.0
8662.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,133.1043961615124,133.1043961615124,813.9699039947955,0.0,4994.410971189185,14400.0,0.0,133.1043961615124,813.9699039947936,75.29619365576399,2.0451524639605066e-05,0.888340476891221,0.2,False,0.8128952337586653,0.0,False,0.0,0.0,0.0,133.1043961615124,133.1043961615124,0.0,0.0,0.0,True,23794.975660837503,17752.8269548721,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,813.9699039947955,813.9699039947955,False,False,276165.0000000112,0.0
8663.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,131.9917224338974,131.9917224338974,779.7916331859269,0.0,4994.410971189185,14400.0,0.0,131.9917224338974,779.7916331859251,45.52796645199567,2.0280562035721215e-05,0.8762406312373568,0.2,False,0.7847893314433139,0.0,False,0.0,0.0,0.0,131.9917224338974,131.9917224338974,0.0,0.0,0.0,True,24550.3717135625,18508.2230075971,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,779.7916331859269,779.7916331859269,False,False,276165.0000000112,0.0
8664.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,131.74879697417214,131.74879697417214,760.7765246402269,0.0,4994.410971189185,14400.0,0.0,131.74879697417214,760.776524640225,27.528559264904196,2.0243236476472745e-05,0.8641528854291466,0.2,False,0.757323339568882,0.0,False,0.0,0.0,0.0,131.74879697417214,131.74879697417214,0.0,0.0,0.0,True,24717.00319578125,18674.854489815847,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,760.7765246402269,760.7765246402269,False,False,276165.0000000112,0.0
8665.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,131.99172243389776,131.99172243389776,750.8004652078378,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,131.99172243389754,750.8004652078362,16.645188315397945,2.0280562035721215e-05,0.8520772273667445,0.2,False,0.7301776129361788,0.0,False,0.0,0.0,0.0,131.99172243389776,131.99172243389776,0.0,0.0,0.0,True,24550.371713562494,18508.22300759709,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,750.800465207838,750.8004652078378,False,False,276165.0000000112,0.0
8666.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,130.78610141749533,130.78610141749533,739.45439697041,0.0,4994.410971189185,14400.0,0.0,130.78610141749533,739.4543969704082,10.064540297561624,2.0095318057054628e-05,0.8400136449624049,0.2,False,0.7034702167001956,0.0,False,0.0,0.0,0.0,130.78610141749533,130.78610141749533,0.0,0.0,0.0,True,25383.529124656245,19341.380418690842,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.45439697041,739.45439697041,False,False,276165.0000000112,0.0
8667.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,129.41549435438841,129.41549435438841,729.961221262125,0.0,4994.410971189185,14400.0,0.0,129.41549435438841,729.9612212621232,6.085540726959053,1.9884723929958068e-05,0.8279621261404695,0.2,False,0.6771503589065738,0.0,False,0.0,0.0,0.0,129.41549435438841,129.41549435438841,0.0,0.0,0.0,True,26349.991721525,20307.843015559596,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,729.961221262125,729.961221262125,False,False,276165.0000000112,0.0
8668.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,129.08909140479173,129.08909140479173,726.2188832764296,0.0,4994.410971189185,14400.0,0.0,129.08909140479173,726.2188832764277,3.6796321386330018,1.983457203296125e-05,0.815922658837356,0.2,False,0.6509764016860711,0.0,False,0.0,0.0,0.0,129.08909140479173,129.08909140479173,0.0,0.0,0.0,True,26583.27579663125,20541.127090665846,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,726.2188832764296,726.2188832764296,False,False,276165.0000000112,0.0
8669.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,126.27178052631106,126.27178052631106,713.0016714800147,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,126.27178052631083,713.0016714800131,2.22489558169866,1.9401691493247393e-05,0.8038952310015458,0.2,False,0.6253921657935007,0.0,False,0.0,0.0,0.0,126.27178052631106,126.27178052631106,0.0,0.0,0.0,True,28649.50617614375,22607.357470178347,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,713.0016714800149,713.0016714800147,False,False,276165.0000000112,0.0
8670.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,122.3959786342105,122.3959786342105,694.9889132811832,0.0,4994.410971189185,14400.0,9.094947017729282e-13,122.39597863420958,694.9889132811822,1.3452867468701284,1.8806173537564228e-05,0.7918798305935713,0.2,False,0.6006233677892301,0.0,False,0.0,0.0,0.0,122.3959786342105,122.3959786342105,0.0,0.0,0.0,True,31659.9816215625,25617.832915597097,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,694.9889132811841,694.9889132811832,False,False,276165.0000000112,0.0
