t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8671.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,514.814005349756,325.0,0.0,0.0,0.0,1227.8079504634068,1702.3429638377968,0.0,474.535013374391,4994.410971189185,14400.0,677.9872577011447,549.8206927622621,677.9872577011429,0.8134298284333712,1.8057597663546593e-05,0.7972489660000718,0.2,False,0.6141903439262288,0.0,False,0.0,0.0,0.0,1227.8079504634068,1227.8079504634068,0.0,0.0,0.0,True,33837.2996558875,27795.1509499221,False,False,True,False,1e-09,17347.27341035421,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,276274.28571429686,0.0
8672.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2078.093925517633,1579.1075191837595,292.90686611991896,961.2006530638405,1254.1075191837595,1218.92079530439,5218.92079530439,0.0,4000.0,5218.92079530439,14400.0,674.627081463097,544.2937138412929,674.627081463097,0.4918416741443007,1.7537572802413328e-05,0.8126479025940421,0.2,False,0.7427480036415828,0.0,False,0.0,0.0,0.0,1218.92079530439,1218.92079530439,0.0,2.2737367544323206e-13,0.0,True,32937.489651906246,26623.732992354435,False,False,True,False,0.02247610737764234,19066.194252911046,17313.10032739341,False,250.0,0.0,True,1800.2366540906219,0.0,0.02247610737764234,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,276492.8571428683,0.0
8673.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,3912.7123435148355,1590.1325886372867,303.93193557344637,961.2006530638404,1265.1325886372867,1264.801202973215,5264.8012029732145,0.0,3999.9999999999995,5264.8012029732145,14400.0,700.59743972877,564.2037632444449,700.59743972877,0.29739287147946003,1.8052437891326995e-05,0.8872219430066753,0.2,False,0.8708302438146037,0.0,False,0.0,0.0,0.0,1264.801202973215,1264.801202973215,0.0,2.2737367544323206e-13,0.0,True,26905.4299955875,20536.168042733934,False,False,True,False,0.027069282431242438,21347.19826446078,17759.485920945946,False,250.0,0.0,True,1800.2366540906219,0.0,0.027069282431242438,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,276711.4285714397,0.0
8674.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,5680.84407719884,1602.4803023844902,316.2796493206498,961.2006530638404,1277.4803023844902,1316.18574462056,5316.1857446205595,0.0,3999.9999999999995,5316.1857446205595,14400.0,728.8573036240905,587.3284409964695,728.8573036240905,0.1798190854007384,1.8836928310238352e-05,0.9472294363471936,0.2,False,0.9984086268941542,0.0,False,0.0,0.0,0.0,1316.18574462056,1316.18574462056,2202.2655397366907,0.0,0.0,True,20484.563547424998,14053.137498822778,False,False,True,False,0.032213486827569804,25277.0881877485,19921.244110549662,False,250.0,0.0,True,1800.2366540906219,0.0,0.032213486827569804,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,276930.0000000111,0.0
8675.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7165.888308028554,1977.036557049387,1452.036557049387,0.0,1452.036557049387,5951.056299735696,5951.056299735696,0.0,0.0,5951.056299735696,14400.0,3514.022304522552,2437.0339952131435,3514.0223045225503,2524.7106506419086,3.0181712489392827e-05,0.9489696536540686,0.2,False,0.9943604030506326,0.0,False,0.0,0.0,0.0,5951.056299735696,5951.056299735696,5106.054515318417,-2.2737367544323206e-13,0.0,True,17774.02477,10555.340555960189,False,False,True,False,0.09793544591695656,28301.634388012622,21660.746079984066,False,250.0,0.0,True,1821.3126939095835,0.0,0.09793544591695656,1.0,0.9815010705985123,1.0,NONE,True,0.0,0.0,False,False,276930.0000000111,0.0
8676.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7065.178028595185,2694.388821240663,2169.388821240663,0.0,2169.388821240663,8491.294248657041,8491.294248657041,0.0,0.0,8491.294248657041,14400.0,5054.755444945027,3436.5388037120138,5054.755444945025,4033.586707418559,3.281007240538586e-05,0.949020119955968,0.2,False,0.9901486770207348,0.0,False,0.0,0.0,0.0,8491.294248657041,8491.294248657041,4339.997700676862,1.3642420526593924e-12,0.0,True,17774.02477,7388.8540803998585,False,False,True,False,0.3628264013276651,28251.369665692855,21711.19163709767,False,250.0,0.0,True,1885.7114402467334,0.0,0.3628264013276651,1.0,0.9844741306476852,1.0,NONE,True,0.0,0.0,False,False,276930.0000000111,0.0
8677.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6323.509676270127,3164.3541475943384,2639.3541475943384,0.0,2639.3541475943384,10034.58130766567,10034.58130766567,0.0,0.0,10034.58130766567,14400.0,5989.1745833627665,4045.406724302904,5989.174583362765,4944.709769199887,3.481762968409023e-05,0.9490215834787231,0.2,False,0.9858486814261997,0.0,False,0.0,0.0,0.0,10034.58130766567,10034.58130766567,3129.8721881386386,0.0,0.0,True,17774.02477,5435.287291484472,False,False,True,False,0.5272002027500353,27511.16423452409,21712.654558253962,False,250.0,0.0,True,1927.0981502886832,0.0,0.5272002027500353,1.0,0.9864586701958483,1.0,NONE,True,0.0,0.0,False,False,276930.0000000111,0.0
8678.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5492.613152647394,2890.3000213100904,2365.3000213100904,0.0,2365.3000213100904,8885.228341907508,8885.228341907508,0.0,0.0,8885.228341907508,14400.0,5283.708576876499,3601.5197650310092,5283.708576876497,4233.236035923391,3.5728873678766494e-05,0.9490216259208829,0.2,False,0.9815397163516902,0.0,False,0.0,0.0,0.0,8885.228341907508,8885.228341907508,2573.0735276182286,-4.547473508864641e-13,0.0,True,17774.02477,6823.889509488783,False,False,True,False,0.41237923591260844,26680.310135614887,21712.696982967493,False,250.0,0.0,True,1944.3395313661945,0.0,0.41237923591260844,1.0,0.9873029421061409,1.0,NONE,True,0.0,0.0,False,False,276930.0000000111,0.0
8679.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3655.1786399393436,1826.120541603267,1501.120541603267,0.0,1501.120541603267,5666.454456991676,5666.454456991676,0.0,0.0,5666.454456991677,14400.0,3366.368773623981,2300.0856833676953,3366.368773623979,2549.5282458385273,2.3605203343279957e-05,0.9490216271517056,0.2,False,0.9773010249646601,0.0,False,0.0,0.0,0.0,5666.454456991676,5666.454456991676,1799.819762984723,-4.547473508864641e-13,0.0,True,17774.02477,10797.092080188671,False,False,True,False,0.08112459897615613,25042.876853223523,21712.69821328418,False,250.0,0.0,True,1937.3477016563945,0.0,0.08112459897615613,1.0,0.986959310619142,1.0,NONE,True,0.0,0.0,False,False,276930.0000000111,0.0
8680.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1670.471872066405,1668.0969968312497,1038.2317606826327,304.8652361486171,1343.0969968312497,3994.6271562832535,5167.605095741838,0.0,821.220463759032,5167.605095741838,14400.0,2346.8905197020467,1647.7366365812068,2346.890519702045,1540.874643503095,2.3250011606668764e-05,0.9481496896284535,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3994.6271562832535,3994.6271562832535,0.0,4.547473508864641e-13,0.0,True,17774.02477,11433.89599602448,False,False,True,False,0.02737513867760322,23058.170121029776,21712.69824896337,False,250.0,0.0,True,1910.0687039387292,0.0,0.02737513867760322,1.0,0.9856349518129517,1.0,NONE,True,0.0,0.0,False,False,276930.0000000111,0.0
8681.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,409.65960517531875,325.0,0.0,0.0,0.0,2970.043055299256,2970.043055299256,0.0,0.0,4940.102105000573,14400.0,1723.5605968806703,1246.4824584185858,1723.5605968806685,931.6436318311548,2.266491139871332e-05,0.9489963409992251,0.2,False,0.995798817182419,0.0,False,0.0,0.0,0.0,2970.043055299256,2970.043055299256,29.36378703979787,0.0,0.0,True,17774.02477,11749.48471750757,False,False,True,False,1e-09,21772.082060158857,21687.422454983538,False,250.0,0.0,True,1863.2954386992812,0.0,1e-09,1.0,0.9834236113562842,1.0,NONE,True,0.0,0.0,False,False,276930.0000000111,0.0
8682.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,143.6201936486992,143.6201936486992,1341.2524211218406,0.0,4983.526337094511,14400.0,0.0,143.6201936486992,1341.2524211218388,563.3164586202528,2.206727962303426e-05,0.9368358394812529,0.2,False,0.9480319454942785,0.0,False,0.0,0.0,0.0,143.6201936486992,143.6201936486992,0.0,-2.2737367544323206e-13,0.0,True,17774.02477,11735.367449787382,False,False,True,False,1e-09,21386.965251972648,21711.965251972648,False,250.0,0.0,True,1812.9398299103868,0.0,1e-09,1.0,0.9811245482255779,1.0,NONE,False,1341.2524211218406,1341.2524211218406,False,False,276930.0000000111,0.0
8683.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,140.773161390178,140.773161390178,1108.0951978565245,0.0,4994.410971189185,14400.0,0.0,140.773161390178,1108.0951978565226,340.60998156456645,2.1629832385647425e-05,0.9246874984647987,0.2,False,0.9085243789507604,0.0,False,0.0,0.0,0.0,140.773161390178,140.773161390178,0.0,0.0,0.0,True,18907.118849087496,12864.970143122093,False,False,True,False,1e-09,21034.455670881052,21359.455670881052,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1108.0951978565245,1108.0951978565245,False,False,276930.0000000111,0.0
8684.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,137.76451500692949,137.76451500692949,962.3717386588833,0.0,4994.410971189185,14400.0,0.0,137.76451500692949,962.3717386588814,205.9503652653412,2.116755309650808e-05,0.912551305789361,0.2,False,0.8741573199145007,0.0,False,0.0,0.0,0.0,137.76451500692949,137.76451500692949,0.0,0.0,0.0,True,20762.282684456248,14720.133978490845,False,False,True,False,1e-09,20682.29859937055,21007.29859937055,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,962.3717386588833,962.3717386588833,False,False,276930.0000000111,0.0
8685.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.42081395499636,134.42081395499636,868.3805177435858,0.0,4994.410971189185,14400.0,3.410605131648481e-13,134.42081395499602,868.3805177435843,124.52822355402476,2.0653792571512974e-05,0.9004272493065987,0.2,False,0.8430247847176444,0.0,False,0.0,0.0,0.0,134.42081395499636,134.42081395499636,0.0,0.0,0.0,True,22917.383187818745,16875.234481853342,False,False,True,False,1e-09,20330.49368493156,20655.49368493156,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,868.3805177435861,868.3805177435858,False,False,276930.0000000111,0.0
8686.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.3941398537911,131.3941398537911,807.332877104298,0.0,4994.410971189185,14400.0,0.0,131.3941398537911,807.3328771042961,75.29619365576399,2.0188743318881745e-05,0.8883153168803193,0.2,False,0.814042623821231,0.0,False,0.0,0.0,0.0,131.3941398537911,131.3941398537911,0.0,0.0,0.0,True,24961.396036368747,18919.247330403345,False,False,True,False,1e-09,19979.040575407016,20304.040575407016,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,807.332877104298,807.332877104298,False,False,276930.0000000111,0.0
8687.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,128.7489773903424,128.7489773903424,766.8336283044773,0.0,4994.410971189185,14400.0,0.0,128.7489773903424,766.8336283044755,45.52796645199567,1.978231342733003e-05,0.876215496386466,0.2,False,0.786526605488114,1.1368683772161603e-13,False,0.0,0.0,0.0,128.7489773903424,128.7489773903424,0.0,0.0,0.0,True,26827.668637218758,20785.519931253355,False,False,True,False,1e-09,19627.938918991993,19952.938918991993,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,766.8336283044773,766.8336283044773,False,False,276930.0000000111,0.0
8688.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,126.55357967021689,126.55357967021689,739.6012483705381,0.0,4994.410971189185,14400.0,0.0,126.55357967021689,739.6012483705363,27.528559264904196,1.9444990004049573e-05,0.8641277757131066,0.2,False,0.7600246050486061,0.0,False,0.0,0.0,0.0,126.55357967021689,126.55357967021689,0.0,0.0,0.0,True,28438.439632,22396.2909260346,False,False,True,False,1e-09,19277.188364233378,19602.188364233378,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,739.6012483705381,739.6012483705381,False,False,276930.0000000111,0.0
8689.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,126.41992810156714,126.41992810156714,728.108154220321,0.0,4994.410971189185,14400.0,0.0,126.41992810156714,728.1081542203192,16.645188315397945,1.9424454406216687e-05,0.8520521427604205,0.2,False,0.7339117205103245,0.0,False,0.0,0.0,0.0,126.41992810156714,126.41992810156714,0.0,0.0,0.0,True,28538.41852133125,22496.269815365846,False,False,True,False,1e-09,18926.788560029527,19251.788560029527,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,728.108154220321,728.108154220321,False,False,276930.0000000111,0.0
8690.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,126.12400497551216,126.12400497551216,720.238623877914,0.0,4994.410971189185,14400.0,4.547473508864641e-13,126.12400497551171,720.2386238779127,10.064540297561624,1.9378985741931447e-05,0.8399885854406872,0.2,False,0.7080785671981074,0.0,False,0.0,0.0,0.0,126.12400497551216,126.12400497551216,0.0,0.0,0.0,True,28760.59383095625,22718.44512499085,False,False,True,False,1e-09,18576.73915562987,18901.73915562987,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,720.2386238779145,720.238623877914,False,False,276930.0000000111,0.0
8691.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,123.62555900450752,123.62555900450752,705.3094070974112,0.0,4994.410971189185,14400.0,0.0,123.62555900450752,705.3094070974093,6.085540726959053,1.8995098877107643e-05,0.8279370916782735,0.2,False,0.6828803169113242,0.0,False,0.0,0.0,0.0,123.62555900450752,123.62555900450752,0.0,0.0,0.0,True,30682.410259212505,24640.261553247103,False,False,True,False,1e-09,18227.03980063463,18552.03980063463,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,705.3094070974112,705.3094070974112,False,False,276930.0000000111,0.0
8692.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,121.07208056566374,121.07208056566374,691.2006652065538,0.0,4994.410971189185,14400.0,0.0,121.07208056566374,691.200665206552,3.6796321386330018,1.8602756259472796e-05,0.8158976494096221,0.2,False,0.6582998230881291,0.0,False,0.0,0.0,0.0,121.07208056566374,121.07208056566374,0.0,0.0,0.0,True,32737.531873243748,26695.383167278345,False,False,True,False,1e-09,17877.69014499437,18202.69014499437,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,691.2006652065538,691.2006652065538,False,False,276930.0000000111,0.0
8693.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,118.99739330967147,118.99739330967147,679.8165370275163,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,118.99739330967135,679.8165370275146,2.22489558169866,1.8283980029994106e-05,0.8038702465832395,0.2,False,0.6342251614444245,0.0,False,0.0,0.0,0.0,118.99739330967147,118.99739330967147,0.0,0.0,0.0,True,34481.6080538,28439.4593478346,False,False,True,False,1e-09,17528.68983900975,17853.68983900975,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,679.8165370275165,679.8165370275163,False,False,276930.0000000111,0.0
8694.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,117.2788458220176,117.2788458220176,670.40030889638,0.0,4994.410971189185,14400.0,0.0,117.2788458220176,670.4003088963782,1.3452867468701284,1.801992476734574e-05,0.7918548711596832,0.2,False,0.6105740281894272,0.0,False,0.0,0.0,0.0,117.2788458220176,117.2788458220176,0.0,0.0,0.0,True,35981.29139376875,29939.142687803345,False,False,True,False,1e-09,17180.038533331124,17505.038533331124,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,670.40030889638,670.40030889638,False,False,276930.0000000111,0.0
8695.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,769.790225564444,325.0,0.0,0.0,0.0,1193.8837653125227,2305.859329223633,0.0,1111.9755639111092,4994.410971189185,14400.0,659.5300019675633,534.3537633449594,659.5300019675615,0.8134298284333712,1.7489359545202206e-05,0.8055000930045626,0.2,False,0.645180820696226,0.0,False,0.0,0.0,0.0,1193.8837653125227,1193.8837653125227,0.0,0.0,0.0,True,37081.0591764125,31038.910470447096,False,False,True,False,1e-09,17601.52610452261,17156.735878958167,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,277039.2857142968,0.0
8696.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2776.9854965016452,1575.8815267092523,289.680873645412,961.2006530638403,1250.8815267092523,1205.4959501829305,5205.49595018293,0.0,3999.9999999999986,5205.49595018293,14400.0,667.3579567735014,538.1379934094291,667.3579567735014,0.4918416741443007,1.7303901795189074e-05,0.8436802296436301,0.2,False,0.7738245073186228,0.0,False,0.0,0.0,0.0,1205.4959501829305,1205.4959501829305,0.0,2.2737367544323206e-13,0.0,True,34214.99768225,27917.482159249896,False,False,True,False,0.021132120546587453,20004.27014697482,17552.284650473175,False,250.0,0.0,True,1800.2366540906219,0.0,0.021132120546587453,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,277257.8571428682,0.0
8697.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5058.754829806544,1593.1378479876012,306.9371949237608,961.2006530638404,1268.1378479876012,1277.3074755843918,5277.307475584392,0.0,4000.0,5277.307475584392,14400.0,707.2344666192712,570.0730089651206,707.2344666192712,0.29739287147946003,1.8304018682798828e-05,0.9459667266596652,0.2,False,0.9018132498763013,0.0,False,0.0,0.0,0.0,1277.3074755843918,1277.3074755843918,288.2912875774441,-4.547473508864641e-13,0.0,True,25739.00962005625,19354.617803178684,False,False,True,False,0.028321309217617618,23392.80830496729,18659.053475160745,False,250.0,0.0,True,1800.2366540906219,0.0,0.028321309217617618,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,277476.42857143964,0.0
8698.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6797.21691454925,1608.594098090306,322.3934450264659,961.2006530638402,1283.594098090306,1341.628073176323,5341.628073176322,0.0,3104.8991223466046,5341.628073176322,14400.0,742.0681476251812,599.5599255511418,742.0681476251812,0.1798190854007384,1.9422031081317124e-05,0.9489330350731302,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1341.628073176323,1341.628073176323,5068.089984482439,2.2737367544323206e-13,0.0,True,18162.831561843752,11700.625841034593,False,False,True,False,0.034760566828936815,28096.35946610704,21624.142551557787,False,250.0,0.0,True,1800.2366540906219,0.0,0.034760566828936815,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,277695.00000001106,0.0
8699.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7531.028678089789,2045.0375717715613,1520.0375717715613,0.0,1520.0375717715613,5986.869583808464,5986.869583808464,0.0,0.0,5986.869583808464,14400.0,3529.257540972789,2457.6120428356753,3529.257540972787,2524.7106506419086,3.185093684754637e-05,0.9490190580171208,0.2,False,0.9957547573898089,0.0,False,0.0,0.0,0.0,5986.869583808464,5986.869583808464,5454.105267347407,2.2737367544323206e-13,0.0,True,17774.02477,10460.162386034963,False,False,True,False,0.10739827485297607,28716.15881286309,21710.130134773302,False,250.0,0.0,True,1876.903880085304,0.0,0.10739827485297607,1.0,0.9840593488297052,1.0,NONE,True,0.0,0.0,False,False,277695.00000001106,0.0
8700.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7392.510563394574,2765.6150113702815,2240.6150113702815,0.0,2240.6150113702815,8518.61184724461,8518.61184724461,0.0,0.0,8518.61184724461,14400.0,5066.1818722827065,3452.429974961904,5066.181872282705,4033.586707418559,3.413230649112506e-05,0.9490215526824967,0.2,False,0.9913930568519175,0.0,False,0.0,0.0,0.0,8518.61184724461,8518.61184724461,4597.580475850642,2.2737367544323206e-13,0.0,True,17774.02477,7299.356017829134,False,False,True,False,0.37201643480171187,28580.13433808113,21712.623774686555,False,250.0,0.0,True,1927.0981502886832,0.0,0.37201643480171187,1.0,0.9864586701958483,1.0,NONE,True,0.0,0.0,False,False,277695.00000001106,0.0
8701.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6961.060938606672,3222.2780651016687,2697.2780651016687,0.0,2697.2780651016687,10053.656518651465,10053.656518651465,0.0,0.0,10053.656518651465,14400.0,5997.069205886981,4056.5873127644845,5997.069205886979,4944.709769199887,3.576209285616825e-05,0.9490216250277923,0.2,False,0.9869863495134974,0.0,False,0.0,0.0,0.0,10053.656518651465,10053.656518651465,3709.542349452473,0.0,0.0,True,17774.02477,5365.644500514778,False,False,True,False,0.5344634820327118,28148.757028850716,21712.696090244044,False,250.0,0.0,True,1955.5630372288786,0.0,0.5344634820327118,1.0,0.9878581600493702,1.0,NONE,True,0.0,0.0,False,False,277695.00000001106,0.0
8702.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5844.616639220015,2941.5745585306777,2416.5745585306777,0.0,2416.5745585306777,8904.06739127519,8904.06739127519,0.0,0.0,8904.06739127519,14400.0,5291.4646972511655,3612.6026940240245,5291.464697251164,4233.236035923391,3.667190052062659e-05,0.949021627125806,0.2,False,0.9825734790929149,0.0,False,0.0,0.0,0.0,8904.06739127519,8904.06739127519,2873.803718648312,-9.094947017729282e-13,0.0,True,17774.02477,6760.287789127529,False,False,True,False,0.41896933580103946,27032.314826615217,21712.698187395203,False,250.0,0.0,True,1972.2430861288356,0.0,0.41896933580103946,1.0,0.9886915927969446,1.0,NONE,True,0.0,0.0,False,False,277695.00000001106,0.0
8703.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3911.670727120885,1870.0375740659717,1545.0375740659717,0.0,1545.0375740659717,5685.010909,5685.010909,0.0,0.0,5685.010909,14400.0,3375.723821050593,2309.2870879494067,3375.723821050591,2549.5282458385273,2.4102486401351746e-05,0.9490216271866484,0.2,False,0.9782026528289517,0.0,False,0.0,0.0,0.0,5685.010909,5685.010909,2012.3948537122244,-2.2737367544323206e-13,0.0,True,17774.02477,10740.196058840407,False,False,True,False,0.08695128368101394,25299.36897533347,21712.698248212586,False,250.0,0.0,True,1974.2322962176727,0.0,0.08695128368101394,1.0,0.9887916508759895,1.0,NONE,True,0.0,0.0,False,False,277695.00000001106,0.0
8704.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1896.7275257945225,1697.3194919055284,1076.492089424142,295.8274024813863,1372.3194919055284,4016.6082698051387,5120.399744833382,0.0,798.2984972170989,5120.399744833382,14400.0,2358.0154409661227,1658.592828839016,2358.015440966121,1540.874643503095,2.382815846391941e-05,0.9490216271884127,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4016.6082698051387,4016.6082698051387,170.16973636455822,4.547473508864641e-13,0.0,True,17774.02477,11455.590108733091,False,False,True,False,0.0267165068132987,23284.425775770815,21712.698249976293,False,250.0,0.0,True,1954.0675213620618,0.0,0.0267165068132987,1.0,0.9877839202017692,1.0,NONE,True,0.0,0.0,False,False,277695.00000001106,0.0
8705.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,471.6549651701159,325.0,0.0,0.0,0.0,2992.6068114410955,2992.6068114410955,0.0,0.0,4900.241237940758,14400.0,1735.0647768242052,1257.5420346168903,1735.0647768242034,931.6436318311548,2.3237152232333986e-05,0.949021627188464,0.2,False,0.9956503193628813,0.0,False,0.0,0.0,0.0,2992.6068114410955,2992.6068114410955,117.41666769840403,-4.547473508864641e-13,0.0,True,17774.02477,11762.707235371094,False,False,True,False,1e-09,21859.353215197556,21712.69825002744,False,250.0,0.0,True,1909.0657980515382,0.0,1e-09,1.0,0.9855867538277414,1.0,NONE,True,0.0,0.0,False,False,277695.00000001106,0.0
8706.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,145.08360456741957,145.08360456741957,1346.0563643949645,0.0,4966.961773694222,14400.0,0.0,145.08360456741957,1346.0563643949627,563.3164586202528,2.2292133086369615e-05,0.9368611003843026,0.2,False,0.9476662863438723,0.0,False,0.0,0.0,0.0,145.08360456741957,145.08360456741957,0.0,0.0,0.0,True,17774.02477,11740.717125462786,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1832.209396409451,0.0,1e-09,1.0,0.9819945018960056,1.0,NONE,False,1346.0563643949645,1346.0563643949645,False,False,277695.00000001106,0.0
8707.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,137.90585347744337,137.90585347744337,1098.0448428509117,0.0,4994.410971189185,14400.0,0.0,137.90585347744337,1098.0448428509098,340.60998156456645,2.1189269788785702e-05,0.9247127341069452,0.2,False,0.9086204884096142,0.0,False,0.0,0.0,0.0,137.90585347744337,137.90585347744337,0.0,0.0,0.0,True,20673.412560606248,14631.263854640845,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1098.0448428509117,1098.0448428509117,False,False,277695.00000001106,0.0
8708.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,132.23555431821185,132.23555431821185,941.7653504083792,0.0,4994.410971189185,14400.0,0.0,132.23555431821185,941.7653504083773,205.9503652653412,2.0318026867340507e-05,0.9125765161958654,0.2,False,0.8751919240614915,0.0,False,0.0,0.0,0.0,132.23555431821185,132.23555431821185,0.0,0.0,0.0,True,24383.740231343752,18341.59152537835,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,941.7653504083792,941.7653504083792,False,False,277695.00000001106,0.0
8709.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,128.82611187667214,128.82611187667214,846.446724114983,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,128.82611187667192,846.4467241149814,124.52822355402476,1.9794165160955825e-05,0.9004524345026966,0.2,False,0.845058103956043,0.0,False,0.0,0.0,0.0,128.82611187667214,128.82611187667214,0.0,0.0,0.0,True,26772.124809812492,20729.97610384709,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,846.4467241149832,846.446724114983,False,False,277695.00000001106,0.0
8710.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,126.41992810156714,126.41992810156714,786.9793279734295,0.0,4994.410971189185,14400.0,0.0,126.41992810156714,786.9793279734276,75.29619365576399,1.9424454406216687e-05,0.888340476891221,0.2,False,0.8170024343434549,0.0,False,0.0,0.0,0.0,126.41992810156714,126.41992810156714,0.0,0.0,0.0,True,28538.41852133125,22496.269815365846,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,786.9793279734295,786.9793279734295,False,False,277695.00000001106,0.0
8711.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,124.1080080256753,124.1080080256753,747.0489671927935,0.0,4994.410971189185,14400.0,0.0,124.1080080256753,747.0489671927917,45.52796645199567,1.906922729306014e-05,0.8762406312373568,0.2,False,0.7903867639510855,0.0,False,0.0,0.0,0.0,124.1080080256753,124.1080080256753,0.0,0.0,0.0,True,30304.71223285,24262.563526884598,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,747.0489671927935,747.0489671927935,False,False,277695.00000001106,0.0
8712.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,121.72312675054225,121.72312675054225,718.1731329812098,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,121.72312675054202,718.1731329812083,27.528559264904196,1.8702789672910166e-05,0.8641528854291466,0.2,False,0.7648597359233613,0.0,False,0.0,0.0,0.0,121.72312675054225,121.72312675054225,0.0,0.0,0.0,True,32204.31113014375,26162.162424178347,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,718.1731329812101,718.1731329812098,False,False,277695.00000001106,0.0
8713.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,120.76292776189622,120.76292776189622,702.7610324765992,0.0,4994.410971189185,14400.0,0.0,120.76292776189622,702.7610324765974,16.645188315397945,1.855525485181093e-05,0.8520772273667445,0.2,False,0.7399000695986049,0.0,False,0.0,0.0,0.0,120.76292776189622,120.76292776189622,0.0,0.0,0.0,True,32993.0334793125,26950.884773347098,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,702.7610324765992,702.7610324765992,False,False,277695.00000001106,0.0
8714.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,120.22956671640293,120.22956671640293,693.6273065360037,0.0,4994.410971189185,14400.0,0.0,120.22956671640293,693.6273065360019,10.064540297561624,1.8473303790251134e-05,0.8400136449624049,0.2,False,0.7152774219384344,0.0,False,0.0,0.0,0.0,120.22956671640293,120.22956671640293,0.0,0.0,0.0,True,33437.3840985625,27395.235392597097,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,693.6273065360037,693.6273065360037,False,False,277695.00000001106,0.0
8715.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,118.63605021863204,118.63605021863204,681.9217885308899,0.0,4994.410971189185,14400.0,0.0,118.63605021863204,681.9217885308881,6.085540726959053,1.8228459571295108e-05,0.8279621261404695,0.2,False,0.6911425489623808,0.0,False,0.0,0.0,0.0,118.63605021863204,118.63605021863204,0.0,0.0,0.0,True,34792.653487275,28750.504781309595,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,681.9217885308899,681.9217885308899,False,False,277695.00000001106,0.0
8716.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,117.2788458220176,117.2788458220176,672.743409472976,0.0,4994.410971189185,14400.0,0.0,117.2788458220176,672.7434094729742,3.6796321386330018,1.801992476734574e-05,0.815922658837356,0.2,False,0.6674006110668043,1.1368683772161603e-13,False,0.0,0.0,0.0,117.2788458220176,117.2788458220176,0.0,0.0,0.0,True,35981.29139376875,29939.142687803345,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,672.743409472976,672.743409472976,False,False,277695.00000001106,0.0
8717.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,116.08031346585454,116.08031346585454,665.1518680885047,0.0,4994.410971189185,14400.0,9.094947017729282e-13,116.08031346585364,665.1518680885038,2.22489558169866,1.783576996314438e-05,0.8038952310015458,0.2,False,0.643991560644386,0.0,False,0.0,0.0,0.0,116.08031346585454,116.08031346585454,0.0,0.0,0.0,True,37058.84164545,31016.692939484594,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,665.1518680885056,665.1518680885047,False,False,277695.00000001106,0.0
8718.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,115.07828426731469,115.07828426731469,659.0225485126641,0.0,4994.410971189185,14400.0,6.821210263296962e-13,115.078284267314,659.022548512663,1.3452867468701284,1.7681807919556677e-05,0.7918798305935713,0.2,False,0.620856168594321,0.0,False,0.0,0.0,0.0,115.07828426731469,115.07828426731469,0.0,0.0,0.0,True,37980.86918039375,31938.720474428344,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,659.0225485126648,659.0225485126641,False,False,277695.00000001106,0.0
8719.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,782.5812106626361,325.0,0.0,0.0,0.0,1178.867833772696,2322.8208604292863,0.0,1143.9530266565896,4994.410971189185,14400.0,651.3127305793278,527.5551031933683,651.312730579326,0.8134298284333712,1.7249790730736162e-05,0.8059401994466604,0.2,False,0.6566100864103499,0.0,False,0.0,0.0,0.0,1178.867833772696,1178.867833772696,0.0,0.0,0.0,True,38525.198688975,32483.049983009594,False,False,True,False,1e-09,17615.04061566709,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,277804.28571429674,0.0
8720.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2819.214187459347,1572.1637810531215,285.963127989281,961.2006530638405,1247.1637810531215,1190.024692878722,5190.024692878722,0.0,4000.0000000000005,5190.024692878722,14400.0,658.9510560455346,531.0736368331873,658.9510560455346,0.4918416741443007,1.7042086666017316e-05,0.8456112332256941,0.2,False,0.785359412511504,0.0,False,0.0,0.0,0.0,1190.024692878722,1190.024692878722,0.0,0.0,0.0,True,35692.46349125625,29413.66481751815,False,False,True,False,0.01958326349173163,20059.25667833165,17565.042490872303,False,250.0,0.0,True,1800.2366540906219,0.0,0.01958326349173163,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,278022.85714286816,0.0
8721.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,5111.800851889283,1589.3329179800596,303.1322649162191,961.2006530638405,1264.3329179800596,1261.4734039140765,5261.473403914077,0.0,4000.0,5261.473403914077,14400.0,698.8275658913044,562.6458380227721,698.8275658913044,0.29739287147946003,1.7986457033136258e-05,0.946022725763545,0.2,False,0.9134537679454279,0.0,False,0.0,0.0,0.0,1261.4734039140765,1261.4734039140765,402.84954355296804,-6.821210263296962e-13,0.0,True,27216.4754290625,20851.23938775183,False,False,True,False,0.02673613012509561,23501.83041181871,18715.02955992943,False,250.0,0.0,True,1800.2366540906219,0.0,0.02673613012509561,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,278241.4285714396,0.0
8722.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6877.757431843336,1605.4582344273224,319.257581363482,961.2006530638404,1280.4582344273224,1328.5782956798632,5328.578295679862,0.0,2745.646364468605,5328.578295679862,14400.0,735.3047011748622,593.273594505001,735.3047011748622,0.1798190854007384,1.9118750361949607e-05,0.9489346590471427,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1328.5782956798632,1328.5782956798632,5153.439877252179,4.547473508864641e-13,0.0,True,19351.469468337502,12905.051134002588,False,False,True,False,0.03345412873264895,28178.52328985941,21625.765858016075,False,250.0,0.0,True,1800.2366540906219,0.0,0.03345412873264895,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,278460.000000011,0.0
8723.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7846.932520970977,2018.2476650706503,1493.2476650706503,0.0,1493.2476650706503,5972.8010566086305,5972.8010566086305,0.0,0.0,5972.8010566086305,14400.0,3523.301948542243,2449.4991080663876,3523.301948542241,2524.7106506419086,3.118785244203243e-05,0.9490191051123671,0.2,False,0.9958249266891509,0.0,False,0.0,0.0,0.0,5972.8010566086305,5972.8010566086305,5796.847548772073,-2.2737367544323206e-13,0.0,True,17774.02477,10497.618501784691,False,False,True,False,0.10366737779678177,29032.109731631565,21710.17721066059,False,250.0,0.0,True,1855.2199273885599,0.0,0.10366737779678177,1.0,0.9830492810413684,1.0,NONE,True,0.0,0.0,False,False,278460.000000011,0.0
8724.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,7565.225911372642,2743.0335793444006,2218.0335793444006,0.0,2218.0335793444006,8509.965904240184,8509.965904240184,0.0,0.0,8509.965904240184,14400.0,5062.580816394466,3447.385087845718,5062.580816394464,4033.586707418559,3.370995416776535e-05,0.9490215540482586,0.2,False,0.9915048817610315,0.0,False,0.0,1.8189894035458565e-12,0.0,8509.965904240185,8509.965904240184,4792.878663278023,-1.1368683772161603e-12,0.0,True,17774.024769999993,7327.715550992149,False,False,True,False,0.3690995327453731,28752.85105125993,21712.62513988729,False,250.0,0.0,True,1914.079022978461,0.0,0.3690995327453731,1.0,0.9858280277914793,1.0,NONE,True,0.0,0.0,False,False,278460.000000011,0.0
8725.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,6839.907873211555,3200.8591133342643,2675.8591133342643,0.0,2675.8591133342643,10046.609369248074,10046.609369248074,0.0,0.0,10046.609369248074,14400.0,5994.16066074648,4052.4487085015935,5994.160660746478,4944.709769199887,3.541114576488494e-05,0.9490216250673995,0.2,False,0.987131212317025,0.0,False,0.0,0.0,0.0,10046.609369248074,10046.609369248074,3609.8082766400344,-9.094947017729282e-13,0.0,True,17774.02477,5391.390394811115,False,False,True,False,0.531775451088031,28027.604003046414,21712.696129834858,False,250.0,0.0,True,1945.0882775747205,0.0,0.531775451088031,1.0,0.9873398432599602,1.0,NONE,True,0.0,0.0,False,False,278460.000000011,0.0
8726.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5712.65948540828,2918.6085655466027,2393.6085655466027,0.0,2393.6085655466027,8895.636909757928,8895.636909757928,0.0,0.0,8895.636909757928,14400.0,5288.002143512476,3607.634766245452,5288.0021435124745,4233.236035923391,3.624780394704958e-05,0.9490216271269546,0.2,False,0.9827575435264088,0.0,False,0.0,0.0,0.0,8895.636909757928,8895.636909757928,2764.8125590042982,0.0,0.0,True,17774.02477,6788.767582519888,False,False,True,False,0.4160157035969408,26900.357673951625,21712.698188543345,False,250.0,0.0,True,1959.7987426532886,0.0,0.4160157035969408,1.0,0.988068859173473,1.0,NONE,True,0.0,0.0,False,False,278460.000000011,0.0
8727.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3833.7425625450333,1853.93274996182,1528.93274996182,0.0,1528.93274996182,5678.2271008982525,5678.2271008982525,0.0,0.0,5678.2271008982525,14400.0,3372.3104929354777,2305.916607962775,3372.310492935476,2549.5282458385273,2.3919015450845853e-05,0.9490216271866816,0.2,False,0.9784287510966864,0.0,False,0.0,9.094947017729282e-13,0.0,5678.227100898253,5678.2271008982525,1950.5715132748508,0.0,0.0,True,17774.02477,10761.039378385078,False,False,True,False,0.08481357835656013,25221.440810790915,21712.69824824588,False,250.0,0.0,True,1960.7950377859106,0.0,0.08481357835656013,1.0,0.9881185113137897,1.0,NONE,True,0.0,0.0,False,False,278460.000000011,0.0
8728.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1898.805953512384,1678.6690741147474,1065.1041030124863,288.5649711022611,1353.6690741147474,4010.09736928439,5096.539181133497,0.0,790.1470571153797,5096.539181133497,14400.0,2354.728532410827,1655.368836873563,2354.728532410825,1540.874643503095,2.365481009604008e-05,0.9490216271884138,0.2,False,1.0,0.0,True,0.0,0.0,0.0,4010.09736928439,4010.09736928439,190.89858187419253,-6.821210263296962e-13,0.0,True,17774.02477,11495.732487164329,False,False,True,False,0.023030694938331688,23286.504203489643,21712.69824997726,False,250.0,0.0,True,1941.0941182061304,0.0,0.023030694938331688,1.0,0.9871432239325864,1.0,NONE,True,0.0,0.0,False,False,278460.000000011,0.0
8729.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,450.22414133626455,325.0,0.0,0.0,0.0,2987.3852976156154,2987.3852976156154,0.0,0.0,4909.452406128463,14400.0,1732.409966068004,1254.9753315476114,1732.4099660680022,931.6436318311548,2.3102869774922407e-05,0.949021627188464,0.2,False,0.9956845880904669,0.0,False,0.0,0.0,0.0,2987.3852976156154,2987.3852976156154,95.98584386458589,-6.821210263296962e-13,0.0,True,17774.02477,11759.629410326012,False,False,True,False,1e-09,21837.922391363732,21712.698250027468,False,250.0,0.0,True,1898.5274077931979,0.0,1e-09,1.0,0.9850823866530501,1.0,NONE,True,0.0,0.0,False,False,278460.000000011,0.0
8730.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,145.29765392559352,145.29765392559352,1346.7516719739688,0.0,4964.56227364843,14400.0,0.0,145.29765392559352,1346.751671973967,563.3164586202528,2.2325021825201908e-05,0.9368611003843026,0.2,False,0.9476685100674739,0.0,False,0.0,0.0,0.0,145.29765392559352,145.29765392559352,0.0,0.0,0.0,True,17774.02477,11741.495700071753,False,False,True,False,1e-09,21387.698250028927,21712.698250028927,False,250.0,0.0,True,1834.9944916561562,0.0,1e-09,1.0,0.9821212407772375,1.0,NONE,False,1346.7516719739688,1346.7516719739688,False,False,278460.000000011,0.0
8731.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,141.84712371234073,141.84712371234073,1111.7613650912785,0.0,4994.410971189185,14400.0,4.547473508864641e-13,141.84712371234028,1111.7613650912772,340.60998156456645,2.1794846972145764e-05,0.9247127341069452,0.2,False,0.9079979680274172,0.0,False,0.0,0.0,0.0,141.84712371234073,141.84712371234073,0.0,0.0,0.0,True,18262.810451175,12220.661745209596,False,False,True,False,1e-09,21035.187935939273,21360.187935939273,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,1111.761365091279,1111.7613650912785,False,False,278460.000000011,0.0
8732.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.97477370533122,138.97477370533122,966.6700036927323,0.0,4994.410971189185,14400.0,0.0,138.97477370533122,966.6700036927305,205.9503652653412,2.1353509656204464e-05,0.9125765161958654,0.2,False,0.873435276877239,0.0,False,0.0,0.0,0.0,138.97477370533122,138.97477370533122,0.0,0.0,0.0,True,20006.886631731257,13964.737925765854,False,False,True,False,1e-09,20683.030132163713,21008.030132163713,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,966.6700036927323,966.6700036927323,False,False,278460.000000011,0.0
8733.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.79201086649218,134.79201086649218,869.7711329015983,0.0,4994.410971189185,14400.0,0.0,134.79201086649218,869.7711329015965,124.52822355402476,2.0710827072254796e-05,0.9004524345026966,0.2,False,0.8422395878771792,0.0,False,0.0,0.0,0.0,134.79201086649218,134.79201086649218,0.0,0.0,0.0,True,22672.990347231247,16630.841641265844,False,False,True,False,1e-09,20331.22448619193,20656.22448619193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,869.7711329015983,869.7711329015983,False,False,278460.000000011,0.0
8734.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,130.86577840871624,130.86577840871624,805.2469543672812,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,130.865778408716,805.2469543672796,75.29619365576399,2.0107560447209636e-05,0.888340476891221,0.2,False,0.8133526281578423,0.0,False,0.0,0.0,0.0,130.86577840871624,130.86577840871624,0.0,0.0,0.0,True,25327.985297249998,19285.836591284595,False,False,True,False,1e-09,19979.770645866116,20304.770645866116,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,805.2469543672814,805.2469543672812,False,False,278460.000000011,0.0
8735.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,127.96769227950743,127.96769227950743,763.6099295290915,0.0,4994.410971189185,14400.0,0.0,127.96769227950743,763.6099295290896,45.52796645199567,1.9662268769485606e-05,0.8762406312373568,0.2,False,0.7859836070893537,0.0,False,0.0,0.0,0.0,127.96769227950743,127.96769227950743,0.0,0.0,0.0,True,27394.215676762495,21352.066970797092,False,False,True,False,1e-09,19628.668259380633,19953.668259380633,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,763.6099295290915,763.6099295290915,False,False,278460.000000011,0.0
8736.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,125.75618839766008,125.75618839766008,736.1879202554228,0.0,4994.410971189185,14400.0,0.0,125.75618839766008,736.187920255421,27.528559264904196,1.9322470630321954e-05,0.8641528854291466,0.2,False,0.7596372035740057,0.0,False,0.0,0.0,0.0,125.75618839766008,125.75618839766008,0.0,0.0,0.0,True,29038.312967987502,22996.1642620221,False,False,True,False,1e-09,19277.91697528163,19602.91697528163,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,736.1879202554228,736.1879202554228,False,False,278460.000000011,0.0
8737.0,4.0,94.99999999999999,4.065277480654332,4.00000037229646,5000.0,0.0,325.0,0.0,0.0,0.0,124.02256835754419,124.02256835754419,717.6785405352492,0.0,4994.410971189185,14400.0,1.1368683772161603e-13,124.02256835754407,717.6785405352475,16.645188315397945,1.9056099466118446e-05,0.8520772273667445,0.2,False,0.7339994338225382,0.0,False,0.0,0.0,0.0,124.02256835754419,124.02256835754419,0.0,0.0,0.0,True,30371.364825737503,24329.2161197721,False,False,True,False,1e-09,18927.51644246673,19252.51644246673,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,717.6785405352493,717.6785405352492,False,False,278460.000000011,0.0
8738.0,4.0,94.99999999999999,4.039470135279958,4.0000002251096625,5000.0,0.0,325.0,0.0,0.0,0.0,123.10523475701109,123.10523475701109,706.9645700969158,0.0,4994.410971189185,14400.0,0.0,123.10523475701109,706.964570096914,10.064540297561624,1.891515092290676e-05,0.8400136449624049,0.2,False,0.7087708258056625,0.0,False,0.0,0.0,0.0,123.10523475701109,123.10523475701109,0.0,0.0,0.0,True,31093.434582018745,25051.28587605334,False,False,True,False,1e-09,18577.46631018465,18902.46631018465,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,706.9645700969158,706.9645700969158,False,False,278460.000000011,0.0
8739.0,4.0,94.99999999999999,4.023865681754286,4.000000136112924,5000.0,0.0,325.0,0.0,0.0,0.0,122.63137911766103,122.63137911766103,700.8215127238354,0.0,4994.410971189185,14400.0,9.094947017729282e-13,122.63137911766012,700.8215127238345,6.085540726959053,1.8842342882276344e-05,0.8279621261404695,0.2,False,0.6837768025453494,0.0,False,0.0,0.0,0.0,122.63137911766103,122.63137911766103,0.0,0.0,0.0,True,31471.13260838125,25428.983902415846,False,False,True,False,1e-09,18227.76622803485,18552.76622803485,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,700.8215127238363,700.8215127238354,False,False,278460.000000011,0.0
8740.0,4.0,94.99999999999999,4.014430423446916,4.000000082300901,5000.0,0.0,325.0,0.0,0.0,0.0,122.1478352759261,122.1478352759261,696.1942378194069,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,122.14783527592587,696.1942378194053,3.6796321386330018,1.8768046246862826e-05,0.815922658837356,0.2,False,0.6589686504739994,0.0,False,0.0,0.0,0.0,122.1478352759261,122.1478352759261,0.0,0.0,0.0,True,31859.939400225,25817.7906942596,False,False,True,False,1e-09,17878.415845967193,18203.415845967193,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,696.1942378194071,696.1942378194069,False,False,278460.000000011,0.0
