t_h,T_room_C,RH_pct,T_product_max_C,T_product_aged_max_C,inventory_kg,P_pv_bus_W,P_load_W,P_compressor_elec_W,P_pcm_charge_elec_W,P_compressor_total_W,Q_evap_delivered_W,Q_evap_used_W,Q_pcm_cooling_W,Q_pcm_charge_W,Q_evap_cycle_W,Q_evap_airside_limit_W,Q_evap_sensible_W,Q_evap_latent_W,room_gains_W,product_heat_W,condensate_kg_s,battery_soc,battery_floor_soc,battery_soc_hard_clamped,pcm_soc,pcm_energy_residual_W,pcm_energy_clamped,unmet_W,refrigeration_unmet_W,electrical_unmet_W,refrigeration_required_W,refrigeration_delivered_W,curtailment_W,refrig_residual_W,bus_residual_W,condenser_adequate,condenser_capacity_W,condenser_margin_W,condenser_limited,inventory_violation,refrig_feasible,refrig_cycle_hard_failure,compressor_fraction_actual,thermal_power_budget_W,battery_available_above_reserve_W,fan_only_mode,fan_power_W,fan_only_airflow_m3_h,compressor_power_possible,min_compressor_power_W,fan_energy_savings_W,_f_thermal,_f_power,_f_condenser,compressor_commanded_fraction,dispatch_limiting_cause,daytime,night_room_sensible_demand_W,night_pcm_cooling_W,emergency_pcm_used,dispatch_violation,dispatch_removed_kg,dispatch_shortfall_kg
8741.0,4.0,94.99999999999999,4.008725379102983,4.000000049763374,5000.0,0.0,325.0,0.0,0.0,0.0,121.62768687930958,121.62768687930958,692.3320734496006,0.0,4994.410971189185,14400.0,4.547473508864641e-13,121.62768687930912,692.3320734495992,2.22489558169866,1.8688125312194725e-05,0.8038952310015458,0.2,False,0.6343237997278028,0.0,False,0.0,0.0,0.0,121.62768687930958,121.62768687930958,0.0,0.0,0.0,True,32282.0724885125,26239.923782547095,False,False,True,False,1e-09,17529.414814281605,17854.414814281605,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,692.332073449601,692.3320734496006,False,False,278460.000000011,0.0
8742.0,4.0,94.99999999999999,4.0052758147237215,4.000000030089504,5000.0,0.0,325.0,0.0,0.0,0.0,121.16653040748989,121.16653040748989,689.3000330893257,0.0,4994.410971189185,14400.0,7.958078640513122e-13,121.16653040748909,689.3000330893246,1.3452867468701284,1.8617268501915513e-05,0.7918798305935713,0.2,False,0.6098118528347751,0.0,False,0.0,0.0,0.0,121.16653040748989,121.16653040748989,0.0,0.0,0.0,True,32659.770514875,26617.621808909596,False,False,True,False,1e-09,17180.7627836277,17505.7627836277,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,689.3000330893265,689.3000330893257,False,False,278460.000000011,0.0
8743.0,4.0,94.99999999999999,4.003190029988441,4.000000018193667,4890.714285714285,713.7578637558129,325.0,0.0,0.0,0.0,1236.4499044376746,2208.344563827207,0.0,971.8946593895314,4994.410971189185,14400.0,682.664781414449,553.7851230232257,682.6647814144471,0.8134298284333712,1.8208475831851496e-05,0.803706319558928,0.2,False,0.639548405642531,0.0,False,0.0,0.0,0.0,1236.4499044376746,1236.4499044376746,0.0,0.0,0.0,True,33015.251010275,26973.1023043096,False,False,True,False,1e-09,17546.21726876027,17157.459405004454,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,278569.2857142967,0.0
8744.0,4.0,94.99999999999999,4.001928856842033,4.00000001100083,4672.142857142857,2650.6787329088856,1584.1505601570032,297.9499070931628,961.2006530638404,1259.1505601570032,1239.9072187204335,5239.907218720434,0.0,4000.0,5239.907218720434,14400.0,685.9416320669025,553.9655866535311,685.9416320669025,0.4918416741443007,1.791517066367492e-05,0.8375201658852174,0.2,False,0.7679536295467457,0.0,False,0.0,0.0,0.0,1239.9072187204335,1239.9072187204335,0.0,0.0,0.0,True,30949.020630762498,24609.874973025,False,False,True,False,0.024577098223117357,19825.965336676556,17500.286603767672,False,250.0,0.0,True,1800.2366540906219,0.0,0.024577098223117357,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,278787.8571428681,0.0
8745.0,4.0,94.99999999999999,4.0011662864394815,4.000000006651669,4453.571428571428,4689.355257345259,1594.5438577825535,308.3432047187134,961.20065306384,1269.5438577825535,1283.1585319292703,5283.158531929269,0.0,3999.999999999998,5283.158531929269,14400.0,710.3317458348374,572.8267860944329,710.3317458348374,0.29739287147946003,1.8423696429544648e-05,0.937134559968256,0.2,False,0.8959038703476933,0.0,False,0.0,0.0,0.0,1283.1585319292703,1283.1585319292703,0.0,-2.2737367544323206e-13,0.0,True,25194.68011147501,18803.20979170157,False,False,True,False,0.028907069619628252,22844.840316411788,18480.48505906653,False,250.0,0.0,True,1800.2366540906219,0.0,0.028907069619628252,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,279006.4285714395,0.0
8746.0,4.0,94.99999999999999,4.0007051970002525,4.000155892832032,4235.0,6380.711260175646,1604.610446499968,318.4097934361274,961.2006530638406,1279.610446499968,1325.0502584291503,5325.05025842915,0.0,3282.517981666094,5325.05025842915,14400.0,733.4716175574868,591.5786408716635,733.4716175574868,0.1798190854007384,1.903790772284617e-05,0.9486769022390793,0.2,False,1.0,0.0,True,0.0,0.0,0.0,1325.0502584291503,1325.0502584291503,4391.622056398772,0.0,0.0,True,19673.623667293752,13231.47348907013,False,False,True,False,0.0331009301995165,27423.82626419204,21368.115004016396,False,250.0,0.0,True,1800.2366540906219,0.0,0.0331009301995165,1.0,1.0,1.0,NONE,True,0.0,0.0,False,False,279225.00000001094,0.0
8747.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4453.571428571428,7449.520891898214,1998.4847931753604,1473.4847931753604,0.0,1473.4847931753604,5962.389033467044,5962.389033467044,0.0,0.0,5962.389033467044,14400.0,3518.8698797567176,2443.5191537103265,3518.869879756716,2524.7106506419086,3.070324123040491e-05,0.9490116301649332,0.2,False,0.9958771457026148,0.0,False,0.0,0.0,0.0,5962.389033467044,5962.389033467044,5411.495827918321,4.547473508864641e-13,0.0,True,17774.02477,10525.283512090866,False,False,True,False,0.10091750548361866,28627.226227792817,21702.705335894603,False,250.0,0.0,True,1839.043770229533,0.0,0.10091750548361866,1.0,0.9823059615615944,1.0,NONE,True,0.0,0.0,False,False,279225.00000001094,0.0
8748.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4672.142857142857,6913.117786728305,2714.981266881691,2189.981266881691,0.0,2189.981266881691,8499.206207062723,8499.206207062723,0.0,0.0,8499.206207062725,14400.0,5058.079496534168,3441.126710528555,5058.0794965341665,4033.586707418559,3.3189347732787785e-05,0.949021337274783,0.2,False,0.9916095609463851,0.0,False,0.0,0.0,0.0,8499.206207062723,8499.206207062723,4168.5994651497795,-6.821210263296962e-13,0.0,True,17774.02477,7362.964916949559,False,False,True,False,0.36548021558177074,28100.526242247375,21712.40845551907,False,250.0,0.0,True,1897.7741149833203,0.0,0.36548021558177074,1.0,0.9850464798540242,1.0,NONE,True,0.0,0.0,False,False,279225.00000001094,0.0
8749.0,4.0,94.99999999999999,20.43481588124427,4.000155892832032,4890.714285714285,5875.22385024747,3140.6682996134327,2615.6682996134327,0.0,2615.6682996134327,10026.76522340082,10026.76522340082,0.0,0.0,10026.765223400822,14400.0,5985.9197828483975,4040.8454405524226,5985.919782848396,4944.709769199887,3.443566046152436e-05,0.9490216187809688,0.2,False,0.9873318340488393,0.0,False,0.0,0.0,0.0,10026.76522340082,10026.76522340082,2705.3085892043287,4.547473508864641e-13,0.0,True,17774.02477,5463.781121036651,False,False,True,False,0.524235698766317,27062.91369623565,21712.689845988178,False,250.0,0.0,True,1915.3318196905132,0.0,0.524235698766317,1.0,0.9858884573051655,1.0,NONE,True,0.0,0.0,False,False,279225.00000001094,0.0
8750.0,4.0,94.99999999999999,20.43481588124427,4.00009426085547,5000.0,5044.199819226781,2835.1350128472673,2310.1350128472673,0.0,2310.1350128472673,8864.890899194126,8864.890899194126,0.0,0.0,8864.890899194128,14400.0,5275.259945754096,3589.6309534400298,5275.259945754095,4233.236035923391,3.472986812983483e-05,0.949021626944648,0.2,False,0.9831060867208742,0.0,False,0.0,0.0,0.0,8864.890899194126,8864.890899194126,2179.8262576545562,2.2737367544323206e-13,0.0,True,17774.02477,6892.386004590207,False,False,True,False,0.4053064653885439,26231.89782553857,21712.698006311788,False,250.0,0.0,True,1913.8284391814695,0.0,0.4053064653885439,1.0,0.985815947220897,1.0,NONE,True,0.0,0.0,False,False,279225.00000001094,0.0
8751.0,4.0,94.99999999999999,13.986916276031652,4.000056994980193,5000.0,3630.6913350609416,1800.6273662634662,1475.6273662634662,0.0,1475.6273662634662,5655.598839866244,5655.598839866244,0.0,0.0,5655.598839866244,14400.0,3360.8695227718526,2294.7293170943913,3360.869522771851,2549.5282458385273,2.332095855566533e-05,0.9490216271813948,0.2,False,0.9789211398472291,0.0,False,0.0,9.094947017729282e-13,0.0,5655.598839866245,5655.598839866244,1800.8256640409493,-6.821210263296962e-13,0.0,True,17774.024769999993,10830.203239385744,False,False,True,False,0.07774625144775686,25018.389578022106,21712.698242961163,False,250.0,0.0,True,1915.5823545791986,0.0,0.07774625144775686,1.0,0.9859005485411901,1.0,NONE,True,0.0,0.0,False,False,279225.00000001094,0.0
8752.0,4.0,94.99999999999999,10.042048394308319,4.00003446210785,5000.0,1855.6675554758547,1629.2170086356916,1032.8617890128396,271.35521962285196,1304.2170086356916,3991.517554142214,5040.175887768753,0.0,771.5012350104391,5040.175887768753,14400.0,2345.3102752043087,1646.2072789379054,2345.310275204307,1540.874643503095,2.3169842155079652e-05,0.9490216271882604,0.2,False,1.0,0.0,True,0.0,0.0,0.0,3991.517554142214,3991.517554142214,197.212249158726,4.547473508864641e-13,0.0,True,17774.024769999993,11595.267433692281,False,False,True,False,0.013795344985764024,23243.365805299858,21712.698249824003,False,250.0,0.0,True,1903.798401489743,0.0,0.013795344985764024,1.0,0.9853341798276943,1.0,NONE,True,0.0,0.0,False,False,279225.00000001094,0.0
8753.0,4.0,94.99999999999999,7.653573553657958,4.00002083756979,5000.0,471.54307445,325.0,0.0,0.0,0.0,2974.1222541947723,2974.1222541947723,0.0,0.0,4932.885015322796,14400.0,1725.6465196176832,1248.475734577089,1725.6465196176814,931.6436318311548,2.2766820691526092e-05,0.9490216271884595,0.2,False,0.9957718917536017,0.0,False,0.0,0.0,0.0,2974.1222541947723,2974.1222541947723,117.30477697373938,-2.2737367544323206e-13,0.0,True,17774.02477,11751.860089991502,False,False,True,False,1e-09,21859.241324473023,21712.698250023022,False,250.0,0.0,True,1871.6145403902804,0.0,1e-09,1.0,0.9838115113076457,1.0,NONE,True,0.0,0.0,False,False,279225.00000001094,0.0
8754.0,4.0,94.99999999999999,6.209155822803543,4.000012599470602,5000.0,0.0,325.0,0.0,0.0,0.0,145.23922033009282,145.23922033009282,1346.5620426342393,0.0,4965.21673294871,14400.0,0.0,145.23922033009282,1346.5620426342375,563.3164586202528,2.2316043488252666e-05,0.9368611003842982,0.2,False,0.9477634894745245,0.0,False,0.0,0.0,0.0,145.23922033009282,145.23922033009282,0.0,4.547473508864641e-13,0.0,True,17774.02477,11741.283254140206,False,False,True,False,1e-09,21387.698250028792,21712.698250028792,False,250.0,0.0,True,1834.2350185155221,0.0,1e-09,1.0,0.9820866548992679,1.0,NONE,False,1346.5620426342393,1346.5620426342393,False,False,279225.00000001094,0.0
8755.0,4.0,94.99999999999999,5.335770829300245,4.000007618290475,5000.0,0.0,325.0,0.0,0.0,0.0,142.23972785601845,142.23972785601845,1113.0887704693776,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,142.23972785601822,1113.088770469376,340.60998156456645,2.185517069960778e-05,0.924712734106941,0.2,False,0.9080314452778194,0.0,False,0.0,0.0,0.0,142.23972785601845,142.23972785601845,0.0,0.0,0.0,True,18029.526376068756,11987.377670103353,False,False,True,False,1e-09,21035.187935939146,21360.187935939146,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,0.9946531324928217,1.0,NONE,False,1113.0887704693778,1113.0887704693776,False,False,279225.00000001094,0.0
8756.0,4.0,94.99999999999999,4.807676093435011,4.0000046064117765,5000.0,0.0,325.0,0.0,0.0,0.0,138.38492321906716,138.38492321906716,964.5840809557158,0.0,4994.410971189185,14400.0,0.0,138.38492321906716,964.584080955714,205.9503652653412,2.1262878977568767e-05,0.9125765161958611,0.2,False,0.873563749143278,0.0,False,0.0,0.0,0.0,138.38492321906716,138.38492321906716,0.0,0.0,0.0,True,20373.475892612503,14331.3271866471,False,False,True,False,1e-09,20683.03013216359,21008.03013216359,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,964.5840809557158,964.5840809557158,False,False,279225.00000001094,0.0
8757.0,4.0,94.99999999999999,4.488362674445112,4.000002785274403,5000.0,0.0,325.0,0.0,0.0,0.0,134.7581823109979,134.7581823109979,869.6447133417787,0.0,4994.410971189185,14400.0,0.0,134.7581823109979,869.6447133417769,124.52822355402476,2.0705629306018933e-05,0.9004524345026923,0.2,False,0.8423737855754784,0.0,False,0.0,0.0,0.0,134.7581823109979,134.7581823109979,0.0,0.0,0.0,True,22695.20787819375,16653.059172228346,False,False,True,False,1e-09,20331.224486191804,20656.224486191804,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,869.6447133417787,869.6447133417787,False,False,279225.00000001094,0.0
8758.0,4.0,94.99999999999999,4.2952892890170995,4.000001684120716,5000.0,0.0,325.0,0.0,0.0,0.0,131.7811347687284,131.7811347687284,808.8499118221262,0.0,4994.410971189185,14400.0,0.0,131.7811347687284,808.8499118221243,75.29619365576399,2.0248205186907792e-05,0.8883404768912165,0.2,False,0.8133226952007279,0.0,False,0.0,0.0,0.0,131.7811347687284,131.7811347687284,0.0,0.0,0.0,True,24694.785664818755,18652.636958853353,False,False,True,False,1e-09,19979.770645865996,20304.770645865996,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,808.8499118221262,808.8499118221262,False,False,279225.00000001094,0.0
8759.0,4.0,94.99999999999999,4.178547150857342,4.000001018306341,5000.0,0.0,325.0,0.0,0.0,0.0,129.52467625878703,129.52467625878703,769.9941172999534,0.0,4994.410971189185,14400.0,0.0,129.52467625878703,769.9941172999515,45.52796645199567,1.990149975759713e-05,0.8762406312373523,0.2,False,0.7856629135474648,0.0,False,0.0,0.0,0.0,129.52467625878703,129.52467625878703,0.0,0.0,0.0,True,26272.23036315625,20230.081657190847,False,False,True,False,1e-09,19628.6682593805,19953.6682593805,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,769.9941172999534,769.9941172999534,False,False,279225.00000001094,0.0
8760.0,4.0,94.99999999999999,4.107958826346688,4.000000615720591,5000.0,0.0,325.0,0.0,0.0,0.0,127.87643046915505,127.87643046915505,745.1637090025758,0.0,4994.410971189185,14400.0,2.2737367544323206e-13,127.87643046915483,745.1637090025743,27.528559264904196,1.9648246368896976e-05,0.864152885429142,0.2,False,0.758907788083292,0.0,False,0.0,0.0,0.0,127.87643046915505,127.87643046915505,0.0,0.0,0.0,True,27460.86826965,21418.719563684597,False,False,True,False,1e-09,19277.916975281503,19602.916975281503,False,250.0,0.0,True,1800.2366540906219,0.0,1e-09,1.0,1.0,1.0,NONE,False,745.1637090025761,745.1637090025758,False,False,279225.00000001094,0.0
